time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0826742500066757,-1968.0899658203125,304.1526794433594,0.6778409481048584,0.1374755799770355,0.1255396604537964,294.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.4697817265987396,0.050000000745058,0.0493353232741355,293.3278503417969,297.1499938964844,293.1499938964844,0.1129691451787948,-1963.030517578125,304.16827392578125,0.7367076873779297,0.1757581233978271,0.1250663846731186,293.1817321777344,297.1499938964844,293.1499938964844,0.359983891248703,-6677.064453125,304.169921875,0.9990000128746032,0.5272082686424255,0.4253493845462799,293.33331298828125,297.1499938964844,293.1499938964844,0.0077723790891468,-2630.196044921875,300.4902038574219,0.4697817265987396,0.050000000745058,0.2340255379676818,291.17987060546875,291.1499938964844,259.94110107421875,258.3368835449219,280.4085693359375,294.6482849121094,291.1789855957031,1.0,0.2689334452152252,0.6966694593429565,0.6966694593429565,1.0,1.0,-1.1512932777404783,0.4725939333438873,0.6786993145942688,0.1929491758346557,0.0,0.0,0.5488777756690979,58.11707305908203,57.0,-0.5902360677719116,-12476.4423828125,200.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8081359863281,308.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.443359375,18000.0,0.0,0.0,0.2806596159934997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370218753814697,0.5370277166366577,-5.8375571825308725e-06,0.0,0.0002848338335752,0.0,0.0,34.042022705078125,0.0,0.0,0.0,0.3825897574424743,4.0,0.0,1.0
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0826742500066757,-1968.0899658203125,304.1526794433594,0.6778409481048584,0.1374755799770355,0.1255396604537964,294.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.4697817265987396,0.050000000745058,0.0493353232741355,293.3278503417969,297.1499938964844,293.1499938964844,0.1129691451787948,-1963.030517578125,304.16827392578125,0.7367076873779297,0.1757581233978271,0.1250663846731186,293.1817321777344,297.1499938964844,293.1499938964844,0.359983891248703,-6677.064453125,304.169921875,0.9990000128746032,0.5272082686424255,0.4253493845462799,293.33331298828125,297.1499938964844,293.1499938964844,0.0077723790891468,-2630.196044921875,300.4902038574219,0.4697817265987396,0.050000000745058,0.2340255379676818,291.17987060546875,291.1499938964844,259.94110107421875,258.3368835449219,280.4085693359375,294.6482849121094,291.1789855957031,1.0,0.2689334452152252,0.6966694593429565,0.6966694593429565,1.0,1.0,-1.1512932777404783,0.4725939333438873,0.6786993145942688,0.1929491758346557,0.0,0.0,0.5488777756690979,58.11707305908203,57.0,-0.5902360677719116,-12476.4423828125,200.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8081359863281,308.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.443359375,18000.0,0.0,0.0,0.2806596159934997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370218753814697,0.5370277166366577,-5.8375571825308725e-06,0.0,0.0002848338335752,0.0,0.0,34.042022705078125,0.0,0.0,0.0,0.3825897574424743,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824279487133026,-1963.7415771484373,304.1521911621094,0.6771840453147888,0.1370619982481002,0.1251586824655532,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.4698459804058075,0.050000000745058,0.0493341945111751,293.32696533203125,297.1499938964844,293.1499938964844,0.1096749231219291,-1917.06787109375,304.1676940917969,0.731221079826355,0.1714295744895935,0.1220383644104003,293.17755126953125,297.1499938964844,293.1499938964844,0.3597998321056366,-6677.462890625,304.1635131835937,0.9990000128746032,0.5272623300552368,0.4252202808856964,293.33258056640625,297.1499938964844,293.1499938964844,0.0077030467800796,-2614.983642578125,300.4256591796875,0.4698459804058075,0.050000000745058,0.2340201884508133,291.1689758300781,291.1499938964844,259.9227294921875,258.32135009765625,280.4061279296875,294.6502990722656,291.1674499511719,1.0,0.2684602439403534,0.6965230107307434,0.6965230107307434,1.0,1.0,-1.1470370292663574,0.4707250297069549,0.6763120889663696,0.1918800771236419,0.0,0.0,0.5469980239868164,58.02899932861328,60.0,-13.304113388061523,-12404.5810546875,198.90118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7823181152344,308.21142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.59375,18000.0,0.0,0.0,0.2783338129520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532160758972168,0.5321665406227112,-5.799376594950445e-06,0.0,0.0002824734256137,0.0,0.0,33.44922637939453,0.0,0.0,0.0,0.3807999491691589,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824279487133026,-1963.7415771484373,304.1521911621094,0.6771840453147888,0.1370619982481002,0.1251586824655532,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.4698459804058075,0.050000000745058,0.0493341945111751,293.32696533203125,297.1499938964844,293.1499938964844,0.1096749231219291,-1917.06787109375,304.1676940917969,0.731221079826355,0.1714295744895935,0.1220383644104003,293.17755126953125,297.1499938964844,293.1499938964844,0.3597998321056366,-6677.462890625,304.1635131835937,0.9990000128746032,0.5272623300552368,0.4252202808856964,293.33258056640625,297.1499938964844,293.1499938964844,0.0077030467800796,-2614.983642578125,300.4256591796875,0.4698459804058075,0.050000000745058,0.2340201884508133,291.1689758300781,291.1499938964844,259.9227294921875,258.32135009765625,280.4061279296875,294.6502990722656,291.1674499511719,1.0,0.2684602439403534,0.6965230107307434,0.6965230107307434,1.0,1.0,-1.1470370292663574,0.4707250297069549,0.6763120889663696,0.1918800771236419,0.0,0.0,0.5469980239868164,58.02899932861328,60.0,-13.304113388061523,-12404.5810546875,198.90118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7823181152344,308.21142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.59375,18000.0,0.0,0.0,0.2783338129520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532160758972168,0.5321665406227112,-5.799376594950445e-06,0.0,0.0002824734256137,0.0,0.0,33.44922637939453,0.0,0.0,0.0,0.3807999491691589,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822434574365615,-1960.58349609375,304.1517639160156,0.6750977039337158,0.1366560459136963,0.124816857278347,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.4685643911361694,0.050000000745058,0.0493571758270263,293.3262023925781,297.1499938964844,293.1499938964844,0.1064652130007743,-1872.0330810546875,304.1671447753906,0.7242843508720398,0.1671043336391449,0.1190387234091758,293.1781616210937,297.1499938964844,293.1499938964844,0.3624703884124756,-6720.6689453125,304.154541015625,0.9990000128746032,0.52644944190979,0.4277730882167816,293.33221435546875,297.1499938964844,293.1499938964844,0.0076396097429096,-2601.526611328125,300.35906982421875,0.4685643911361694,0.050000000745058,0.2341292053461074,291.1540222167969,291.1499938964844,259.9043884277344,258.3060302734375,280.40106201171875,294.6520080566406,291.1523742675781,1.0,0.269170343875885,0.6963765025138855,0.6963765025138855,1.0,1.0,-1.1462477445602417,0.4703564643859863,0.6758912205696106,0.1916310638189315,0.0,0.0,0.5474319458007812,58.59931182861328,63.0,-19.423683166503903,-12379.1552734375,199.75900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7383117675781,308.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.123046875,18000.0,0.0,0.0,0.2763256430625915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313814282417297,0.531387209892273,-5.786571364296833e-06,0.0,0.0002804354007821,0.0,0.0,33.32255935668945,0.0,0.0,0.0,0.3804344832897186,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822434574365615,-1960.58349609375,304.1517639160156,0.6750977039337158,0.1366560459136963,0.124816857278347,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.4685643911361694,0.050000000745058,0.0493571758270263,293.3262023925781,297.1499938964844,293.1499938964844,0.1064652130007743,-1872.0330810546875,304.1671447753906,0.7242843508720398,0.1671043336391449,0.1190387234091758,293.1781616210937,297.1499938964844,293.1499938964844,0.3624703884124756,-6720.6689453125,304.154541015625,0.9990000128746032,0.52644944190979,0.4277730882167816,293.33221435546875,297.1499938964844,293.1499938964844,0.0076396097429096,-2601.526611328125,300.35906982421875,0.4685643911361694,0.050000000745058,0.2341292053461074,291.1540222167969,291.1499938964844,259.9043884277344,258.3060302734375,280.40106201171875,294.6520080566406,291.1523742675781,1.0,0.269170343875885,0.6963765025138855,0.6963765025138855,1.0,1.0,-1.1462477445602417,0.4703564643859863,0.6758912205696106,0.1916310638189315,0.0,0.0,0.5474319458007812,58.59931182861328,63.0,-19.423683166503903,-12379.1552734375,199.75900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7383117675781,308.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.123046875,18000.0,0.0,0.0,0.2763256430625915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313814282417297,0.531387209892273,-5.786571364296833e-06,0.0,0.0002804354007821,0.0,0.0,33.32255935668945,0.0,0.0,0.0,0.3804344832897186,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821554735302925,-1959.0797119140625,304.151611328125,0.6736133694648743,0.1364463865756988,0.1246493086218833,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.4674887359142303,0.050000000745058,0.0493761524558067,293.3258972167969,297.1499938964844,293.1499938964844,0.1048685312271118,-1849.5150146484373,304.1669311523437,0.7203193306922913,0.1649322062730789,0.1175396814942359,293.1801147460937,297.1499938964844,293.1499938964844,0.3646758496761322,-6755.08544921875,304.14971923828125,0.9990000128746032,0.5257079601287842,0.4298705160617828,293.3322448730469,297.1499938964844,293.1499938964844,0.0076089967042207,-2595.06396484375,300.3251953125,0.4674887359142303,0.050000000745058,0.2342192083597183,291.1463928222656,291.1499938964844,259.895263671875,258.2984619140625,280.3978576660156,294.6527709960937,291.144775390625,1.0,0.2698862850666046,0.6963032484054565,0.6963032484054565,1.0,1.0,-1.146895170211792,0.4706221520900726,0.676272988319397,0.1917535960674286,0.0,0.0,0.5484349131584167,59.08838272094727,63.0,-20.43630790710449,-12380.744140625,200.9229431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7060852050781,308.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.2755034267902374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324833989143372,0.5324891805648804,-5.789911938336445e-06,0.0,0.0002796009648591,0.0,0.0,33.43046569824219,0.0,0.0,0.0,0.3807765245437622,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820647105574607,-1957.5179443359373,304.1514892578125,0.6718854308128357,0.1362291723489761,0.1244799271225929,294.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.4661472737789154,0.050000000745058,0.0493994131684303,293.3256530761719,297.1499938964844,293.1499938964844,0.1032708436250686,-1826.9005126953125,304.166748046875,0.7160124182701111,0.1627506464719772,0.1160377115011215,293.1830749511719,297.1499938964844,293.1499938964844,0.3673730492591858,-6796.6328125,304.1448669433594,0.9990000128746032,0.5247462391853333,0.4324281513690948,293.3323974609375,297.1499938964844,293.1499938964844,0.0075787571258842,-2588.659912109375,300.2909240722656,0.4661472737789154,0.050000000745058,0.2343295514583587,291.138916015625,291.1499938964844,259.8861694335937,258.2909851074219,280.3946228027344,294.6535339355469,291.13739013671875,1.0,0.270804226398468,0.6961666345596313,0.6961666345596313,1.0,1.0,-1.1481189727783203,0.4711218774318695,0.6769970655441284,0.1919987946748733,0.0,0.0,0.5499146580696106,59.693965911865234,66.0,-20.533308029174805,-12389.982421875,202.50343322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661682128906,308.1247253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.73046875,18000.0,0.0,0.0,0.2748295664787292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5344989895820618,0.534504771232605,-5.7993343034468126e-06,0.0,0.0002789170539472,0.0,0.0,33.64441680908203,0.0,0.0,0.0,0.3814434707164764,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818640738725662,-1954.01318359375,304.1513366699219,0.6678285002708435,0.1357665061950683,0.1241282746195793,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.4626923501491546,0.050000000745058,0.049457237124443,293.3254089355469,297.1499938964844,293.1499938964844,0.1000618785619735,-1781.2193603515625,304.1665344238281,0.7061760425567627,0.1583540141582489,0.1130197718739509,293.1916809082031,297.1499938964844,293.1499938964844,0.3740376532077789,-6897.83740234375,304.135498046875,0.9990000128746032,0.522171676158905,0.4387220740318298,293.33319091796875,297.1499938964844,293.1499938964844,0.0075185415334999,-2575.755126953125,300.2213134765625,0.4626923501491546,0.050000000745058,0.2346038520336151,291.1252136230469,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1238708496094,1.0,0.2731574773788452,0.6958934664726257,0.6958934664726257,1.0,1.0,-1.152026891708374,0.4727492034435272,0.6792777180671692,0.1928367018699646,0.0,0.0,0.5541444420814514,61.21165084838867,69.0,-19.0944766998291,-12427.8603515625,206.7554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5630798339844,308.0711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.978515625,18000.0,0.0,0.0,0.2739951610565185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410352349281311,0.5410410761833191,-5.835367119289003e-06,0.0,0.0002780702488962,0.0,0.0,34.370731353759766,0.0,0.0,0.0,0.383678525686264,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818640738725662,-1954.01318359375,304.1513366699219,0.6678285002708435,0.1357665061950683,0.1241282746195793,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.4626923501491546,0.050000000745058,0.049457237124443,293.3254089355469,297.1499938964844,293.1499938964844,0.1000618785619735,-1781.2193603515625,304.1665344238281,0.7061760425567627,0.1583540141582489,0.1130197718739509,293.1916809082031,297.1499938964844,293.1499938964844,0.3740376532077789,-6897.83740234375,304.135498046875,0.9990000128746032,0.522171676158905,0.4387220740318298,293.33319091796875,297.1499938964844,293.1499938964844,0.0075185415334999,-2575.755126953125,300.2213134765625,0.4626923501491546,0.050000000745058,0.2346038520336151,291.1252136230469,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1238708496094,1.0,0.2731574773788452,0.6958934664726257,0.6958934664726257,1.0,1.0,-1.152026891708374,0.4727492034435272,0.6792777180671692,0.1928367018699646,0.0,0.0,0.5541444420814514,61.21165084838867,69.0,-19.0944766998291,-12427.8603515625,206.7554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5630798339844,308.0711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.978515625,18000.0,0.0,0.0,0.2739951610565185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410352349281311,0.5410410761833191,-5.835367119289003e-06,0.0,0.0002780702488962,0.0,0.0,34.370731353759766,0.0,0.0,0.0,0.383678525686264,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816307067871093,-1949.8680419921875,304.1512756347656,0.6631820797920227,0.1352625787258148,0.1237523555755615,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.4585153758525848,0.050000000745058,0.049527708441019,293.3254089355469,297.1499938964844,293.1499938964844,0.0968288481235504,-1734.859619140625,304.1664123535156,0.6951788067817688,0.1539112329483032,0.1099788099527359,293.2032470703125,297.1499938964844,293.1499938964844,0.3820900321006775,-7018.376953125,304.126953125,0.9990000128746032,0.5187720060348511,0.4462730586528778,293.3345642089844,297.1499938964844,293.1499938964844,0.0074580861255526,-2562.548828125,300.15020751953125,0.4585153758525848,0.050000000745058,0.2349381297826767,291.1132507324219,291.1499938964844,259.8500061035156,258.2618103027344,280.37939453125,294.6566772460937,291.11212158203125,1.0,0.2760636806488037,0.6956202983856201,0.6956202983856201,1.0,1.0,-1.157474398612976,0.4750406444072723,0.6824337244033813,0.1940464377403259,0.0,0.0,0.5598558783531189,63.07131576538086,57.0,-16.730226516723633,-12486.4306640625,212.2222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43182373046875,308.00885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.283203125,18000.0,0.0,0.0,0.2739130556583404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505410432815552,0.5505469441413879,-5.892416993447114e-06,0.0,0.0002779869246296,0.0,0.0,35.466835021972656,0.0,0.0,0.0,0.3870025277137756,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816307067871093,-1949.8680419921875,304.1512756347656,0.6631820797920227,0.1352625787258148,0.1237523555755615,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.4585153758525848,0.050000000745058,0.049527708441019,293.3254089355469,297.1499938964844,293.1499938964844,0.0968288481235504,-1734.859619140625,304.1664123535156,0.6951788067817688,0.1539112329483032,0.1099788099527359,293.2032470703125,297.1499938964844,293.1499938964844,0.3820900321006775,-7018.376953125,304.126953125,0.9990000128746032,0.5187720060348511,0.4462730586528778,293.3345642089844,297.1499938964844,293.1499938964844,0.0074580861255526,-2562.548828125,300.15020751953125,0.4585153758525848,0.050000000745058,0.2349381297826767,291.1132507324219,291.1499938964844,259.8500061035156,258.2618103027344,280.37939453125,294.6566772460937,291.11212158203125,1.0,0.2760636806488037,0.6956202983856201,0.6956202983856201,1.0,1.0,-1.157474398612976,0.4750406444072723,0.6824337244033813,0.1940464377403259,0.0,0.0,0.5598558783531189,63.07131576538086,57.0,-16.730226516723633,-12486.4306640625,212.2222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43182373046875,308.00885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.283203125,18000.0,0.0,0.0,0.2739130556583404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505410432815552,0.5505469441413879,-5.892416993447114e-06,0.0,0.0002779869246296,0.0,0.0,35.466835021972656,0.0,0.0,0.0,0.3870025277137756,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0811841413378715,-1941.490234375,304.151611328125,0.6641460061073303,0.1347785145044326,0.1232735887169838,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.4604811370372772,0.050000000745058,0.0494940802454948,293.3252868652344,297.1499938964844,293.1499938964844,0.0933775827288627,-1684.885498046875,304.1667175292969,0.6900678873062134,0.1494902372360229,0.1068569049239158,293.2103881835937,297.1499938964844,293.1499938964844,0.3789471685886383,-6966.26611328125,304.1404724121094,0.9990000128746032,0.5159479975700378,0.4426839351654053,293.3360595703125,297.1499938964844,293.1499938964844,0.0073723034001886,-2540.64501953125,300.083251953125,0.4604811370372772,0.050000000745058,0.2347786128520965,291.117431640625,291.1499938964844,259.83203125,258.2476806640625,280.3819580078125,294.6581726074219,291.1203308105469,1.0,0.2734450101852417,0.6952728033065796,0.6952728033065796,1.0,1.0,-1.1486214399337769,0.4710837304592132,0.6775376796722412,0.1920020580291748,0.0,0.0,0.5644347667694092,62.10066604614258,45.0,13.20065975189209,-12460.947265625,207.3695526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291748046875,307.9790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17919.69921875,18000.0,0.0,0.0,0.2744727432727813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609101057052612,0.5609160661697388,-5.963089279248379e-06,0.0,0.0002785549149848,0.0,0.0,36.728981018066406,0.0,0.0,0.0,0.3906866312026977,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0811841413378715,-1941.490234375,304.151611328125,0.6641460061073303,0.1347785145044326,0.1232735887169838,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.4604811370372772,0.050000000745058,0.0494940802454948,293.3252868652344,297.1499938964844,293.1499938964844,0.0933775827288627,-1684.885498046875,304.1667175292969,0.6900678873062134,0.1494902372360229,0.1068569049239158,293.2103881835937,297.1499938964844,293.1499938964844,0.3789471685886383,-6966.26611328125,304.1404724121094,0.9990000128746032,0.5159479975700378,0.4426839351654053,293.3360595703125,297.1499938964844,293.1499938964844,0.0073723034001886,-2540.64501953125,300.083251953125,0.4604811370372772,0.050000000745058,0.2347786128520965,291.117431640625,291.1499938964844,259.83203125,258.2476806640625,280.3819580078125,294.6581726074219,291.1203308105469,1.0,0.2734450101852417,0.6952728033065796,0.6952728033065796,1.0,1.0,-1.1486214399337769,0.4710837304592132,0.6775376796722412,0.1920020580291748,0.0,0.0,0.5644347667694092,62.10066604614258,45.0,13.20065975189209,-12460.947265625,207.3695526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291748046875,307.9790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17919.69921875,18000.0,0.0,0.0,0.2744727432727813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609101057052612,0.5609160661697388,-5.963089279248379e-06,0.0,0.0002785549149848,0.0,0.0,36.728981018066406,0.0,0.0,0.0,0.3906866312026977,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0805026143789291,-1928.3236083984373,304.1522216796875,0.6704028844833374,0.1343986243009567,0.1227851584553718,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4678194224834442,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897006690502166,-1631.17626953125,304.1672668457031,0.690387487411499,0.1452084928750991,0.1037443056702613,293.2032470703125,297.1499938964844,293.1499938964844,0.3648547828197479,-6749.126953125,304.1673278808594,0.9990000128746032,0.5158394575119019,0.4292311370372772,293.3365478515625,297.1499938964844,293.1499938964844,0.0072612017393112,-2508.744140625,300.0289001464844,0.4678194224834442,0.050000000745058,0.2341921478509903,291.1540832519531,291.1499938964844,259.81396484375,258.23370361328125,280.39324951171875,294.6595458984375,291.1586608886719,1.0,0.266684740781784,0.6949253678321838,0.6949253678321838,1.0,1.0,-1.1273037195205688,0.4617516696453094,0.665552020072937,0.1870532631874084,0.0,0.0,0.5616527199745178,58.68236923217773,48.0,45.3850212097168,-12297.7529296875,193.8594665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982116699219,307.95538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.763671875,18000.0,0.0,0.0,0.2750529944896698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607290863990784,0.5607350468635559,-5.983582013868727e-06,0.0,0.0002791438309941,0.0,0.0,36.8171501159668,0.0,0.0,0.0,0.3908268511295318,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0805026143789291,-1928.3236083984373,304.1522216796875,0.6704028844833374,0.1343986243009567,0.1227851584553718,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4678194224834442,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897006690502166,-1631.17626953125,304.1672668457031,0.690387487411499,0.1452084928750991,0.1037443056702613,293.2032470703125,297.1499938964844,293.1499938964844,0.3648547828197479,-6749.126953125,304.1673278808594,0.9990000128746032,0.5158394575119019,0.4292311370372772,293.3365478515625,297.1499938964844,293.1499938964844,0.0072612017393112,-2508.744140625,300.0289001464844,0.4678194224834442,0.050000000745058,0.2341921478509903,291.1540832519531,291.1499938964844,259.81396484375,258.23370361328125,280.39324951171875,294.6595458984375,291.1586608886719,1.0,0.266684740781784,0.6949253678321838,0.6949253678321838,1.0,1.0,-1.1273037195205688,0.4617516696453094,0.665552020072937,0.1870532631874084,0.0,0.0,0.5616527199745178,58.68236923217773,48.0,45.3850212097168,-12297.7529296875,193.8594665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982116699219,307.95538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.763671875,18000.0,0.0,0.0,0.2750529944896698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607290863990784,0.5607350468635559,-5.983582013868727e-06,0.0,0.0002791438309941,0.0,0.0,36.8171501159668,0.0,0.0,0.0,0.3908268511295318,4.0,0.0,1.0
572700,293.1715087890625,297.1499938964844,293.1499938964844,0.0801991745829582,-1922.431396484375,304.15234375,0.6729346513748169,0.1342585086822509,0.1226014867424964,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.4704399406909942,0.050000000745058,0.0493235923349857,293.3237609863281,297.1499938964844,293.1499938964844,0.0879202559590339,-1605.1729736328125,304.1673583984375,0.6898249387741089,0.1431426107883453,0.1022504344582557,293.1956481933594,297.1499938964844,293.1499938964844,0.3589905798435211,-6660.30615234375,304.1747131347656,0.9990000128746032,0.5166539549827576,0.4240192174911499,293.3362121582031,297.1499938964844,293.1499938964844,0.0072093438357114,-2493.544677734375,300.0040588378906,0.4704399406909942,0.050000000745058,0.2339698821306228,291.1748352050781,291.1499938964844,259.8049011230469,258.22674560546875,280.3973388671875,294.6600952148437,291.1785888671875,1.0,0.264389306306839,0.6947516202926636,0.6947516202926636,1.0,1.0,-1.118706464767456,0.4580033719539642,0.6607030630111694,0.1850122511386871,0.0,0.0,0.557924747467041,57.38002395629883,48.0,47.790157318115234,-12205.52734375,188.67697143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,307.93572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.234375,18000.0,0.0,0.0,0.2751311063766479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558696985244751,0.5558756589889526,-5.96253039475414e-06,0.0,0.0002792231098283,0.0,0.0,36.282447814941406,0.0,0.0,0.0,0.3892145156860351,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0799958556890487,-1918.5399169921875,304.1522827148437,0.6746887564659119,0.1341495513916015,0.1224587634205818,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.4721869528293609,0.050000000745058,0.0492914952337741,293.32281494140625,297.1499938964844,293.1499938964844,0.0862591415643692,-1581.04736328125,304.1672058105469,0.6884167790412903,0.1411253660917282,0.1008009240031242,293.1885070800781,297.1499938964844,293.1499938964844,0.3549135029315948,-6599.404296875,304.1775817871094,0.9990000128746032,0.5174819231033325,0.4204118251800537,293.3356628417969,297.1499938964844,293.1499938964844,0.0071643413975834,-2480.9599609375,299.977294921875,0.4721869528293609,0.050000000745058,0.2338176369667053,291.18701171875,291.1499938964844,259.7958374023437,258.2198486328125,280.3948669433594,294.65380859375,291.1883850097656,1.0,0.2626201808452606,0.694697916507721,0.694697916507721,1.0,1.0,-1.1122429370880127,0.4551961421966553,0.6570467948913574,0.1835269480943679,0.0,0.0,0.5541675090789795,56.48151779174805,51.0,34.91552734375,-12121.7744140625,184.9764862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854858398437,307.9120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18100.513671875,18000.0,0.0,0.0,0.2750369906425476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491970777511597,0.5492029786109924,-5.925121513428167e-06,0.0,0.0002791275910567,0.0,0.0,35.513572692871094,0.0,0.0,0.0,0.3869525194168091,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.0798258781433105,-1915.4652099609373,304.1517944335937,0.6766360402107239,0.1339887529611587,0.1222655922174453,294.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.4741019904613495,0.050000000745058,0.0492556206882,293.3207092285156,297.1499938964844,293.1499938964844,0.0832052305340766,-1537.0557861328125,304.16656494140625,0.6839057803153992,0.1371771395206451,0.0979999378323555,293.1772155761719,297.1499938964844,293.1499938964844,0.3504219651222229,-6534.56201171875,304.1756591796875,0.9990000128746032,0.5188026428222656,0.4163418114185333,293.3345031738281,297.1499938964844,293.1499938964844,0.0070896912366151,-2461.7490234375,299.91650390625,0.4741019904613495,0.050000000745058,0.2336474657058715,291.1878356933594,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,294.626953125,291.18719482421875,1.0,0.2604882419109344,0.6945904493331909,0.6945904493331909,1.0,1.0,-1.1035146713256836,0.4513958990573883,0.6521187424659729,0.181543156504631,0.0,0.0,0.5488497614860535,55.45858383178711,54.0,6.2545013427734375,-12009.5009765625,180.39337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289428710937,307.8946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.876953125,18000.0,0.0,0.0,0.2743850648403168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379246473312378,0.5379304885864258,-5.8482755775912665e-06,0.0,0.0002784659445751,0.0,0.0,34.17047500610352,0.0,0.0,0.0,0.3829662799835205,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.0798258781433105,-1915.4652099609373,304.1517944335937,0.6766360402107239,0.1339887529611587,0.1222655922174453,294.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.4741019904613495,0.050000000745058,0.0492556206882,293.3207092285156,297.1499938964844,293.1499938964844,0.0832052305340766,-1537.0557861328125,304.16656494140625,0.6839057803153992,0.1371771395206451,0.0979999378323555,293.1772155761719,297.1499938964844,293.1499938964844,0.3504219651222229,-6534.56201171875,304.1756591796875,0.9990000128746032,0.5188026428222656,0.4163418114185333,293.3345031738281,297.1499938964844,293.1499938964844,0.0070896912366151,-2461.7490234375,299.91650390625,0.4741019904613495,0.050000000745058,0.2336474657058715,291.1878356933594,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,294.626953125,291.18719482421875,1.0,0.2604882419109344,0.6945904493331909,0.6945904493331909,1.0,1.0,-1.1035146713256836,0.4513958990573883,0.6521187424659729,0.181543156504631,0.0,0.0,0.5488497614860535,55.45858383178711,54.0,6.2545013427734375,-12009.5009765625,180.39337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289428710937,307.8946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.876953125,18000.0,0.0,0.0,0.2743850648403168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379246473312378,0.5379304885864258,-5.8482755775912665e-06,0.0,0.0002784659445751,0.0,0.0,34.17047500610352,0.0,0.0,0.0,0.3829662799835205,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797643512487411,-1914.487548828125,304.1513061523437,0.676728367805481,0.1338576376438141,0.1221381723880767,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743771851062774,0.050000000745058,0.0492504350841045,293.3185729980469,297.1499938964844,293.1499938964844,0.08026834577322,-1495.00927734375,304.1659545898437,0.6774167418479919,0.1332839727401733,0.0952693819999694,293.1709899902344,297.1499938964844,293.1499938964844,0.3495649397373199,-6525.294921875,304.16845703125,0.9990000128746032,0.5193841457366943,0.4157476425170898,293.3335266113281,297.1499938964844,293.1499938964844,0.0070244935341179,-2445.608642578125,299.85308837890625,0.4743771851062774,0.050000000745058,0.2336228638887405,291.1806335449219,291.1499938964844,259.7593078613281,258.1925048828125,280.3664245605469,294.61083984375,291.1795959472656,1.0,0.2598982155323028,0.6944829821586609,0.6944829821586609,1.0,1.0,-1.0993337631225586,0.4495542049407959,0.6497794985771179,0.1806102395057678,0.0,0.0,0.5451921820640564,55.27322769165039,57.0,-7.351187229156494,-11954.26953125,178.78884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29156494140625,307.9042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.169921875,18000.0,0.0,0.0,0.2733185291290283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5301985144615173,0.5302042961120605,-5.792563115392113e-06,0.0,0.0002773835731204,0.0,0.0,33.25299072265625,0.0,0.0,0.0,0.3801726698875427,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797643512487411,-1914.487548828125,304.1513061523437,0.676728367805481,0.1338576376438141,0.1221381723880767,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743771851062774,0.050000000745058,0.0492504350841045,293.3185729980469,297.1499938964844,293.1499938964844,0.08026834577322,-1495.00927734375,304.1659545898437,0.6774167418479919,0.1332839727401733,0.0952693819999694,293.1709899902344,297.1499938964844,293.1499938964844,0.3495649397373199,-6525.294921875,304.16845703125,0.9990000128746032,0.5193841457366943,0.4157476425170898,293.3335266113281,297.1499938964844,293.1499938964844,0.0070244935341179,-2445.608642578125,299.85308837890625,0.4743771851062774,0.050000000745058,0.2336228638887405,291.1806335449219,291.1499938964844,259.7593078613281,258.1925048828125,280.3664245605469,294.61083984375,291.1795959472656,1.0,0.2598982155323028,0.6944829821586609,0.6944829821586609,1.0,1.0,-1.0993337631225586,0.4495542049407959,0.6497794985771179,0.1806102395057678,0.0,0.0,0.5451921820640564,55.27322769165039,57.0,-7.351187229156494,-11954.26953125,178.78884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29156494140625,307.9042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.169921875,18000.0,0.0,0.0,0.2733185291290283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5301985144615173,0.5302042961120605,-5.792563115392113e-06,0.0,0.0002773835731204,0.0,0.0,33.25299072265625,0.0,0.0,0.0,0.3801726698875427,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797595083713531,-1914.59619140625,304.15087890625,0.6752977967262268,0.133734717965126,0.1220451518893241,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.4733645617961883,0.050000000745058,0.049269575625658,293.3165588378906,297.1499938964844,293.1499938964844,0.0773864984512329,-1454.017578125,304.1654357910156,0.6693862080574036,0.129422515630722,0.0925820097327232,293.1698303222656,297.1499938964844,293.1499938964844,0.3516389727592468,-6560.14208984375,304.1588134765625,0.9990000128746032,0.5190977454185486,0.4179233014583587,293.3327941894531,297.1499938964844,293.1499938964844,0.0069649326615035,-2431.22900390625,299.7879333496094,0.4733645617961883,0.050000000745058,0.2337136566638946,291.1697692871094,291.1499938964844,259.7408752441406,258.178955078125,280.357421875,294.6045227050781,291.1684265136719,1.0,0.2605330348014831,0.6943298578262329,0.6943298578262329,1.0,1.0,-1.098738670349121,0.4492464065551758,0.6494922637939453,0.1804830282926559,0.0,0.0,0.543244481086731,55.751007080078125,60.0,-14.2539701461792,-11938.1396484375,179.50387573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34869384765625,307.9196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.966796875,18000.0,0.0,0.0,0.2720615267753601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254600644111633,0.5254658460617065,-5.756428436143324e-06,0.0,0.00027610786492,0.0,0.0,32.688209533691406,0.0,0.0,0.0,0.3784449100494385,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797595083713531,-1914.59619140625,304.15087890625,0.6752977967262268,0.133734717965126,0.1220451518893241,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.4733645617961883,0.050000000745058,0.049269575625658,293.3165588378906,297.1499938964844,293.1499938964844,0.0773864984512329,-1454.017578125,304.1654357910156,0.6693862080574036,0.129422515630722,0.0925820097327232,293.1698303222656,297.1499938964844,293.1499938964844,0.3516389727592468,-6560.14208984375,304.1588134765625,0.9990000128746032,0.5190977454185486,0.4179233014583587,293.3327941894531,297.1499938964844,293.1499938964844,0.0069649326615035,-2431.22900390625,299.7879333496094,0.4733645617961883,0.050000000745058,0.2337136566638946,291.1697692871094,291.1499938964844,259.7408752441406,258.178955078125,280.357421875,294.6045227050781,291.1684265136719,1.0,0.2605330348014831,0.6943298578262329,0.6943298578262329,1.0,1.0,-1.098738670349121,0.4492464065551758,0.6494922637939453,0.1804830282926559,0.0,0.0,0.543244481086731,55.751007080078125,60.0,-14.2539701461792,-11938.1396484375,179.50387573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34869384765625,307.9196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.966796875,18000.0,0.0,0.0,0.2720615267753601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254600644111633,0.5254658460617065,-5.756428436143324e-06,0.0,0.00027610786492,0.0,0.0,32.688209533691406,0.0,0.0,0.0,0.3784449100494385,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0797799602150917,-1915.1771240234373,304.1505432128906,0.6726800203323364,0.1336078196763992,0.1219694763422012,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4712856113910675,0.050000000745058,0.049308244138956,293.314697265625,297.1499938964844,293.1499938964844,0.0745227485895156,-1413.5714111328125,304.1650695800781,0.660276472568512,0.1255798190832138,0.0899239555001258,293.1731872558594,297.1499938964844,293.1499938964844,0.3560597002506256,-6629.6669921875,304.1485290527344,0.9990000128746032,0.5179221630096436,0.4222867488861084,293.3323974609375,297.1499938964844,293.1499938964844,0.0069087021984159,-2417.7900390625,299.7215576171875,0.4712856113910675,0.050000000745058,0.2338970750570297,291.1575012207031,291.1499938964844,259.7223815917969,258.1654968261719,280.35113525390625,294.60626220703125,291.1561279296875,1.0,0.2621356546878814,0.6941767334938049,0.6941767334938049,1.0,1.0,-1.100960373878479,0.4501529037952423,0.6508075594902039,0.1809906363487243,0.0,0.0,0.5430519580841064,56.75999450683594,63.0,-16.767026901245117,-11953.5966796875,182.06236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3839416503906,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34375,18000.0,0.0,0.0,0.2708345055580139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239311456680298,0.5239368677139282,-5.7407246458751615e-06,0.0,0.0002748625993262,0.0,0.0,32.487979888916016,0.0,0.0,0.0,0.3778378367424011,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0797799602150917,-1915.1771240234373,304.1505432128906,0.6726800203323364,0.1336078196763992,0.1219694763422012,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4712856113910675,0.050000000745058,0.049308244138956,293.314697265625,297.1499938964844,293.1499938964844,0.0745227485895156,-1413.5714111328125,304.1650695800781,0.660276472568512,0.1255798190832138,0.0899239555001258,293.1731872558594,297.1499938964844,293.1499938964844,0.3560597002506256,-6629.6669921875,304.1485290527344,0.9990000128746032,0.5179221630096436,0.4222867488861084,293.3323974609375,297.1499938964844,293.1499938964844,0.0069087021984159,-2417.7900390625,299.7215576171875,0.4712856113910675,0.050000000745058,0.2338970750570297,291.1575012207031,291.1499938964844,259.7223815917969,258.1654968261719,280.35113525390625,294.60626220703125,291.1561279296875,1.0,0.2621356546878814,0.6941767334938049,0.6941767334938049,1.0,1.0,-1.100960373878479,0.4501529037952423,0.6508075594902039,0.1809906363487243,0.0,0.0,0.5430519580841064,56.75999450683594,63.0,-16.767026901245117,-11953.5966796875,182.06236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3839416503906,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34375,18000.0,0.0,0.0,0.2708345055580139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239311456680298,0.5239368677139282,-5.7407246458751615e-06,0.0,0.0002748625993262,0.0,0.0,32.487979888916016,0.0,0.0,0.0,0.3778378367424011,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0797933340072631,-1915.5218505859373,304.1504211425781,0.6710236668586731,0.1335404813289642,0.121934525668621,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4698894619941711,0.050000000745058,0.0493336990475654,293.3138427734375,297.1499938964844,293.1499938964844,0.0730900838971138,-1393.455810546875,304.1649475097656,0.655457079410553,0.1236630678176879,0.0886030569672584,293.1763610839844,297.1499938964844,293.1499938964844,0.3589958846569061,-6674.96533203125,304.1434631347656,0.9990000128746032,0.5170083045959473,0.4251351058483124,293.33233642578125,297.1499938964844,293.1499938964844,0.0068814442493021,-2411.277587890625,299.68798828125,0.4698894619941711,0.050000000745058,0.2340178340673446,291.1513366699219,291.1499938964844,259.71307373046875,258.1587829589844,280.348876953125,294.6097106933594,291.14996337890625,1.0,0.263232558965683,0.6941002011299133,0.6941002011299133,1.0,1.0,-1.1029269695281982,0.4509755671024322,0.6519513726234436,0.1814368218183517,0.0,0.0,0.543577253818512,57.43068313598633,63.0,-17.095563888549805,-11970.6533203125,183.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3902587890625,307.9335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5859375,18000.0,0.0,0.0,0.2702960968017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243109464645386,0.524316668510437,-5.74024170418852e-06,0.0,0.0002743161749094,0.0,0.0,32.51681900024414,0.0,0.0,0.0,0.3779351115226745,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798066109418869,-1915.860595703125,304.1503295898437,0.6691834330558777,0.1334698796272277,0.121900163590908,294.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.4682683944702148,0.050000000745058,0.0493626929819583,293.3130187988281,297.1499938964844,293.1499938964844,0.0716541111469268,-1373.3792724609375,304.1648254394531,0.6505292654037476,0.1217488422989845,0.0872864946722984,293.1803894042969,297.1499938964844,293.1499938964844,0.3623446524143219,-6726.1552734375,304.1385803222656,0.9990000128746032,0.5158843398094177,0.4283566474914551,293.3323669433594,297.1499938964844,293.1499938964844,0.0068545672111213,-2404.83935546875,299.6542358398437,0.4682683944702148,0.050000000745058,0.2341553717851638,291.145263671875,291.1499938964844,259.7037353515625,258.1520690917969,280.3474426269531,294.6146545410156,291.1439514160156,1.0,0.2644954323768616,0.6939741373062134,0.6939741373062134,1.0,1.0,-1.1053717136383057,0.4519937336444855,0.6533780097961426,0.1819793581962585,0.0,0.0,0.5444961786270142,58.19731521606445,66.0,-16.972192764282227,-11992.76953125,186.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38818359375,307.9326477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1640625,18000.0,0.0,0.0,0.2698374986648559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254218578338623,0.5254275798797607,-5.744470854551764e-06,0.0,0.0002738507755566,0.0,0.0,32.628116607666016,0.0,0.0,0.0,0.3782889246940613,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798279196023941,-1916.4239501953125,304.1501770019531,0.6650720238685608,0.1333180516958236,0.1218309924006462,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.4643540978431701,0.050000000745058,0.0494300462305545,293.3114929199219,297.1499938964844,293.1499938964844,0.0687667801976203,-1333.2874755859375,304.1647033691406,0.6405051946640015,0.1179278194904327,0.084665410220623,293.1907043457031,297.1499938964844,293.1499938964844,0.3701054453849792,-6843.43310546875,304.1294860839844,0.9990000128746032,0.5130247473716736,0.4357487559318542,293.3326416015625,297.1499938964844,293.1499938964844,0.0068015051074326,-2392.024658203125,299.586181640625,0.4643540978431701,0.050000000745058,0.2344748675823211,291.1338806152344,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,294.6287841796875,291.1327209472656,1.0,0.2674451470375061,0.693722128868103,0.693722128868103,1.0,1.0,-1.1114790439605713,0.4545554518699646,0.6569236516952515,0.1833378225564956,0.0,0.0,0.547410249710083,59.983985900878906,69.0,-15.881710052490234,-12049.8525390625,191.36691284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35809326171875,307.92022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.064453125,18000.0,0.0,0.0,0.2692365944385528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296960473060608,0.529701828956604,-5.766480626334669e-06,0.0,0.0002732409338932,0.0,0.0,33.085994720458984,0.0,0.0,0.0,0.379722386598587,4.0,0.0,1.0
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798279196023941,-1916.4239501953125,304.1501770019531,0.6650720238685608,0.1333180516958236,0.1218309924006462,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.4643540978431701,0.050000000745058,0.0494300462305545,293.3114929199219,297.1499938964844,293.1499938964844,0.0687667801976203,-1333.2874755859375,304.1647033691406,0.6405051946640015,0.1179278194904327,0.084665410220623,293.1907043457031,297.1499938964844,293.1499938964844,0.3701054453849792,-6843.43310546875,304.1294860839844,0.9990000128746032,0.5130247473716736,0.4357487559318542,293.3326416015625,297.1499938964844,293.1499938964844,0.0068015051074326,-2392.024658203125,299.586181640625,0.4643540978431701,0.050000000745058,0.2344748675823211,291.1338806152344,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,294.6287841796875,291.1327209472656,1.0,0.2674451470375061,0.693722128868103,0.693722128868103,1.0,1.0,-1.1114790439605713,0.4545554518699646,0.6569236516952515,0.1833378225564956,0.0,0.0,0.547410249710083,59.983985900878906,69.0,-15.881710052490234,-12049.8525390625,191.36691284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35809326171875,307.92022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.064453125,18000.0,0.0,0.0,0.2692365944385528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296960473060608,0.529701828956604,-5.766480626334669e-06,0.0,0.0002732409338932,0.0,0.0,33.085994720458984,0.0,0.0,0.0,0.379722386598587,4.0,0.0,1.0
