time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798403024673461,-1916.8006591796875,304.1501159667969,0.6605754494667053,0.1331544071435928,0.1217599734663963,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.4596809148788452,0.050000000745058,0.0495078898966312,293.3099975585937,297.1499938964844,293.1499938964844,0.0658607557415962,-1293.3409423828125,304.1646423339844,0.6304129958152771,0.1141378581523895,0.0820646733045578,293.2034912109375,297.1499938964844,293.1499938964844,0.379018098115921,-6976.42529296875,304.1215209960937,0.9990000128746032,0.5094040036201477,0.4441390633583069,293.3332214355469,297.1499938964844,293.1499938964844,0.00674903485924,-2379.18994140625,299.5175476074219,0.4596809148788452,0.050000000745058,0.2348441183567047,291.1236267089844,291.1499938964844,259.66607666015625,258.125244140625,280.3466796875,294.64752197265625,291.12261962890625,1.0,0.2708450555801391,0.6934700608253479,0.6934700608253479,1.0,1.0,-1.1188790798187256,0.4576778411865234,0.6612012982368469,0.18499056994915,0.0,0.0,0.5516165494918823,62.05387115478516,57.0,-14.324737548828123,-12120.7255859375,197.6296539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29541015625,307.8939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.916015625,18000.0,0.0,0.0,0.2691477239131927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364547371864319,0.5364605188369751,-5.805259661428863e-06,0.0,0.0002731507120188,0.0,0.0,33.837154388427734,0.0,0.0,0.0,0.3820466101169586,4.0,0.0,1.0
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798403024673461,-1916.8006591796875,304.1501159667969,0.6605754494667053,0.1331544071435928,0.1217599734663963,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.4596809148788452,0.050000000745058,0.0495078898966312,293.3099975585937,297.1499938964844,293.1499938964844,0.0658607557415962,-1293.3409423828125,304.1646423339844,0.6304129958152771,0.1141378581523895,0.0820646733045578,293.2034912109375,297.1499938964844,293.1499938964844,0.379018098115921,-6976.42529296875,304.1215209960937,0.9990000128746032,0.5094040036201477,0.4441390633583069,293.3332214355469,297.1499938964844,293.1499938964844,0.00674903485924,-2379.18994140625,299.5175476074219,0.4596809148788452,0.050000000745058,0.2348441183567047,291.1236267089844,291.1499938964844,259.66607666015625,258.125244140625,280.3466796875,294.64752197265625,291.12261962890625,1.0,0.2708450555801391,0.6934700608253479,0.6934700608253479,1.0,1.0,-1.1188790798187256,0.4576778411865234,0.6612012982368469,0.18499056994915,0.0,0.0,0.5516165494918823,62.05387115478516,57.0,-14.324737548828123,-12120.7255859375,197.6296539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29541015625,307.8939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.916015625,18000.0,0.0,0.0,0.2691477239131927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364547371864319,0.5364605188369751,-5.805259661428863e-06,0.0,0.0002731507120188,0.0,0.0,33.837154388427734,0.0,0.0,0.0,0.3820466101169586,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797413289546966,-1914.9432373046875,304.1502685546875,0.6611131429672241,0.1330638974905014,0.1216492503881454,294.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.4604816436767578,0.050000000745058,0.0494942963123321,293.30810546875,297.1499938964844,293.1499938964844,0.063481405377388,-1260.8653564453125,304.1647033691406,0.6260727643966675,0.1112758293747901,0.0800093859434127,293.2109680175781,297.1499938964844,293.1499938964844,0.3781201243400574,-6958.56884765625,304.1312866210937,0.9990000128746032,0.5068119168281555,0.4426850080490112,293.33367919921875,297.1499938964844,293.1499938964844,0.0066927312873303,-2363.826904296875,299.4653015136719,0.4604816436767578,0.050000000745058,0.2347796261310577,291.123291015625,291.1499938964844,259.65087890625,258.114501953125,280.3487548828125,294.6523132324219,291.1252136230469,1.0,0.2694405615329742,0.6932122707366943,0.6932122707366943,1.0,1.0,-1.1144479513168335,0.4556599259376526,0.6587879657745361,0.1840449273586273,0.0,0.0,0.5547206997871399,61.6539421081543,57.0,4.641331672668457,-12120.2607421875,195.4613647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23175048828125,307.89337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.724609375,18000.0,0.0,0.0,0.2694217562675476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428919196128845,0.5428977608680725,-5.846137810294749e-06,0.0,0.0002734288282226,0.0,0.0,34.58137512207031,0.0,0.0,0.0,0.3842827677726745,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0796857625246048,-1913.8489990234373,304.1503295898437,0.6618372201919556,0.1330506056547165,0.1216197609901428,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.4613213241100311,0.050000000745058,0.0494801923632621,293.3075256347656,297.1499938964844,293.1499938964844,0.0628734976053237,-1252.5755615234375,304.16473388671875,0.6255158185958862,0.1105820313096046,0.079509787261486,293.21142578125,297.1499938964844,293.1499938964844,0.3766207098960876,-6934.77587890625,304.1356201171875,0.9990000128746032,0.5064123272895813,0.4411714673042297,293.333740234375,297.1499938964844,293.1499938964844,0.0066759325563907,-2358.8232421875,299.45379638671875,0.4613213241100311,0.050000000745058,0.2347127348184585,291.1273193359375,291.1499938964844,259.6470642089844,258.11181640625,280.3478698730469,294.6492919921875,291.12994384765625,1.0,0.2686315476894378,0.6931477785110474,0.6931477785110474,1.0,1.0,-1.1118998527526855,0.4545339047908783,0.6573659181594849,0.1834815144538879,0.0,0.0,0.5548571944236755,61.26390075683594,45.0,11.999317169189451,-12108.65234375,193.91842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171630859375,307.8946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17944.373046875,18000.0,0.0,0.0,0.2695081830024719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543956458568573,0.543962299823761,-5.855100880580721e-06,0.0,0.0002735165471676,0.0,0.0,34.71623992919922,0.0,0.0,0.0,0.3846655189990997,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.0793440714478492,-1907.074462890625,304.1507873535156,0.6684608459472656,0.133043959736824,0.1214777380228042,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.4683524072170257,0.050000000745058,0.0493612550199031,293.3048400878906,297.1499938964844,293.1499938964844,0.0597430132329463,-1210.1219482421875,304.1650390625,0.6250774264335632,0.1071380376815795,0.0769984647631645,293.2045593261719,297.1499938964844,293.1499938964844,0.3633115589618683,-6728.658203125,304.16278076171875,0.9990000128746032,0.5062209963798523,0.4281926155090332,293.3337707519531,297.1499938964844,293.1499938964844,0.0065809800289571,-2329.669189453125,299.40118408203125,0.4683524072170257,0.050000000745058,0.2341485470533371,291.1581115722656,291.1499938964844,259.6278991699219,258.0983581542969,280.3356628417969,294.6112365722656,291.16192626953125,1.0,0.2622058987617492,0.6928254961967468,0.6928254961967468,1.0,1.0,-1.0923211574554443,0.4459381103515625,0.6463831067085266,0.1792124062776565,0.0,0.0,0.5518795251846313,58.0010986328125,48.0,37.82578659057617,-11973.4912109375,181.763900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726989746094,307.89715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.224609375,18000.0,0.0,0.0,0.2697917520999908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542513370513916,0.542519211769104,-5.863437763764523e-06,0.0,0.0002738043258432,0.0,0.0,34.63423538208008,0.0,0.0,0.0,0.3843323886394501,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.0793440714478492,-1907.074462890625,304.1507873535156,0.6684608459472656,0.133043959736824,0.1214777380228042,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.4683524072170257,0.050000000745058,0.0493612550199031,293.3048400878906,297.1499938964844,293.1499938964844,0.0597430132329463,-1210.1219482421875,304.1650390625,0.6250774264335632,0.1071380376815795,0.0769984647631645,293.2045593261719,297.1499938964844,293.1499938964844,0.3633115589618683,-6728.658203125,304.16278076171875,0.9990000128746032,0.5062209963798523,0.4281926155090332,293.3337707519531,297.1499938964844,293.1499938964844,0.0065809800289571,-2329.669189453125,299.40118408203125,0.4683524072170257,0.050000000745058,0.2341485470533371,291.1581115722656,291.1499938964844,259.6278991699219,258.0983581542969,280.3356628417969,294.6112365722656,291.16192626953125,1.0,0.2622058987617492,0.6928254961967468,0.6928254961967468,1.0,1.0,-1.0923211574554443,0.4459381103515625,0.6463831067085266,0.1792124062776565,0.0,0.0,0.5518795251846313,58.0010986328125,48.0,37.82578659057617,-11973.4912109375,181.763900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726989746094,307.89715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.224609375,18000.0,0.0,0.0,0.2697917520999908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542513370513916,0.542519211769104,-5.863437763764523e-06,0.0,0.0002738043258432,0.0,0.0,34.63423538208008,0.0,0.0,0.0,0.3843323886394501,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792057588696479,-1904.2969970703125,304.1509094238281,0.6711810827255249,0.1330675184726715,0.1214509308338165,294.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.4708583056926727,0.050000000745058,0.0493161641061306,293.3033142089844,297.1499938964844,293.1499938964844,0.0582224652171134,-1189.702880859375,304.1650695800781,0.6242983937263489,0.1054764837026596,0.0757932960987091,293.1971130371094,297.1499938964844,293.1499938964844,0.3578155636787414,-6645.0927734375,304.1703491210937,0.9990000128746032,0.5069921612739563,0.4231664836406708,293.3335876464844,297.1499938964844,293.1499938964844,0.0065361117012798,-2315.748046875,299.3759765625,0.4708583056926727,0.050000000745058,0.2339346408843994,291.17462158203125,291.1499938964844,259.6182556152344,258.09161376953125,280.3223876953125,294.5816955566406,291.1775207519531,1.0,0.2600540518760681,0.692664384841919,0.692664384841919,1.0,1.0,-1.0844942331314087,0.4425027072429657,0.6419915556907654,0.1774999052286148,0.0,0.0,0.5485780835151672,56.759708404541016,48.0,37.87862777709961,-11900.7490234375,177.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1746826171875,307.88934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.640625,18000.0,0.0,0.0,0.2697271108627319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380263924598694,0.5380322337150574,-5.843230610480532e-06,0.0,0.0002737387258093,0.0,0.0,34.154476165771484,0.0,0.0,0.0,0.3828562200069427,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791507363319397,-1903.19482421875,304.1508483886719,0.6731078624725342,0.1331040114164352,0.1214483007788658,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.472515195608139,0.050000000745058,0.0492855869233608,293.3017272949219,297.1499938964844,293.1499938964844,0.0567863285541534,-1170.6253662109375,304.1649475097656,0.6228362917900085,0.1038451865315437,0.0746198296546936,293.1900939941406,297.1499938964844,293.1499938964844,0.3540678024291992,-6588.90869140625,304.17340087890625,0.9990000128746032,0.5077701807022095,0.4197241961956024,293.333251953125,297.1499938964844,293.1499938964844,0.0064967977814376,-2304.142333984375,299.34814453125,0.472515195608139,0.050000000745058,0.2337896078824997,291.18280029296875,291.1499938964844,259.60858154296875,258.0848693847656,280.3085327148437,294.554931640625,291.1835021972656,1.0,0.258417010307312,0.6926230192184448,0.6926230192184448,1.0,1.0,-1.078739047050476,0.439980536699295,0.6387585401535034,0.1763071119785308,0.0,0.0,0.5455056428909302,55.91377639770508,51.0,25.233131408691406,-11835.966796875,173.86846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1898193359375,307.8778381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18085.015625,18000.0,0.0,0.0,0.2695128917694092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323688387870789,0.5323746204376221,-5.811440132674761e-06,0.0,0.0002735213201958,0.0,0.0,33.52479934692383,0.0,0.0,0.0,0.3809609115123749,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.079206496477127,-1904.2796630859373,304.15045166015625,0.6753906011581421,0.1332206726074218,0.1215083599090576,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4742965400218963,0.050000000745058,0.0492521263659,293.29840087890625,297.1499938964844,293.1499938964844,0.0540861375629901,-1135.2113037109375,304.1644592285156,0.618532121181488,0.1006727442145347,0.0723575875163078,293.1791381835937,297.1499938964844,293.1499938964844,0.3499577045440674,-6529.27880859375,304.1722412109375,0.9990000128746032,0.508989691734314,0.4159234166145324,293.3323059082031,297.1499938964844,293.1499938964844,0.0064300736412405,-2285.552978515625,299.2870788574219,0.4742965400218963,0.050000000745058,0.2336308807134628,291.1820678710937,291.1499938964844,259.589111328125,258.0712890625,280.2843017578125,294.5131530761719,291.1815185546875,1.0,0.2565203607082367,0.6925402879714966,0.6925402879714966,1.0,1.0,-1.0713013410568235,0.4366986155509949,0.6346027851104736,0.1748265773057937,0.0,0.0,0.5411475896835327,54.97561264038086,54.0,3.470933437347412,-11753.43359375,169.98773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2446594238281,307.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.2109375,18000.0,0.0,0.0,0.2687017023563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233424305915833,0.5233482122421265,-5.750769560108893e-06,0.0,0.0002726980601437,0.0,0.0,32.487403869628906,0.0,0.0,0.0,0.3777947723865509,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.079206496477127,-1904.2796630859373,304.15045166015625,0.6753906011581421,0.1332206726074218,0.1215083599090576,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4742965400218963,0.050000000745058,0.0492521263659,293.29840087890625,297.1499938964844,293.1499938964844,0.0540861375629901,-1135.2113037109375,304.1644592285156,0.618532121181488,0.1006727442145347,0.0723575875163078,293.1791381835937,297.1499938964844,293.1499938964844,0.3499577045440674,-6529.27880859375,304.1722412109375,0.9990000128746032,0.508989691734314,0.4159234166145324,293.3323059082031,297.1499938964844,293.1499938964844,0.0064300736412405,-2285.552978515625,299.2870788574219,0.4742965400218963,0.050000000745058,0.2336308807134628,291.1820678710937,291.1499938964844,259.589111328125,258.0712890625,280.2843017578125,294.5131530761719,291.1815185546875,1.0,0.2565203607082367,0.6925402879714966,0.6925402879714966,1.0,1.0,-1.0713013410568235,0.4366986155509949,0.6346027851104736,0.1748265773057937,0.0,0.0,0.5411475896835327,54.97561264038086,54.0,3.470933437347412,-11753.43359375,169.98773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2446594238281,307.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.2109375,18000.0,0.0,0.0,0.2687017023563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233424305915833,0.5233482122421265,-5.750769560108893e-06,0.0,0.0002726980601437,0.0,0.0,32.487403869628906,0.0,0.0,0.0,0.3777947723865509,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.0793687477707862,-1907.41650390625,304.1500244140625,0.6758802533149719,0.1333802193403244,0.121639996767044,294.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.4744822680950165,0.050000000745058,0.0492486208677291,293.2950439453125,297.1499938964844,293.1499938964844,0.0515101999044418,-1101.829345703125,304.1639404296875,0.6124860048294067,0.0975983738899231,0.0701909065246582,293.1730651855469,297.1499938964844,293.1499938964844,0.3493625521659851,-6523.54541015625,304.1657409667969,0.9990000128746032,0.5094937682151794,0.4155215620994568,293.33123779296875,297.1499938964844,293.1499938964844,0.0063714683055877,-2269.742431640625,299.2241516113281,0.4744822680950165,0.050000000745058,0.2336142510175705,291.1746520996094,291.1499938964844,259.5694580078125,258.0576171875,280.26495361328125,294.4858703613281,291.1734619140625,1.0,0.2561399638652801,0.6924575567245483,0.6924575567245483,1.0,1.0,-1.0683507919311523,0.4353581666946411,0.632992684841156,0.1743103712797165,0.0,0.0,0.5382865071296692,54.852664947509766,57.0,-8.751608848571777,-11718.1787109375,168.91351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3067321777344,307.8926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18048.951171875,18000.0,0.0,0.0,0.2675752937793731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171756744384766,0.517181396484375,-5.707050149794668e-06,0.0,0.0002715548907872,0.0,0.0,31.77908515930176,0.0,0.0,0.0,0.3755933344364166,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.0793687477707862,-1907.41650390625,304.1500244140625,0.6758802533149719,0.1333802193403244,0.121639996767044,294.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.4744822680950165,0.050000000745058,0.0492486208677291,293.2950439453125,297.1499938964844,293.1499938964844,0.0515101999044418,-1101.829345703125,304.1639404296875,0.6124860048294067,0.0975983738899231,0.0701909065246582,293.1730651855469,297.1499938964844,293.1499938964844,0.3493625521659851,-6523.54541015625,304.1657409667969,0.9990000128746032,0.5094937682151794,0.4155215620994568,293.33123779296875,297.1499938964844,293.1499938964844,0.0063714683055877,-2269.742431640625,299.2241516113281,0.4744822680950165,0.050000000745058,0.2336142510175705,291.1746520996094,291.1499938964844,259.5694580078125,258.0576171875,280.26495361328125,294.4858703613281,291.1734619140625,1.0,0.2561399638652801,0.6924575567245483,0.6924575567245483,1.0,1.0,-1.0683507919311523,0.4353581666946411,0.632992684841156,0.1743103712797165,0.0,0.0,0.5382865071296692,54.852664947509766,57.0,-8.751608848571777,-11718.1787109375,168.91351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3067321777344,307.8926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18048.951171875,18000.0,0.0,0.0,0.2675752937793731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171756744384766,0.517181396484375,-5.707050149794668e-06,0.0,0.0002715548907872,0.0,0.0,31.77908515930176,0.0,0.0,0.0,0.3755933344364166,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796016976237297,-1911.91162109375,304.1496276855469,0.6749165058135986,0.1335614323616027,0.1218180954456329,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4734170138835907,0.050000000745058,0.0492687635123729,293.2917175292969,297.1499938964844,293.1499938964844,0.0490201488137245,-1069.880126953125,304.1634521484375,0.6047217845916748,0.0945948511362075,0.0680954828858375,293.1718444824219,297.1499938964844,293.1499938964844,0.3516286611557007,-6560.97314453125,304.1566772460937,0.9990000128746032,0.5091624855995178,0.4178128838539123,293.33026123046875,297.1499938964844,293.1499938964844,0.0063182818703353,-2255.774169921875,299.1596069335937,0.4734170138835907,0.050000000745058,0.2337097972631454,291.1628723144531,291.1499938964844,259.5496520996094,258.0438232421875,280.2498474121094,294.4704895019531,291.161376953125,1.0,0.2569588422775268,0.6923317313194275,0.6923317313194275,1.0,1.0,-1.0689374208450315,0.4355417788028717,0.6333956718444824,0.1745254397392273,0.0,0.0,0.5373188257217407,55.372520446777344,60.0,-15.534223556518556,-11720.671875,170.02792358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.90777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.916015625,18000.0,0.0,0.0,0.2663602530956268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141812562942505,0.5141869187355042,-5.682337359758094e-06,0.0,0.0002703217905946,0.0,0.0,31.42222213745117,0.0,0.0,0.0,0.3744858205318451,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796016976237297,-1911.91162109375,304.1496276855469,0.6749165058135986,0.1335614323616027,0.1218180954456329,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4734170138835907,0.050000000745058,0.0492687635123729,293.2917175292969,297.1499938964844,293.1499938964844,0.0490201488137245,-1069.880126953125,304.1634521484375,0.6047217845916748,0.0945948511362075,0.0680954828858375,293.1718444824219,297.1499938964844,293.1499938964844,0.3516286611557007,-6560.97314453125,304.1566772460937,0.9990000128746032,0.5091624855995178,0.4178128838539123,293.33026123046875,297.1499938964844,293.1499938964844,0.0063182818703353,-2255.774169921875,299.1596069335937,0.4734170138835907,0.050000000745058,0.2337097972631454,291.1628723144531,291.1499938964844,259.5496520996094,258.0438232421875,280.2498474121094,294.4704895019531,291.161376953125,1.0,0.2569588422775268,0.6923317313194275,0.6923317313194275,1.0,1.0,-1.0689374208450315,0.4355417788028717,0.6333956718444824,0.1745254397392273,0.0,0.0,0.5373188257217407,55.372520446777344,60.0,-15.534223556518556,-11720.671875,170.02792358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.90777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.916015625,18000.0,0.0,0.0,0.2663602530956268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141812562942505,0.5141869187355042,-5.682337359758094e-06,0.0,0.0002703217905946,0.0,0.0,31.42222213745117,0.0,0.0,0.0,0.3744858205318451,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0798683986067771,-1917.0406494140625,304.1493225097656,0.672807514667511,0.1337487250566482,0.1220229640603065,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.4713066220283508,0.050000000745058,0.0493080243468284,293.28857421875,297.1499938964844,293.1499938964844,0.046582393348217,-1038.8485107421875,304.1630249023437,0.5956034064292908,0.0916467010974884,0.0660549327731132,293.175048828125,297.1499938964844,293.1499938964844,0.3561882972717285,-6632.34033203125,304.1468811035156,0.9990000128746032,0.5079681873321533,0.4222447574138641,293.3294982910156,297.1499938964844,293.1499938964844,0.0062682796269655,-2242.77294921875,299.0941467285156,0.4713066220283508,0.050000000745058,0.2338960319757461,291.1496276855469,291.1499938964844,259.5296325683594,258.0299377441406,280.2377624511719,294.464599609375,291.1481018066406,1.0,0.2587311267852783,0.6922059655189514,0.6922059655189514,1.0,1.0,-1.0723233222961426,0.4369420111179352,0.635381281375885,0.1753188520669937,0.0,0.0,0.5382368564605713,56.41114807128906,63.0,-18.112154006958008,-11754.3857421875,172.9027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3757629394531,307.9161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.2652819752693176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145696401596069,0.5145753026008606,-5.678471552528208e-06,0.0,0.0002692274865694,0.0,0.0,31.43539428710937,0.0,0.0,0.0,0.3745428323745727,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0798683986067771,-1917.0406494140625,304.1493225097656,0.672807514667511,0.1337487250566482,0.1220229640603065,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.4713066220283508,0.050000000745058,0.0493080243468284,293.28857421875,297.1499938964844,293.1499938964844,0.046582393348217,-1038.8485107421875,304.1630249023437,0.5956034064292908,0.0916467010974884,0.0660549327731132,293.175048828125,297.1499938964844,293.1499938964844,0.3561882972717285,-6632.34033203125,304.1468811035156,0.9990000128746032,0.5079681873321533,0.4222447574138641,293.3294982910156,297.1499938964844,293.1499938964844,0.0062682796269655,-2242.77294921875,299.0941467285156,0.4713066220283508,0.050000000745058,0.2338960319757461,291.1496276855469,291.1499938964844,259.5296325683594,258.0299377441406,280.2377624511719,294.464599609375,291.1481018066406,1.0,0.2587311267852783,0.6922059655189514,0.6922059655189514,1.0,1.0,-1.0723233222961426,0.4369420111179352,0.635381281375885,0.1753188520669937,0.0,0.0,0.5382368564605713,56.41114807128906,63.0,-18.112154006958008,-11754.3857421875,172.9027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3757629394531,307.9161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.2652819752693176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145696401596069,0.5145753026008606,-5.678471552528208e-06,0.0,0.0002692274865694,0.0,0.0,31.43539428710937,0.0,0.0,0.0,0.3745428323745727,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800073891878128,-1919.70751953125,304.1492004394531,0.6714150309562683,0.1338414549827575,0.1221310347318649,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.4699004590511322,0.050000000745058,0.0493336617946624,293.2870483398437,297.1499938964844,293.1499938964844,0.0453783050179481,-1023.5947265625,304.162841796875,0.5906098484992981,0.0901912823319435,0.0650524571537971,293.1781005859375,297.1499938964844,293.1499938964844,0.3591793179512024,-6678.35693359375,304.1419982910156,0.9990000128746032,0.5070524215698242,0.4251143038272857,293.3291931152344,297.1499938964844,293.1499938964844,0.0062441104091703,-2236.492919921875,299.0611572265625,0.4699004590511322,0.050000000745058,0.2340176552534103,291.1429443359375,291.1499938964844,259.5195617675781,258.0229187011719,280.2326354980469,294.4645690917969,291.1414489746094,1.0,0.2599090933799743,0.6921430230140686,0.6921430230140686,1.0,1.0,-1.0748703479766846,0.4380142092704773,0.636856198310852,0.175891563296318,0.0,0.0,0.539372444152832,57.09326171875,63.0,-18.44977569580078,-11780.7275390625,174.89451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37310791015625,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.693359375,18000.0,0.0,0.0,0.2648584842681885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159850716590881,0.5159907341003418,-5.684203642886132e-06,0.0,0.0002687976812012,0.0,0.0,31.57601356506348,0.0,0.0,0.0,0.3749948441982269,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801475048065185,-1922.391357421875,304.1490783691406,0.6698428392410278,0.1339326351881027,0.1222412586212158,294.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.468272864818573,0.050000000745058,0.0493627749383449,293.2855529785156,297.1499938964844,293.1499938964844,0.0441828481853008,-1008.4881591796876,304.1626892089844,0.5853684544563293,0.0887481272220611,0.0640609785914421,293.1820068359375,297.1499938964844,293.1499938964844,0.3625733554363251,-6730.12890625,304.1372985839844,0.9990000128746032,0.5059309601783752,0.4283492863178253,293.3290100097656,297.1499938964844,293.1499938964844,0.0062203109264373,-2230.291748046875,299.028076171875,0.468272864818573,0.050000000745058,0.2341557443141937,291.13641357421875,291.1499938964844,259.50946044921875,258.015869140625,280.2283630371094,294.4662170410156,291.13494873046875,1.0,0.2612507939338684,0.6920284628868103,0.6920284628868103,1.0,1.0,-1.0778958797454834,0.4392834007740021,0.6386124491691589,0.1765513718128204,0.0,0.0,0.5409302711486816,57.869327545166016,66.0,-18.287765502929688,-11812.3017578125,177.20852661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612976074219,307.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17967.474609375,18000.0,0.0,0.0,0.2645413279533386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181831121444702,0.5181888341903687,-5.69490885027335e-06,0.0,0.0002684758219402,0.0,0.0,31.803598403930664,0.0,0.0,0.0,0.3757199645042419,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804253369569778,-1927.6986083984373,304.14892578125,0.6662733554840088,0.1341091245412826,0.122465506196022,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.464354395866394,0.050000000745058,0.0494301989674568,293.2826538085937,297.1499938964844,293.1499938964844,0.0418187640607357,-978.68701171875,304.1623840332031,0.5742748379707336,0.0859001129865646,0.0621112249791622,293.1920471191406,297.1499938964844,293.1499938964844,0.37039914727211,-6848.20947265625,304.1285400390625,0.9990000128746032,0.50308758020401,0.4357495903968811,293.3287658691406,297.1499938964844,293.1499938964844,0.0061733941547572,-2217.963134765625,298.961669921875,0.464354395866394,0.050000000745058,0.2344755679368972,291.12420654296875,291.1499938964844,259.48907470703125,258.0016784667969,280.22137451171875,294.4740295410156,291.1228942871094,1.0,0.2643531560897827,0.6917993426322937,0.6917993426322937,1.0,1.0,-1.0851713418960571,0.4423550963401794,0.6428162455558777,0.1781239062547683,0.0,0.0,0.5451952219009399,59.67007827758789,54.0,-17.01658058166504,-11888.8818359375,182.69869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31011962890625,307.8940734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.755859375,18000.0,0.0,0.0,0.2643009126186371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247743725776672,0.5247800946235657,-5.730775683332468e-06,0.0,0.0002682318154256,0.0,0.0,32.50979995727539,0.0,0.0,0.0,0.3779466152191162,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804253369569778,-1927.6986083984373,304.14892578125,0.6662733554840088,0.1341091245412826,0.122465506196022,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.464354395866394,0.050000000745058,0.0494301989674568,293.2826538085937,297.1499938964844,293.1499938964844,0.0418187640607357,-978.68701171875,304.1623840332031,0.5742748379707336,0.0859001129865646,0.0621112249791622,293.1920471191406,297.1499938964844,293.1499938964844,0.37039914727211,-6848.20947265625,304.1285400390625,0.9990000128746032,0.50308758020401,0.4357495903968811,293.3287658691406,297.1499938964844,293.1499938964844,0.0061733941547572,-2217.963134765625,298.961669921875,0.464354395866394,0.050000000745058,0.2344755679368972,291.12420654296875,291.1499938964844,259.48907470703125,258.0016784667969,280.22137451171875,294.4740295410156,291.1228942871094,1.0,0.2643531560897827,0.6917993426322937,0.6917993426322937,1.0,1.0,-1.0851713418960571,0.4423550963401794,0.6428162455558777,0.1781239062547683,0.0,0.0,0.5451952219009399,59.67007827758789,54.0,-17.01658058166504,-11888.8818359375,182.69869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31011962890625,307.8940734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.755859375,18000.0,0.0,0.0,0.2643009126186371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247743725776672,0.5247800946235657,-5.730775683332468e-06,0.0,0.0002682318154256,0.0,0.0,32.50979995727539,0.0,0.0,0.0,0.3779466152191162,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805274993181228,-1929.4998779296875,304.1491394042969,0.6685722470283508,0.1343298405408859,0.1226151064038276,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.4663784801959991,0.050000000745058,0.0493958480656147,293.2795715332031,297.1499938964844,293.1499938964844,0.039353147149086,-947.4635620117188,304.1623840332031,0.5688236951828003,0.0831639096140861,0.0601478852331638,293.1976318359375,297.1499938964844,293.1499938964844,0.3671330213546753,-6794.3251953125,304.1417541503906,0.9990000128746032,0.5008612871170044,0.4319956600666046,293.3285827636719,297.1499938964844,293.1499938964844,0.0061089373193681,-2198.77880859375,298.90106201171875,0.4663784801959991,0.050000000745058,0.2343126386404037,291.1263732910156,291.1499938964844,259.468505859375,257.9872741699219,280.2193908691406,294.4694519042969,291.12908935546875,1.0,0.2619220614433288,0.6915702819824219,0.6915702819824219,1.0,1.0,-1.078260064125061,0.439216136932373,0.639043927192688,0.176858052611351,0.0,0.0,0.5486800670623779,58.71915817260742,42.0,10.82275104522705,-11882.2666015625,178.874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382507324219,307.9028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.806640625,18000.0,0.0,0.0,0.2645241618156433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532514750957489,0.5325205326080322,-5.7802189985523e-06,0.0,0.0002684583887457,0.0,0.0,33.38629531860352,0.0,0.0,0.0,0.3806091845035553,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805274993181228,-1929.4998779296875,304.1491394042969,0.6685722470283508,0.1343298405408859,0.1226151064038276,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.4663784801959991,0.050000000745058,0.0493958480656147,293.2795715332031,297.1499938964844,293.1499938964844,0.039353147149086,-947.4635620117188,304.1623840332031,0.5688236951828003,0.0831639096140861,0.0601478852331638,293.1976318359375,297.1499938964844,293.1499938964844,0.3671330213546753,-6794.3251953125,304.1417541503906,0.9990000128746032,0.5008612871170044,0.4319956600666046,293.3285827636719,297.1499938964844,293.1499938964844,0.0061089373193681,-2198.77880859375,298.90106201171875,0.4663784801959991,0.050000000745058,0.2343126386404037,291.1263732910156,291.1499938964844,259.468505859375,257.9872741699219,280.2193908691406,294.4694519042969,291.12908935546875,1.0,0.2619220614433288,0.6915702819824219,0.6915702819824219,1.0,1.0,-1.078260064125061,0.439216136932373,0.639043927192688,0.176858052611351,0.0,0.0,0.5486800670623779,58.71915817260742,42.0,10.82275104522705,-11882.2666015625,178.874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382507324219,307.9028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.806640625,18000.0,0.0,0.0,0.2645241618156433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532514750957489,0.5325205326080322,-5.7802189985523e-06,0.0,0.0002684583887457,0.0,0.0,33.38629531860352,0.0,0.0,0.0,0.3806091845035553,4.0,0.0,1.0
574860,293.1473999023437,297.1499938964844,293.1499938964844,0.0804143548011779,-1926.912109375,304.14959716796875,0.6764614582061768,0.1346316337585449,0.1227494329214096,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4731912910938263,0.050000000745058,0.049273032695055,293.2760314941406,297.1499938964844,293.1499938964844,0.0368218868970871,-915.0270385742188,304.1624755859375,0.5687914490699768,0.0806003436446189,0.0582321099936962,293.1885681152344,297.1499938964844,293.1499938964844,0.3530257642269134,-6576.01953125,304.1681823730469,0.9990000128746032,0.5014587640762329,0.4182942509651184,293.3279724121094,297.1499938964844,293.1499938964844,0.0060247960500419,-2171.13037109375,298.85357666015625,0.4731912910938263,0.050000000745058,0.2337300479412078,291.1578674316406,291.1499938964844,259.4477233886719,257.97265625,280.2059936523437,294.4242553710937,291.1619567871094,1.0,0.255311518907547,0.6913408041000366,0.6913408041000366,1.0,1.0,-1.0588343143463137,0.4306103587150574,0.6282238960266113,0.1731168627738952,0.0,0.0,0.5456936359405518,55.376224517822266,45.0,38.59586715698242,-11748.7919921875,167.13414001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961975097656,307.90948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0859375,18000.0,0.0,0.0,0.2646942138671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5312126278877258,0.5312184691429138,-5.789776423625881e-06,0.0,0.0002686309744603,0.0,0.0,33.32394790649414,0.0,0.0,0.0,0.380334198474884,4.0,0.0,1.0
574920,293.1473999023437,297.1499938964844,293.1499938964844,0.0804143548011779,-1926.912109375,304.14959716796875,0.6764614582061768,0.1346316337585449,0.1227494329214096,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4731912910938263,0.050000000745058,0.049273032695055,293.2760314941406,297.1499938964844,293.1499938964844,0.0368218868970871,-915.0270385742188,304.1624755859375,0.5687914490699768,0.0806003436446189,0.0582321099936962,293.1885681152344,297.1499938964844,293.1499938964844,0.3530257642269134,-6576.01953125,304.1681823730469,0.9990000128746032,0.5014587640762329,0.4182942509651184,293.3279724121094,297.1499938964844,293.1499938964844,0.0060247960500419,-2171.13037109375,298.85357666015625,0.4731912910938263,0.050000000745058,0.2337300479412078,291.1578674316406,291.1499938964844,259.4477233886719,257.97265625,280.2059936523437,294.4242553710937,291.1619567871094,1.0,0.255311518907547,0.6913408041000366,0.6913408041000366,1.0,1.0,-1.0588343143463137,0.4306103587150574,0.6282238960266113,0.1731168627738952,0.0,0.0,0.5456936359405518,55.376224517822266,45.0,38.59586715698242,-11748.7919921875,167.13414001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961975097656,307.90948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0859375,18000.0,0.0,0.0,0.2646942138671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5312126278877258,0.5312184691429138,-5.789776423625881e-06,0.0,0.0002686309744603,0.0,0.0,33.32394790649414,0.0,0.0,0.0,0.380334198474884,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804412961006164,-1927.0675048828125,304.1496887207031,0.6822420954704285,0.1349944621324539,0.1229887828230857,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.4773541092872619,0.050000000745058,0.0491935722529888,293.2720642089844,297.1499938964844,293.1499938964844,0.0345462635159492,-885.6904907226562,304.1620788574219,0.5667786598205566,0.0782076939940452,0.0564724542200565,293.1717529296875,297.1499938964844,293.1499938964844,0.3430815041065216,-6425.46484375,304.1781921386719,0.9990000128746032,0.5038965344429016,0.4091825783252716,293.32684326171875,297.1499938964844,293.1499938964844,0.0059500928036868,-2146.875,298.8056640625,0.4773541092872619,0.050000000745058,0.2333531230688095,291.1836242675781,291.1499938964844,259.4266967773437,257.9578552246094,280.177978515625,294.3612060546875,291.18438720703125,1.0,0.2513766884803772,0.6911113858222961,0.6911113858222961,1.0,1.0,-1.0455197095870972,0.424681544303894,0.6208381056785583,0.1706277728080749,0.0,0.0,0.5391407012939453,53.2077751159668,48.0,25.96917724609375,-11611.0732421875,159.51364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135314941406,307.8885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.06640625,18000.0,0.0,0.0,0.2643181085586548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209662914276123,0.5209720134735107,-5.738936124544125e-06,0.0,0.0002682492777239,0.0,0.0,32.237060546875,0.0,0.0,0.0,0.3769741058349609,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804412961006164,-1927.0675048828125,304.1496887207031,0.6822420954704285,0.1349944621324539,0.1229887828230857,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.4773541092872619,0.050000000745058,0.0491935722529888,293.2720642089844,297.1499938964844,293.1499938964844,0.0345462635159492,-885.6904907226562,304.1620788574219,0.5667786598205566,0.0782076939940452,0.0564724542200565,293.1717529296875,297.1499938964844,293.1499938964844,0.3430815041065216,-6425.46484375,304.1781921386719,0.9990000128746032,0.5038965344429016,0.4091825783252716,293.32684326171875,297.1499938964844,293.1499938964844,0.0059500928036868,-2146.875,298.8056640625,0.4773541092872619,0.050000000745058,0.2333531230688095,291.1836242675781,291.1499938964844,259.4266967773437,257.9578552246094,280.177978515625,294.3612060546875,291.18438720703125,1.0,0.2513766884803772,0.6911113858222961,0.6911113858222961,1.0,1.0,-1.0455197095870972,0.424681544303894,0.6208381056785583,0.1706277728080749,0.0,0.0,0.5391407012939453,53.2077751159668,48.0,25.96917724609375,-11611.0732421875,159.51364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135314941406,307.8885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.06640625,18000.0,0.0,0.0,0.2643181085586548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209662914276123,0.5209720134735107,-5.738936124544125e-06,0.0,0.0002682492777239,0.0,0.0,32.237060546875,0.0,0.0,0.0,0.3769741058349609,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805669650435447,-1929.399658203125,304.1495056152344,0.6841292977333069,0.1351977735757827,0.123142585158348,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4785298407077789,0.050000000745058,0.0491707399487495,293.2699584960937,297.1499938964844,293.1499938964844,0.0335407704114913,-872.7228393554688,304.1617126464844,0.564877450466156,0.0770753994584083,0.0556487515568733,293.1645202636719,297.1499938964844,293.1499938964844,0.3402383923530578,-6383.56103515625,304.1781921386719,0.9990000128746032,0.5050405263900757,0.4065270721912384,293.3261108398437,297.1499938964844,293.1499938964844,0.0059193423949182,-2137.64111328125,298.77740478515625,0.4785298407077789,0.050000000745058,0.2332448214292526,291.1845092773437,291.1499938964844,259.4161071777344,257.9503479003906,280.16461181640625,294.3348388671875,291.1841735839844,1.0,0.2501621544361114,0.6909966468811035,0.6909966468811035,1.0,1.0,-1.0413700342178345,0.422805905342102,0.6185640692710876,0.1699026823043823,0.0,0.0,0.5367183685302734,52.58259963989258,48.0,12.472739219665527,-11562.5185546875,157.26124572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379150390625,307.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18081.810546875,18000.0,0.0,0.0,0.263923168182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159534215927124,0.5159591436386108,-5.706875072064577e-06,0.0,0.0002678484888747,0.0,0.0,31.67949676513672,0.0,0.0,0.0,0.3752560317516327,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807305723428726,-1932.474609375,304.1492919921875,0.6854938864707947,0.1354154050350189,0.1233176961541175,294.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.479272723197937,0.050000000745058,0.0491562634706497,293.2677917480469,297.1499938964844,293.1499938964844,0.0325971469283103,-860.4971313476562,304.16131591796875,0.5625348687171936,0.0759844854474067,0.0548606887459754,293.15850830078125,297.1499938964844,293.1499938964844,0.3384009897708893,-6357.25146484375,304.1763916015625,0.9990000128746032,0.5060398578643799,0.4048338830471039,293.3252868652344,297.1499938964844,293.1499938964844,0.0058912336826324,-2129.40771484375,298.7481994628906,0.479272723197937,0.050000000745058,0.2331761568784713,291.18231201171875,291.1499938964844,259.4054870605469,257.9427795410156,280.1513977050781,294.3121337890625,291.1815185546875,1.0,0.2493779510259628,0.6909948587417603,0.6909948587417603,1.0,1.0,-1.0385013818740845,0.4215146005153656,0.6169868111610413,0.1694546341896057,0.0,0.0,0.5347705483436584,52.18428802490234,51.0,2.30700159072876,-11530.0107421875,155.7727813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,307.88543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.107421875,18000.0,0.0,0.0,0.2634274363517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511909544467926,0.5119152069091797,-5.679207788489293e-06,0.0,0.0002673453709576,0.0,0.0,31.225521087646484,0.0,0.0,0.0,0.3738332390785217,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811402052640914,-1940.22314453125,304.1488342285156,0.6868163347244263,0.1358841359615326,0.1237219870090484,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.4796499609947204,0.050000000745058,0.0491489097476005,293.2632751464844,297.1499938964844,293.1499938964844,0.0308690089732408,-837.8966674804688,304.1604309082031,0.5567055344581604,0.0739152133464813,0.0533827729523181,293.15045166015625,297.1499938964844,293.1499938964844,0.3373551368713379,-6344.99853515625,304.16925048828125,0.9990000128746032,0.5074710845947266,0.4039700329303741,293.3236083984375,297.1499938964844,293.1499938964844,0.0058403010480105,-2114.896240234375,298.688232421875,0.4796499609947204,0.050000000745058,0.2331412583589553,291.1727600097656,291.1499938964844,259.3840026855469,257.9274597167969,280.1270751953125,294.2769470214844,291.1712646484375,1.0,0.2489365339279174,0.690991222858429,0.690991222858429,1.0,1.0,-1.036123752593994,0.4204040765762329,0.615719735622406,0.1692071259021759,0.0,0.0,0.5322945713996887,51.97428131103516,54.0,-11.535999298095703,-11501.6806640625,154.75608825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251037597656,307.8965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.43359375,18000.0,0.0,0.0,0.2622589766979217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062780380249023,0.5062836408615112,-5.638703896693187e-06,0.0,0.0002661595062818,0.0,0.0,30.59067726135254,0.0,0.0,0.0,0.3718277812004089,4.0,0.0,1.0
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811402052640914,-1940.22314453125,304.1488342285156,0.6868163347244263,0.1358841359615326,0.1237219870090484,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.4796499609947204,0.050000000745058,0.0491489097476005,293.2632751464844,297.1499938964844,293.1499938964844,0.0308690089732408,-837.8966674804688,304.1604309082031,0.5567055344581604,0.0739152133464813,0.0533827729523181,293.15045166015625,297.1499938964844,293.1499938964844,0.3373551368713379,-6344.99853515625,304.16925048828125,0.9990000128746032,0.5074710845947266,0.4039700329303741,293.3236083984375,297.1499938964844,293.1499938964844,0.0058403010480105,-2114.896240234375,298.688232421875,0.4796499609947204,0.050000000745058,0.2331412583589553,291.1727600097656,291.1499938964844,259.3840026855469,257.9274597167969,280.1270751953125,294.2769470214844,291.1712646484375,1.0,0.2489365339279174,0.690991222858429,0.690991222858429,1.0,1.0,-1.036123752593994,0.4204040765762329,0.615719735622406,0.1692071259021759,0.0,0.0,0.5322945713996887,51.97428131103516,54.0,-11.535999298095703,-11501.6806640625,154.75608825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251037597656,307.8965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.43359375,18000.0,0.0,0.0,0.2622589766979217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062780380249023,0.5062836408615112,-5.638703896693187e-06,0.0,0.0002661595062818,0.0,0.0,30.59067726135254,0.0,0.0,0.0,0.3718277812004089,4.0,0.0,1.0
