time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816278010606765,-1949.4796142578125,304.1484069824219,0.6865554451942444,0.1363805532455444,0.1241781786084175,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4788090586662292,0.050000000745058,0.0491653233766555,293.2586975097656,297.1499938964844,293.1499938964844,0.029332660138607,-817.3341674804688,304.1595153808594,0.5496561527252197,0.0719743818044662,0.0520165003836154,293.1475524902344,297.1499938964844,293.1499938964844,0.3392619490623474,-6377.53564453125,304.1596374511719,0.9990000128746032,0.5080547332763672,0.4058921039104461,293.3219909667969,297.1499938964844,293.1499938964844,0.0057944394648075,-2102.230224609375,298.6265563964844,0.4788090586662292,0.050000000745058,0.2332191318273544,291.15850830078125,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.2531433105469,291.1567077636719,1.0,0.2497387081384658,0.6909875869750977,0.6909875869750977,1.0,1.0,-1.0374504327774048,0.4209164381027221,0.6165339946746826,0.1696571707725525,0.0,0.0,0.5320686101913452,52.40963745117188,57.0,-18.929014205932617,-11516.298828125,155.88475036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365478515625,307.9091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.044921875,18000.0,0.0,0.0,0.2610652446746826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044105052947998,0.5044161081314087,-5.620270258077653e-06,0.0,0.0002649480302352,0.0,0.0,30.35896682739257,0.0,0.0,0.0,0.3711031675338745,4.0,0.0,1.0
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816278010606765,-1949.4796142578125,304.1484069824219,0.6865554451942444,0.1363805532455444,0.1241781786084175,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4788090586662292,0.050000000745058,0.0491653233766555,293.2586975097656,297.1499938964844,293.1499938964844,0.029332660138607,-817.3341674804688,304.1595153808594,0.5496561527252197,0.0719743818044662,0.0520165003836154,293.1475524902344,297.1499938964844,293.1499938964844,0.3392619490623474,-6377.53564453125,304.1596374511719,0.9990000128746032,0.5080547332763672,0.4058921039104461,293.3219909667969,297.1499938964844,293.1499938964844,0.0057944394648075,-2102.230224609375,298.6265563964844,0.4788090586662292,0.050000000745058,0.2332191318273544,291.15850830078125,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.2531433105469,291.1567077636719,1.0,0.2497387081384658,0.6909875869750977,0.6909875869750977,1.0,1.0,-1.0374504327774048,0.4209164381027221,0.6165339946746826,0.1696571707725525,0.0,0.0,0.5320686101913452,52.40963745117188,57.0,-18.929014205932617,-11516.298828125,155.88475036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365478515625,307.9091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.044921875,18000.0,0.0,0.0,0.2610652446746826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044105052947998,0.5044161081314087,-5.620270258077653e-06,0.0,0.0002649480302352,0.0,0.0,30.35896682739257,0.0,0.0,0.0,0.3711031675338745,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0821524485945701,-1959.437255859375,304.1480712890625,0.6850346922874451,0.1368884146213531,0.1246662214398384,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.4769752919673919,0.050000000745058,0.0492009334266185,293.254150390625,297.1499938964844,293.1499938964844,0.0277156494557857,-798.34228515625,304.1589660644531,0.5417444705963135,0.070141777396202,0.0507431663572788,293.1493530273437,297.1499938964844,293.1499938964844,0.3435251116752624,-6445.1845703125,304.1493225097656,0.9990000128746032,0.5077595710754395,0.4100315272808075,293.3205871582031,297.1499938964844,293.1499938964844,0.0057516060769557,-2090.529541015625,298.5641784667969,0.4769752919673919,0.050000000745058,0.2333880513906479,291.1429748535156,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2384033203125,291.14117431640625,1.0,0.2515311539173126,0.6908512115478516,0.6908512115478516,1.0,1.0,-1.0417208671569824,0.422691285610199,0.6190295219421387,0.1706238538026809,0.0,0.0,0.5340279936790466,53.36547088623047,60.0,-21.244932174682617,-11565.9111328125,158.7454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37359619140625,307.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.3671875,18000.0,0.0,0.0,0.2600939273834228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064412951469421,0.506446897983551,-5.625434823741671e-06,0.0,0.0002639622543938,0.0,0.0,30.542667388916016,0.0,0.0,0.0,0.3717084228992462,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0821524485945701,-1959.437255859375,304.1480712890625,0.6850346922874451,0.1368884146213531,0.1246662214398384,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.4769752919673919,0.050000000745058,0.0492009334266185,293.254150390625,297.1499938964844,293.1499938964844,0.0277156494557857,-798.34228515625,304.1589660644531,0.5417444705963135,0.070141777396202,0.0507431663572788,293.1493530273437,297.1499938964844,293.1499938964844,0.3435251116752624,-6445.1845703125,304.1493225097656,0.9990000128746032,0.5077595710754395,0.4100315272808075,293.3205871582031,297.1499938964844,293.1499938964844,0.0057516060769557,-2090.529541015625,298.5641784667969,0.4769752919673919,0.050000000745058,0.2333880513906479,291.1429748535156,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2384033203125,291.14117431640625,1.0,0.2515311539173126,0.6908512115478516,0.6908512115478516,1.0,1.0,-1.0417208671569824,0.422691285610199,0.6190295219421387,0.1706238538026809,0.0,0.0,0.5340279936790466,53.36547088623047,60.0,-21.244932174682617,-11565.9111328125,158.7454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37359619140625,307.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.3671875,18000.0,0.0,0.0,0.2600939273834228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064412951469421,0.506446897983551,-5.625434823741671e-06,0.0,0.0002639622543938,0.0,0.0,30.542667388916016,0.0,0.0,0.0,0.3717084228992462,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826906114816665,-1969.6385498046875,304.1478271484375,0.6825436353683472,0.1373968124389648,0.1251717954874038,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4742946326732635,0.050000000745058,0.0492522865533828,293.24969482421875,297.1499938964844,293.1499938964844,0.0266356859356164,-780.3877563476562,304.1578063964844,0.5333300828933716,0.0684074833989143,0.0495517328381538,293.1552429199219,297.1499938964844,293.1499938964844,0.3496823012828827,-6540.4736328125,304.1393127441406,0.9990000128746032,0.5065912008285522,0.4159285128116607,293.3194580078125,297.1499938964844,293.1499938964844,0.0057105687446892,-2079.298095703125,298.5015563964844,0.4742946326732635,0.050000000745058,0.2336316406726837,291.1278076171875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,294.23095703125,291.1260986328125,1.0,0.2541109919548034,0.6907147765159607,0.6907147765159607,1.0,1.0,-1.0483287572860718,0.4254946708679199,0.6228340268135071,0.1720231771469116,0.0,0.0,0.5379959344863892,54.747554779052734,63.0,-21.102697372436523,-11642.9033203125,163.0392608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420715332031,307.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.392578125,18000.0,0.0,0.0,0.2595660984516144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121159553527832,0.5121215581893921,-5.653405878547346e-06,0.0,0.0002634265983942,0.0,0.0,31.122270584106445,0.0,0.0,0.0,0.3735755681991577,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826906114816665,-1969.6385498046875,304.1478271484375,0.6825436353683472,0.1373968124389648,0.1251717954874038,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4742946326732635,0.050000000745058,0.0492522865533828,293.24969482421875,297.1499938964844,293.1499938964844,0.0266356859356164,-780.3877563476562,304.1578063964844,0.5333300828933716,0.0684074833989143,0.0495517328381538,293.1552429199219,297.1499938964844,293.1499938964844,0.3496823012828827,-6540.4736328125,304.1393127441406,0.9990000128746032,0.5065912008285522,0.4159285128116607,293.3194580078125,297.1499938964844,293.1499938964844,0.0057105687446892,-2079.298095703125,298.5015563964844,0.4742946326732635,0.050000000745058,0.2336316406726837,291.1278076171875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,294.23095703125,291.1260986328125,1.0,0.2541109919548034,0.6907147765159607,0.6907147765159607,1.0,1.0,-1.0483287572860718,0.4254946708679199,0.6228340268135071,0.1720231771469116,0.0,0.0,0.5379959344863892,54.747554779052734,63.0,-21.102697372436523,-11642.9033203125,163.0392608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420715332031,307.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.392578125,18000.0,0.0,0.0,0.2595660984516144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121159553527832,0.5121215581893921,-5.653405878547346e-06,0.0,0.0002634265983942,0.0,0.0,31.122270584106445,0.0,0.0,0.0,0.3735755681991577,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829607620835304,-1974.754150390625,304.1477355957031,0.6810188889503479,0.137649267911911,0.1254281848669052,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.4726650416851043,0.050000000745058,0.0492829419672489,293.2474975585937,297.1499938964844,293.1499938964844,0.0260100681334733,-771.7848510742188,304.15753173828125,0.5290425419807434,0.067574642598629,0.0489840768277645,293.15948486328125,297.1499938964844,293.1499938964844,0.3533465564250946,-6596.49072265625,304.1346130371094,0.9990000128746032,0.5056911706924438,0.4194095134735107,293.3190002441406,297.1499938964844,293.1499938964844,0.0056904768571257,-2073.767822265625,298.4701843261719,0.4726650416851043,0.050000000745058,0.2337770611047744,291.1205749511719,291.1499938964844,259.3069763183594,257.8715515136719,280.06103515625,294.22955322265625,291.11895751953125,1.0,0.2556406259536743,0.6906465888023376,0.6906465888023376,1.0,1.0,-1.0523442029953003,0.4272105395793915,0.6251336932182312,0.1728557497262954,0.0,0.0,0.5406795144081116,55.57328414916992,63.0,-20.49955940246582,-11689.833984375,165.64598083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3110656738281,307.89752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.875,18000.0,0.0,0.0,0.2595221698284149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516248345375061,0.5162540674209595,-5.675704869645415e-06,0.0,0.000263382011326,0.0,0.0,31.55745506286621,0.0,0.0,0.0,0.3749637603759765,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832297801971435,-1979.8436279296875,304.14764404296875,0.6793469786643982,0.1379001289606094,0.1256860047578811,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.4708476662635803,0.050000000745058,0.0493165217339992,293.2453308105469,297.1499938964844,293.1499938964844,0.0254304986447095,-763.5126953125,304.1571960449219,0.5247548222541809,0.066765546798706,0.0484346486628055,293.1644897460937,297.1499938964844,293.1499938964844,0.3573439121246338,-6657.1748046875,304.130126953125,0.9990000128746032,0.5045867562294006,0.4231895208358764,293.318603515625,297.1499938964844,293.1499938964844,0.0056705875322222,-2068.2587890625,298.4388427734375,0.4708476662635803,0.050000000745058,0.2339363396167755,291.1136779785156,291.1499938964844,259.29571533203125,257.8632507324219,280.0535583496094,294.2295837402344,291.1121826171875,1.0,0.2573056519031524,0.6905299425125122,0.6905299425125122,1.0,1.0,-1.0567623376846311,0.4290936291217804,0.6276687979698181,0.1737534552812576,0.0,0.0,0.5437861084938049,56.47797775268555,66.0,-19.582874298095703,-11741.4482421875,168.5269317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702941894531,307.8841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.7421875,18000.0,0.0,0.0,0.2596478760242462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212005376815796,0.521206259727478,-5.703472197637893e-06,0.0,0.0002635095734149,0.0,0.0,32.08863067626953,0.0,0.0,0.0,0.3766450881958008,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837628617882728,-1989.9136962890625,304.1475524902344,0.6756730675697327,0.1384002864360809,0.1262060552835464,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025085449219,0.4666438698768616,0.050000000745058,0.0493913404643535,293.2407531738281,297.1499938964844,293.1499938964844,0.024372486397624,-748.1311645507812,304.15655517578125,0.5164299607276917,0.0652805492281913,0.0474161393940448,293.176513671875,297.1499938964844,293.1499938964844,0.3661819994449615,-6790.0771484375,304.1220703125,0.9990000128746032,0.501789391040802,0.4314930438995361,293.31805419921875,297.1499938964844,293.1499938964844,0.005631145555526,-2057.205322265625,298.37628173828125,0.4666438698768616,0.050000000745058,0.2342912554740905,291.1012268066406,291.1499938964844,259.27301025390625,257.84637451171875,280.03875732421875,294.2318115234375,291.09991455078125,1.0,0.2609790563583374,0.6902967095375061,0.6902967095375061,1.0,1.0,-1.0666457414627075,0.4333221316337585,0.633323609828949,0.1757479161024093,0.0,0.0,0.5511329174041748,58.49455642700195,54.0,-17.44773292541504,-11857.3427734375,175.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620178222656,307.8464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17895.095703125,18000.0,0.0,0.0,0.2604581117630005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333828330039978,0.533388614654541,-5.77502260057372e-06,0.0,0.0002643318730406,0.0,0.0,33.43352508544922,0.0,0.0,0.0,0.3808430433273315,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837628617882728,-1989.9136962890625,304.1475524902344,0.6756730675697327,0.1384002864360809,0.1262060552835464,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025085449219,0.4666438698768616,0.050000000745058,0.0493913404643535,293.2407531738281,297.1499938964844,293.1499938964844,0.024372486397624,-748.1311645507812,304.15655517578125,0.5164299607276917,0.0652805492281913,0.0474161393940448,293.176513671875,297.1499938964844,293.1499938964844,0.3661819994449615,-6790.0771484375,304.1220703125,0.9990000128746032,0.501789391040802,0.4314930438995361,293.31805419921875,297.1499938964844,293.1499938964844,0.005631145555526,-2057.205322265625,298.37628173828125,0.4666438698768616,0.050000000745058,0.2342912554740905,291.1012268066406,291.1499938964844,259.27301025390625,257.84637451171875,280.03875732421875,294.2318115234375,291.09991455078125,1.0,0.2609790563583374,0.6902967095375061,0.6902967095375061,1.0,1.0,-1.0666457414627075,0.4333221316337585,0.633323609828949,0.1757479161024093,0.0,0.0,0.5511329174041748,58.49455642700195,54.0,-17.44773292541504,-11857.3427734375,175.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620178222656,307.8464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17895.095703125,18000.0,0.0,0.0,0.2604581117630005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333828330039978,0.533388614654541,-5.77502260057372e-06,0.0,0.0002643318730406,0.0,0.0,33.43352508544922,0.0,0.0,0.0,0.3808430433273315,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841229557991027,-1996.5084228515625,304.1477966308594,0.6782625317573547,0.1389558017253875,0.1266596168279647,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.4682512283325195,0.050000000745058,0.0493632107973098,293.2355041503906,297.1499938964844,293.1499938964844,0.0233842935413122,-733.2144165039062,304.1560363769531,0.513936460018158,0.0640423446893692,0.0464864149689674,293.1835632324219,297.1499938964844,293.1499938964844,0.3636803328990936,-6746.849609375,304.1361694335937,0.9990000128746032,0.4996562302112579,0.4283922016620636,293.3174133300781,297.1499938964844,293.1499938964844,0.0055764890275895,-2039.8802490234373,298.3204650878906,0.4682512283325195,0.050000000745058,0.2341578304767608,291.103271484375,291.1499938964844,259.25,257.8291015625,280.02862548828125,294.2168884277344,291.1061096191406,1.0,0.2590271830558777,0.6900634765625,0.6900634765625,1.0,1.0,-1.062166690826416,0.4312076568603515,0.6309590339660645,0.1751043796539306,0.0,0.0,0.5577163100242615,57.73469161987305,42.0,11.261482238769531,-11887.546875,172.34893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0376281738281,307.83917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.724609375,18000.0,0.0,0.0,0.2619061470031738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468940734863281,0.5468999147415161,-5.862832495040493e-06,0.0,0.0002658014418557,0.0,0.0,35.005714416503906,0.0,0.0,0.0,0.3855807483196258,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841229557991027,-1996.5084228515625,304.1477966308594,0.6782625317573547,0.1389558017253875,0.1266596168279647,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.4682512283325195,0.050000000745058,0.0493632107973098,293.2355041503906,297.1499938964844,293.1499938964844,0.0233842935413122,-733.2144165039062,304.1560363769531,0.513936460018158,0.0640423446893692,0.0464864149689674,293.1835632324219,297.1499938964844,293.1499938964844,0.3636803328990936,-6746.849609375,304.1361694335937,0.9990000128746032,0.4996562302112579,0.4283922016620636,293.3174133300781,297.1499938964844,293.1499938964844,0.0055764890275895,-2039.8802490234373,298.3204650878906,0.4682512283325195,0.050000000745058,0.2341578304767608,291.103271484375,291.1499938964844,259.25,257.8291015625,280.02862548828125,294.2168884277344,291.1061096191406,1.0,0.2590271830558777,0.6900634765625,0.6900634765625,1.0,1.0,-1.062166690826416,0.4312076568603515,0.6309590339660645,0.1751043796539306,0.0,0.0,0.5577163100242615,57.73469161987305,42.0,11.261482238769531,-11887.546875,172.34893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0376281738281,307.83917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.724609375,18000.0,0.0,0.0,0.2619061470031738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468940734863281,0.5468999147415161,-5.862832495040493e-06,0.0,0.0002658014418557,0.0,0.0,35.005714416503906,0.0,0.0,0.0,0.3855807483196258,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842513889074325,-1998.348876953125,304.1483154296875,0.6867408156394958,0.1395999193191528,0.127104640007019,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4746571183204651,0.050000000745058,0.0492453835904598,293.2298583984375,297.1499938964844,293.1499938964844,0.022428972646594,-718.052978515625,304.1556091308594,0.5165473818778992,0.0630221962928772,0.0456462800502777,293.1752624511719,297.1499938964844,293.1499938964844,0.3500683307647705,-6534.89111328125,304.1636657714844,0.9990000128746032,0.5004599690437317,0.415143072605133,293.3163757324219,297.1499938964844,293.1499938964844,0.005503995809704,-2014.419677734375,298.2802734375,0.4746571183204651,0.050000000745058,0.2335988879203796,291.1366882324219,291.1499938964844,259.2225036621094,257.8077392578125,280.0073547363281,294.1598815917969,291.14117431640625,1.0,0.2528179287910461,0.6898269653320312,0.6898269653320312,1.0,1.0,-1.0449819564819336,0.4234907925128937,0.6214911937713623,0.1721372157335281,0.0,0.0,0.5574606657028198,54.55409622192383,45.0,41.46996688842773,-11789.2724609375,161.75767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951416015625,307.8359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.794921875,18000.0,0.0,0.0,0.2634117603302002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5509809851646423,0.5509868860244751,-5.909264928050106e-06,0.0,0.0002673294511623,0.0,0.0,35.589019775390625,0.0,0.0,0.0,0.387227863073349,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842513889074325,-1998.348876953125,304.1483154296875,0.6867408156394958,0.1395999193191528,0.127104640007019,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4746571183204651,0.050000000745058,0.0492453835904598,293.2298583984375,297.1499938964844,293.1499938964844,0.022428972646594,-718.052978515625,304.1556091308594,0.5165473818778992,0.0630221962928772,0.0456462800502777,293.1752624511719,297.1499938964844,293.1499938964844,0.3500683307647705,-6534.89111328125,304.1636657714844,0.9990000128746032,0.5004599690437317,0.415143072605133,293.3163757324219,297.1499938964844,293.1499938964844,0.005503995809704,-2014.419677734375,298.2802734375,0.4746571183204651,0.050000000745058,0.2335988879203796,291.1366882324219,291.1499938964844,259.2225036621094,257.8077392578125,280.0073547363281,294.1598815917969,291.14117431640625,1.0,0.2528179287910461,0.6898269653320312,0.6898269653320312,1.0,1.0,-1.0449819564819336,0.4234907925128937,0.6214911937713623,0.1721372157335281,0.0,0.0,0.5574606657028198,54.55409622192383,45.0,41.46996688842773,-11789.2724609375,161.75767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951416015625,307.8359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.794921875,18000.0,0.0,0.0,0.2634117603302002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5509809851646423,0.5509868860244751,-5.909264928050106e-06,0.0,0.0002673294511623,0.0,0.0,35.589019775390625,0.0,0.0,0.0,0.387227863073349,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845133736729621,-2002.8155517578125,304.1484069824219,0.693074107170105,0.1403101831674575,0.1276577264070511,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4786102175712585,0.050000000745058,0.0491691939532756,293.2239074707031,297.1499938964844,293.1499938964844,0.021694304421544,-706.0963134765625,304.15496826171875,0.5179111957550049,0.0622030943632125,0.0449835993349552,293.15850830078125,297.1499938964844,293.1499938964844,0.3404275774955749,-6388.04052734375,304.1746520996094,0.9990000128746032,0.503217875957489,0.4063445329666137,293.314697265625,297.1499938964844,293.1499938964844,0.0054391724988818,-1991.854248046875,298.2403259277344,0.4786102175712585,0.050000000745058,0.2332374900579452,291.1656494140625,291.1499938964844,259.18670654296875,257.77880859375,279.9684143066406,294.0863037109375,291.1667785644531,1.0,0.2492268234491348,0.6895905137062073,0.6895905137062073,1.0,1.0,-1.0337594747543335,0.4184030592441559,0.6153563857078552,0.1703014224767685,0.0,0.0,0.5530946254730225,52.49970245361328,48.0,29.983856201171875,-11687.4052734375,155.03945922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346618652344,307.80963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.314453125,18000.0,0.0,0.0,0.2644272744655609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449309349060059,0.5449368357658386,-5.885938662686385e-06,0.0,0.0002683600469026,0.0,0.0,34.95176315307617,0.0,0.0,0.0,0.3853111267089844,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845133736729621,-2002.8155517578125,304.1484069824219,0.693074107170105,0.1403101831674575,0.1276577264070511,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4786102175712585,0.050000000745058,0.0491691939532756,293.2239074707031,297.1499938964844,293.1499938964844,0.021694304421544,-706.0963134765625,304.15496826171875,0.5179111957550049,0.0622030943632125,0.0449835993349552,293.15850830078125,297.1499938964844,293.1499938964844,0.3404275774955749,-6388.04052734375,304.1746520996094,0.9990000128746032,0.503217875957489,0.4063445329666137,293.314697265625,297.1499938964844,293.1499938964844,0.0054391724988818,-1991.854248046875,298.2403259277344,0.4786102175712585,0.050000000745058,0.2332374900579452,291.1656494140625,291.1499938964844,259.18670654296875,257.77880859375,279.9684143066406,294.0863037109375,291.1667785644531,1.0,0.2492268234491348,0.6895905137062073,0.6895905137062073,1.0,1.0,-1.0337594747543335,0.4184030592441559,0.6153563857078552,0.1703014224767685,0.0,0.0,0.5530946254730225,52.49970245361328,48.0,29.983856201171875,-11687.4052734375,155.03945922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346618652344,307.80963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.314453125,18000.0,0.0,0.0,0.2644272744655609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449309349060059,0.5449368357658386,-5.885938662686385e-06,0.0,0.0002683600469026,0.0,0.0,34.95176315307617,0.0,0.0,0.0,0.3853111267089844,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847613513469696,-2007.4151611328125,304.14825439453125,0.6952279806137085,0.1406892091035843,0.1279696226119995,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.479723572731018,0.050000000745058,0.0491474755108356,293.2208557128906,297.1499938964844,293.1499938964844,0.0214259847998619,-701.7612915039062,304.154541015625,0.5179687738418579,0.0618670247495174,0.0447148233652114,293.15118408203125,297.1499938964844,293.1499938964844,0.3376898467540741,-6347.39990234375,304.17510986328125,0.9990000128746032,0.5045475959777832,0.4038012623786926,293.3136901855469,297.1499938964844,293.1499938964844,0.0054126889444887,-1983.3255615234373,298.2156066894531,0.479723572731018,0.050000000745058,0.233134463429451,291.16796875,291.1499938964844,259.16583251953125,257.7616577148437,279.9483947753906,294.05523681640625,291.1679077148437,1.0,0.2481653839349746,0.6894722580909729,0.6894722580909729,1.0,1.0,-1.0306079387664795,0.4169336855411529,0.6136742830276489,0.1698623448610305,0.0,0.0,0.5516306161880493,51.916603088378906,48.0,16.148408889770508,-11656.470703125,153.16404724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458312988281,307.80328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.037109375,18000.0,0.0,0.0,0.2647363543510437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416399836540222,0.541645884513855,-5.86444684813614e-06,0.0,0.0002686737570911,0.0,0.0,34.56480407714844,0.0,0.0,0.0,0.3841750919818878,4.0,0.0,1.0
576360,293.1309814453125,297.1499938964844,293.1499938964844,0.0850519612431526,-2012.8583984375,304.1480407714844,0.6968520879745483,0.1410843133926391,0.1283041685819625,294.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.4804158806800842,0.050000000745058,0.0491339415311813,293.2177429199219,297.1499938964844,293.1499938964844,0.0212070774286985,-698.23193359375,304.15411376953125,0.517733097076416,0.0615791268646717,0.044486366212368,293.14501953125,297.1499938964844,293.1499938964844,0.3359532952308655,-6322.353515625,304.1736755371094,0.9990000128746032,0.5057430267333984,0.4022084474563598,293.3125915527344,297.1499938964844,293.1499938964844,0.0053886896930634,-1975.8123779296875,298.189697265625,0.4804158806800842,0.050000000745058,0.2330702692270279,291.166748046875,291.1499938964844,259.14312744140625,257.7428283691406,279.9278564453125,294.0283203125,291.1661682128906,1.0,0.2475298196077346,0.6894683837890625,0.6894683837890625,1.0,1.0,-1.0287294387817385,0.416047990322113,0.6126814484596252,0.1696865558624267,0.0,0.0,0.5506179332733154,51.5556869506836,51.0,5.345861434936523,-11641.9990234375,152.02743530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9643859863281,307.8051147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.41796875,18000.0,0.0,0.0,0.2649413049221039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392195582389832,0.5392253994941711,-5.84643566980958e-06,0.0,0.0002688817621674,0.0,0.0,34.27106475830078,0.0,0.0,0.0,0.3832987844944,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0857252329587936,-2025.5482177734373,304.1475830078125,0.6986919641494751,0.1419134140014648,0.1290315091609954,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.480724573135376,0.050000000745058,0.0491278991103172,293.2114562988281,297.1499938964844,293.1499938964844,0.0208942033350467,-693.2246704101562,304.1532592773437,0.5165247917175293,0.061134934425354,0.0441407300531864,293.1365966796875,297.1499938964844,293.1499938964844,0.3350688517093658,-6312.1640625,304.16717529296875,0.9990000128746032,0.5075912475585938,0.4014956951141357,293.31024169921875,297.1499938964844,293.1499938964844,0.0053457641042768,-1962.79736328125,298.135986328125,0.480724573135376,0.050000000745058,0.2330416142940521,291.1584777832031,291.1499938964844,259.0923156738281,257.70025634765625,279.88720703125,293.9859313964844,291.1571044921875,1.0,0.2473659515380859,0.6894606947898865,0.6894606947898865,1.0,1.0,-1.0282890796661377,0.4157356321811676,0.6125534176826477,0.169949397444725,0.0,0.0,0.5499548316001892,51.40478515625,54.0,-9.660489082336426,-11651.6982421875,151.64566040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0085754394531,307.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9453125,18000.0,0.0,0.0,0.265153020620346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367292761802673,0.5367350578308105,-5.824461823067395e-06,0.0,0.0002690966066438,0.0,0.0,33.953636169433594,0.0,0.0,0.0,0.3823553919792175,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0857252329587936,-2025.5482177734373,304.1475830078125,0.6986919641494751,0.1419134140014648,0.1290315091609954,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.480724573135376,0.050000000745058,0.0491278991103172,293.2114562988281,297.1499938964844,293.1499938964844,0.0208942033350467,-693.2246704101562,304.1532592773437,0.5165247917175293,0.061134934425354,0.0441407300531864,293.1365966796875,297.1499938964844,293.1499938964844,0.3350688517093658,-6312.1640625,304.16717529296875,0.9990000128746032,0.5075912475585938,0.4014956951141357,293.31024169921875,297.1499938964844,293.1499938964844,0.0053457641042768,-1962.79736328125,298.135986328125,0.480724573135376,0.050000000745058,0.2330416142940521,291.1584777832031,291.1499938964844,259.0923156738281,257.70025634765625,279.88720703125,293.9859313964844,291.1571044921875,1.0,0.2473659515380859,0.6894606947898865,0.6894606947898865,1.0,1.0,-1.0282890796661377,0.4157356321811676,0.6125534176826477,0.169949397444725,0.0,0.0,0.5499548316001892,51.40478515625,54.0,-9.660489082336426,-11651.6982421875,151.64566040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0085754394531,307.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9453125,18000.0,0.0,0.0,0.265153020620346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367292761802673,0.5367350578308105,-5.824461823067395e-06,0.0,0.0002690966066438,0.0,0.0,33.953636169433594,0.0,0.0,0.0,0.3823553919792175,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.0864870473742485,-2039.9664306640625,304.1471252441406,0.698951780796051,0.1427775174379348,0.1298167109489441,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4798478484153747,0.050000000745058,0.0491450391709804,293.2052307128906,297.1499938964844,293.1499938964844,0.0207181461155414,-690.494873046875,304.1524658203125,0.5145467519760132,0.0608422197401523,0.0439229495823383,293.1332397460937,297.1499938964844,293.1499938964844,0.3370891511440277,-6346.1865234375,304.1580505371094,0.9990000128746032,0.508617639541626,0.4035157859325409,293.3079528808594,297.1499938964844,293.1499938964844,0.0053076352924108,-1951.65673828125,298.0804748535156,0.4798478484153747,0.050000000745058,0.2331229150295257,291.1448974609375,291.1499938964844,259.0348205566406,257.651611328125,279.84716796875,293.95654296875,291.14312744140625,1.0,0.2484247237443924,0.6894530057907104,0.6894530057907104,1.0,1.0,-1.0315117835998535,0.4170329570770263,0.6144788265228271,0.1708817780017852,0.0,0.0,0.5514931678771973,51.88327407836914,57.0,-17.9725284576416,-11706.54296875,153.34934997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5546875,18000.0,0.0,0.0,0.2652958035469055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379965901374817,0.5380024313926697,-5.82537768423208e-06,0.0,0.0002692415146157,0.0,0.0,34.06489562988281,0.0,0.0,0.0,0.3827217221260071,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0864870473742485,-2039.9664306640625,304.1471252441406,0.698951780796051,0.1427775174379348,0.1298167109489441,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4798478484153747,0.050000000745058,0.0491450391709804,293.2052307128906,297.1499938964844,293.1499938964844,0.0207181461155414,-690.494873046875,304.1524658203125,0.5145467519760132,0.0608422197401523,0.0439229495823383,293.1332397460937,297.1499938964844,293.1499938964844,0.3370891511440277,-6346.1865234375,304.1580505371094,0.9990000128746032,0.508617639541626,0.4035157859325409,293.3079528808594,297.1499938964844,293.1499938964844,0.0053076352924108,-1951.65673828125,298.0804748535156,0.4798478484153747,0.050000000745058,0.2331229150295257,291.1448974609375,291.1499938964844,259.0348205566406,257.651611328125,279.84716796875,293.95654296875,291.14312744140625,1.0,0.2484247237443924,0.6894530057907104,0.6894530057907104,1.0,1.0,-1.0315117835998535,0.4170329570770263,0.6144788265228271,0.1708817780017852,0.0,0.0,0.5514931678771973,51.88327407836914,57.0,-17.9725284576416,-11706.54296875,153.34934997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5546875,18000.0,0.0,0.0,0.2652958035469055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379965901374817,0.5380024313926697,-5.82537768423208e-06,0.0,0.0002692415146157,0.0,0.0,34.06489562988281,0.0,0.0,0.0,0.3827217221260071,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0872956365346908,-2055.28125,304.146728515625,0.6979550123214722,0.1436600983142852,0.1306397020816803,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4780076742172241,0.050000000745058,0.049180906265974,293.1991577148437,297.1499938964844,293.1499938964844,0.0206487011164426,-689.5405883789062,304.1517639160156,0.512031078338623,0.0606779605150222,0.0438124947249889,293.1345520019531,297.1499938964844,293.1499938964844,0.3414298593997955,-6414.88671875,304.14813232421875,0.9990000128746032,0.5087854862213135,0.4077102541923523,293.3058776855469,297.1499938964844,293.1499938964844,0.0052725193090736,-1941.5733642578125,298.02423095703125,0.4780076742172241,0.050000000745058,0.2332930415868759,291.1294860839844,291.1499938964844,258.97125244140625,257.5973815917969,279.8083190917969,293.93768310546875,291.127685546875,1.0,0.2504567205905914,0.6893079876899719,0.6893079876899719,1.0,1.0,-1.0376478433609009,0.4195812344551086,0.6180665493011475,0.1723148673772812,0.0,0.0,0.5552369356155396,52.86999130249024,60.0,-21.06746292114257,-11798.4462890625,156.7512664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,307.86151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.984375,18000.0,0.0,0.0,0.2656070590019226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433357357978821,0.5433416366577148,-5.852508820680669e-06,0.0,0.0002695574075914,0.0,0.0,34.65053939819336,0.0,0.0,0.0,0.3845259845256805,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0872956365346908,-2055.28125,304.146728515625,0.6979550123214722,0.1436600983142852,0.1306397020816803,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4780076742172241,0.050000000745058,0.049180906265974,293.1991577148437,297.1499938964844,293.1499938964844,0.0206487011164426,-689.5405883789062,304.1517639160156,0.512031078338623,0.0606779605150222,0.0438124947249889,293.1345520019531,297.1499938964844,293.1499938964844,0.3414298593997955,-6414.88671875,304.14813232421875,0.9990000128746032,0.5087854862213135,0.4077102541923523,293.3058776855469,297.1499938964844,293.1499938964844,0.0052725193090736,-1941.5733642578125,298.02423095703125,0.4780076742172241,0.050000000745058,0.2332930415868759,291.1294860839844,291.1499938964844,258.97125244140625,257.5973815917969,279.8083190917969,293.93768310546875,291.127685546875,1.0,0.2504567205905914,0.6893079876899719,0.6893079876899719,1.0,1.0,-1.0376478433609009,0.4195812344551086,0.6180665493011475,0.1723148673772812,0.0,0.0,0.5552369356155396,52.86999130249024,60.0,-21.06746292114257,-11798.4462890625,156.7512664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,307.86151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.984375,18000.0,0.0,0.0,0.2656070590019226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433357357978821,0.5433416366577148,-5.852508820680669e-06,0.0,0.0002695574075914,0.0,0.0,34.65053939819336,0.0,0.0,0.0,0.3845259845256805,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881264060735702,-2071.00927734375,304.1464233398437,0.6959803104400635,0.1445499807596206,0.1314861327409744,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.4753468632698059,0.050000000745058,0.0492322221398353,293.1932678222656,297.1499938964844,293.1499938964844,0.0206677634268999,-690.0540161132812,304.1511535644531,0.5091814994812012,0.0606269836425781,0.0437951646745204,293.1399230957031,297.1499938964844,293.1499938964844,0.3476455807685852,-6511.0263671875,304.138427734375,0.9990000128746032,0.5080960392951965,0.4136374890804291,293.3040466308594,297.1499938964844,293.1499938964844,0.005239185411483,-1932.032470703125,297.96783447265625,0.4753468632698059,0.050000000745058,0.2335364520549774,291.1140441894531,291.1499938964844,258.902099609375,257.5380859375,279.76953125,293.9274597167969,291.1122741699219,1.0,0.2532662451267242,0.6891630291938782,0.6891630291938782,1.0,1.0,-1.0461100339889526,0.4231559932231903,0.6229540705680847,0.1741738468408584,0.0,0.0,0.5610557794570923,54.27564239501953,63.0,-21.522686004638672,-11919.8466796875,161.57835388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02606201171875,307.8695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17916.751953125,18000.0,0.0,0.0,0.2663004994392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526316165924072,0.55263751745224,-5.9065046116302256e-06,0.0,0.0002702611673157,0.0,0.0,35.718379974365234,0.0,0.0,0.0,0.3877619504928589,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881264060735702,-2071.00927734375,304.1464233398437,0.6959803104400635,0.1445499807596206,0.1314861327409744,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.4753468632698059,0.050000000745058,0.0492322221398353,293.1932678222656,297.1499938964844,293.1499938964844,0.0206677634268999,-690.0540161132812,304.1511535644531,0.5091814994812012,0.0606269836425781,0.0437951646745204,293.1399230957031,297.1499938964844,293.1499938964844,0.3476455807685852,-6511.0263671875,304.138427734375,0.9990000128746032,0.5080960392951965,0.4136374890804291,293.3040466308594,297.1499938964844,293.1499938964844,0.005239185411483,-1932.032470703125,297.96783447265625,0.4753468632698059,0.050000000745058,0.2335364520549774,291.1140441894531,291.1499938964844,258.902099609375,257.5380859375,279.76953125,293.9274597167969,291.1122741699219,1.0,0.2532662451267242,0.6891630291938782,0.6891630291938782,1.0,1.0,-1.0461100339889526,0.4231559932231903,0.6229540705680847,0.1741738468408584,0.0,0.0,0.5610557794570923,54.27564239501953,63.0,-21.522686004638672,-11919.8466796875,161.57835388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02606201171875,307.8695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17916.751953125,18000.0,0.0,0.0,0.2663004994392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526316165924072,0.55263751745224,-5.9065046116302256e-06,0.0,0.0002702611673157,0.0,0.0,35.718379974365234,0.0,0.0,0.0,0.3877619504928589,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885459557175636,-2078.947509765625,304.1463317871094,0.6947076320648193,0.1449954658746719,0.1319149732589721,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.4737375378608703,0.050000000745058,0.0492627844214439,293.1903991699219,297.1499938964844,293.1499938964844,0.0207069180905818,-690.7994384765625,304.15087890625,0.5076892971992493,0.0606405958533287,0.0438180603086948,293.1439208984375,297.1499938964844,293.1499938964844,0.3513363897800445,-6567.45166015625,304.1338195800781,0.9990000128746032,0.5074388980865479,0.4171276092529297,293.3032531738281,297.1499938964844,293.1499938964844,0.0052229859866201,-1927.386962890625,297.9396057128906,0.4737375378608703,0.050000000745058,0.2336814403533935,291.1064758300781,291.1499938964844,258.8656005859375,257.50665283203125,279.7501220703125,293.9251403808594,291.10479736328125,1.0,0.2549082338809967,0.6890905499458313,0.6890905499458313,1.0,1.0,-1.0510516166687012,0.4252583980560303,0.6257932186126709,0.1752346605062484,0.0,0.0,0.5647090673446655,55.1113395690918,63.0,-21.21355056762696,-11989.7255859375,164.4542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989013671875,307.86846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.57421875,18000.0,0.0,0.0,0.2668464779853821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587330460548401,0.5587389469146729,-5.943747964920476e-06,0.0,0.00027081524604,0.0,0.0,36.43899154663086,0.0,0.0,0.0,0.3899170458316803,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889662504196167,-2086.895751953125,304.146240234375,0.6932842135429382,0.1454406529664993,0.13234643638134,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.4719495475292206,0.050000000745058,0.0492962002754211,293.1875915527344,297.1499938964844,293.1499938964844,0.0207643341273069,-691.8428344726562,304.1506042480469,0.5061789751052856,0.0606790333986282,0.0438606590032577,293.148681640625,297.1499938964844,293.1499938964844,0.3553563058376312,-6628.49755859375,304.12945556640625,0.9990000128746032,0.5065808892250061,0.4209105372428894,293.3025207519531,297.1499938964844,293.1499938964844,0.0052070165984332,-1922.788818359375,297.9114074707031,0.4719495475292206,0.050000000745058,0.2338399440050125,291.09918212890625,291.1499938964844,258.82794189453125,257.4741516113281,279.7310485839844,293.92449951171875,291.0975646972656,1.0,0.2566828429698944,0.6889665722846985,0.6889665722846985,1.0,1.0,-1.0563912391662598,0.4275261461734772,0.6288650631904602,0.1763580441474914,0.0,0.0,0.5688220858573914,56.02430725097656,66.0,-20.57411193847656,-12064.734375,167.6052703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624938964844,307.8639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17882.390625,18000.0,0.0,0.0,0.267548531293869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657779574394226,0.5657839179039001,-5.98793894823757e-06,0.0,0.0002715277660172,0.0,0.0,37.287899017333984,0.0,0.0,0.0,0.3924285769462585,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898044779896736,-2102.72900390625,304.1460876464844,0.6900812983512878,0.1463294178247451,0.1332153379917144,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.087158203125,0.4678279161453247,0.050000000745058,0.049370639026165,293.1821594238281,297.1499938964844,293.1499938964844,0.0209318138659,-694.7765502929688,304.1501159667969,0.503168523311615,0.0608290769159793,0.044003140181303,293.16021728515625,297.1499938964844,293.1499938964844,0.3642394840717315,-6762.15625,304.1215515136719,0.9990000128746032,0.5042785406112671,0.4292173385620117,293.3013000488281,297.1499938964844,293.1499938964844,0.0051754708401858,-1913.6107177734373,297.85528564453125,0.4678279161453247,0.050000000745058,0.2341930568218231,291.08575439453125,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,293.9280090332031,291.0843505859375,1.0,0.2605698704719543,0.6887186169624329,0.6887186169624329,1.0,1.0,-1.068088173866272,0.4325145184993744,0.6355736255645752,0.1787949055433273,0.0,0.0,0.5782953500747681,58.05592346191406,69.0,-18.677143096923828,-12228.1298828125,174.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636474609375,307.8443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.0546875,18000.0,0.0,0.0,0.2694771885871887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825583338737488,0.5825644135475159,-6.0974020925641526e-06,0.0,0.0002734850859269,0.0,0.0,39.37964630126953,0.0,0.0,0.0,0.3984979391098022,4.0,0.0,1.0
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898044779896736,-2102.72900390625,304.1460876464844,0.6900812983512878,0.1463294178247451,0.1332153379917144,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.087158203125,0.4678279161453247,0.050000000745058,0.049370639026165,293.1821594238281,297.1499938964844,293.1499938964844,0.0209318138659,-694.7765502929688,304.1501159667969,0.503168523311615,0.0608290769159793,0.044003140181303,293.16021728515625,297.1499938964844,293.1499938964844,0.3642394840717315,-6762.15625,304.1215515136719,0.9990000128746032,0.5042785406112671,0.4292173385620117,293.3013000488281,297.1499938964844,293.1499938964844,0.0051754708401858,-1913.6107177734373,297.85528564453125,0.4678279161453247,0.050000000745058,0.2341930568218231,291.08575439453125,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,293.9280090332031,291.0843505859375,1.0,0.2605698704719543,0.6887186169624329,0.6887186169624329,1.0,1.0,-1.068088173866272,0.4325145184993744,0.6355736255645752,0.1787949055433273,0.0,0.0,0.5782953500747681,58.05592346191406,69.0,-18.677143096923828,-12228.1298828125,174.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636474609375,307.8443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.0546875,18000.0,0.0,0.0,0.2694771885871887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825583338737488,0.5825644135475159,-6.0974020925641526e-06,0.0,0.0002734850859269,0.0,0.0,39.37964630126953,0.0,0.0,0.0,0.3984979391098022,4.0,0.0,1.0
