time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.09063770622015,-2118.44384765625,304.14599609375,0.6865537762641907,0.1472162157297134,0.1340904682874679,294.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.4629354774951935,0.050000000745058,0.0494536459445953,293.1766357421875,297.1499938964844,293.1499938964844,0.0211790930479764,-698.9802856445312,304.149658203125,0.5003101229667664,0.0611309818923473,0.044230967760086,293.17413330078125,297.1499938964844,293.1499938964844,0.3740299642086029,-6907.83837890625,304.11474609375,0.9990000128746032,0.5012018084526062,0.4382946193218231,293.30029296875,297.1499938964844,293.1499938964844,0.005144293885678,-1904.406494140625,297.7995910644531,0.4629354774951935,0.050000000745058,0.2345868051052093,291.0738830566406,291.1499938964844,258.6668395996094,257.3345031738281,279.6556701660156,293.9371337890625,291.0726928710937,1.0,0.2648138403892517,0.6884706616401672,0.6884706616401672,1.0,1.0,-1.0808788537979126,0.4379945397377014,0.6428843140602112,0.1814411282539367,0.0,0.0,0.5892488956451416,60.31926727294922,57.0,-16.484617233276367,-12406.353515625,182.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355651855469,307.8127746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17816.796875,18000.0,0.0,0.0,0.2721545994281769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026776432991028,0.6026839017868042,-6.23491268925136e-06,0.0,0.0002762023359537,0.0,0.0,42.01296615600586,0.0,0.0,0.0,0.4059170186519623,4.0,0.0,1.0
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.09063770622015,-2118.44384765625,304.14599609375,0.6865537762641907,0.1472162157297134,0.1340904682874679,294.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.4629354774951935,0.050000000745058,0.0494536459445953,293.1766357421875,297.1499938964844,293.1499938964844,0.0211790930479764,-698.9802856445312,304.149658203125,0.5003101229667664,0.0611309818923473,0.044230967760086,293.17413330078125,297.1499938964844,293.1499938964844,0.3740299642086029,-6907.83837890625,304.11474609375,0.9990000128746032,0.5012018084526062,0.4382946193218231,293.30029296875,297.1499938964844,293.1499938964844,0.005144293885678,-1904.406494140625,297.7995910644531,0.4629354774951935,0.050000000745058,0.2345868051052093,291.0738830566406,291.1499938964844,258.6668395996094,257.3345031738281,279.6556701660156,293.9371337890625,291.0726928710937,1.0,0.2648138403892517,0.6884706616401672,0.6884706616401672,1.0,1.0,-1.0808788537979126,0.4379945397377014,0.6428843140602112,0.1814411282539367,0.0,0.0,0.5892488956451416,60.31926727294922,57.0,-16.484617233276367,-12406.353515625,182.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355651855469,307.8127746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17816.796875,18000.0,0.0,0.0,0.2721545994281769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026776432991028,0.6026839017868042,-6.23491268925136e-06,0.0,0.0002762023359537,0.0,0.0,42.01296615600586,0.0,0.0,0.0,0.4059170186519623,4.0,0.0,1.0
577260,293.1203918457031,297.1499938964844,293.1499938964844,0.0912841707468032,-2130.393310546875,304.1462707519531,0.6894707083702087,0.1481519043445587,0.1348907351493835,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.4643835425376892,0.050000000745058,0.0494296737015247,293.1679077148437,297.1499938964844,293.1499938964844,0.021769568324089,-708.4993896484375,304.1487731933594,0.5039255023002625,0.0622252225875854,0.0448521338403224,293.1849975585937,297.1499938964844,293.1499938964844,0.3721458911895752,-6872.94580078125,304.1302795410156,0.9990000128746032,0.4983595907688141,0.4356963336467743,293.2992553710937,297.1499938964844,293.1499938964844,0.0050994572229683,-1889.3634033203125,297.7514343261719,0.4643835425376892,0.050000000745058,0.2344730943441391,291.0766296386719,291.1499938964844,258.5809631347656,257.2597351074219,279.6236267089844,293.9266662597656,291.0794677734375,1.0,0.263359397649765,0.6881473064422607,0.6881473064422607,1.0,1.0,-1.079309344291687,0.4370296001434326,0.6422798037528992,0.1816436350345611,0.0,0.0,0.5993347764015198,59.70622634887695,45.0,12.010165214538574,-12492.8251953125,180.9996795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.600341796875,307.81427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17811.828125,18000.0,0.0,0.0,0.275441974401474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6243094205856323,0.6243158578872681,-6.394964657374658e-06,0.0,0.0002795385662466,0.0,0.0,45.02862930297852,0.0,0.0,0.0,0.4140428602695465,4.0,0.0,1.0
577320,293.1203918457031,297.1499938964844,293.1499938964844,0.0912841707468032,-2130.393310546875,304.1462707519531,0.6894707083702087,0.1481519043445587,0.1348907351493835,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.4643835425376892,0.050000000745058,0.0494296737015247,293.1679077148437,297.1499938964844,293.1499938964844,0.021769568324089,-708.4993896484375,304.1487731933594,0.5039255023002625,0.0622252225875854,0.0448521338403224,293.1849975585937,297.1499938964844,293.1499938964844,0.3721458911895752,-6872.94580078125,304.1302795410156,0.9990000128746032,0.4983595907688141,0.4356963336467743,293.2992553710937,297.1499938964844,293.1499938964844,0.0050994572229683,-1889.3634033203125,297.7514343261719,0.4643835425376892,0.050000000745058,0.2344730943441391,291.0766296386719,291.1499938964844,258.5809631347656,257.2597351074219,279.6236267089844,293.9266662597656,291.0794677734375,1.0,0.263359397649765,0.6881473064422607,0.6881473064422607,1.0,1.0,-1.079309344291687,0.4370296001434326,0.6422798037528992,0.1816436350345611,0.0,0.0,0.5993347764015198,59.70622634887695,45.0,12.010165214538574,-12492.8251953125,180.9996795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.600341796875,307.81427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17811.828125,18000.0,0.0,0.0,0.275441974401474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6243094205856323,0.6243158578872681,-6.394964657374658e-06,0.0,0.0002795385662466,0.0,0.0,45.02862930297852,0.0,0.0,0.0,0.4140428602695465,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916605591773986,-2136.796630859375,304.1468811035156,0.698236346244812,0.149169847369194,0.1356750428676605,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.470966637134552,0.050000000745058,0.0493142195045948,293.1635131835937,297.1499938964844,293.1499938964844,0.0220904983580112,-713.1806640625,304.1487121582031,0.5112931132316589,0.0626770555973053,0.0452765934169292,293.1771545410156,297.1499938964844,293.1499938964844,0.3589735031127929,-6667.580078125,304.15899658203125,0.9990000128746032,0.4990176558494568,0.4229446351528168,293.2978515625,297.1499938964844,293.1499938964844,0.0050381543114781,-1866.4490966796875,297.7211303710937,0.470966637134552,0.050000000745058,0.2339254319667816,291.1126708984375,291.1499938964844,258.4923095703125,257.182373046875,279.5875244140625,293.8789367675781,291.1177673339844,1.0,0.2576078176498413,0.687824010848999,0.687824010848999,1.0,1.0,-1.0646635293960571,0.4302151203155517,0.6344484686851501,0.179637923836708,0.0,0.0,0.6021755337715149,56.62370300292969,48.0,46.389766693115234,-12446.9140625,171.0618133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5133361816406,307.83233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.341796875,18000.0,0.0,0.0,0.2787091732025146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357828378677368,0.6357893347740173,-6.50548963676556e-06,0.0,0.0002828543656505,0.0,0.0,46.82703399658203,0.0,0.0,0.0,0.4186105132102966,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916605591773986,-2136.796630859375,304.1468811035156,0.698236346244812,0.149169847369194,0.1356750428676605,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.470966637134552,0.050000000745058,0.0493142195045948,293.1635131835937,297.1499938964844,293.1499938964844,0.0220904983580112,-713.1806640625,304.1487121582031,0.5112931132316589,0.0626770555973053,0.0452765934169292,293.1771545410156,297.1499938964844,293.1499938964844,0.3589735031127929,-6667.580078125,304.15899658203125,0.9990000128746032,0.4990176558494568,0.4229446351528168,293.2978515625,297.1499938964844,293.1499938964844,0.0050381543114781,-1866.4490966796875,297.7211303710937,0.470966637134552,0.050000000745058,0.2339254319667816,291.1126708984375,291.1499938964844,258.4923095703125,257.182373046875,279.5875244140625,293.8789367675781,291.1177673339844,1.0,0.2576078176498413,0.687824010848999,0.687824010848999,1.0,1.0,-1.0646635293960571,0.4302151203155517,0.6344484686851501,0.179637923836708,0.0,0.0,0.6021755337715149,56.62370300292969,48.0,46.389766693115234,-12446.9140625,171.0618133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5133361816406,307.83233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.341796875,18000.0,0.0,0.0,0.2787091732025146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357828378677368,0.6357893347740173,-6.50548963676556e-06,0.0,0.0002828543656505,0.0,0.0,46.82703399658203,0.0,0.0,0.0,0.4186105132102966,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918498635292053,-2139.978759765625,304.1471252441406,0.7019092440605164,0.1497008800506591,0.1361066550016403,294.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4733039438724518,0.050000000745058,0.049270860850811,293.1625061035156,297.1499938964844,293.1499938964844,0.0220010504126548,-711.4933471679688,304.14910888671875,0.5134196877479553,0.0627038702368736,0.0452451966702938,293.1675109863281,297.1499938964844,293.1499938964844,0.3534663915634155,-6583.25439453125,304.167236328125,0.9990000128746032,0.5005689859390259,0.4180538356304168,293.2969665527344,297.1499938964844,293.1499938964844,0.0050083608366549,-1855.0274658203125,297.7088623046875,0.4733039438724518,0.050000000745058,0.2337197512388229,291.1350402832031,291.1499938964844,258.4471130371094,257.14288330078125,279.5632019042969,293.8465270996094,291.1395874023437,1.0,0.2557612359523773,0.6876623630523682,0.6876623630523682,1.0,1.0,-1.05897057056427,0.4275430738925934,0.6314274668693542,0.1789042204618454,0.0,0.0,0.6009504199028015,55.46524429321289,48.0,51.14942169189453,-12416.34375,167.33396911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5008544921875,307.83575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.322265625,18000.0,0.0,0.0,0.2801229059696197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361362338066101,0.6361427903175354,-6.522688181576086e-06,0.0,0.0002842891262844,0.0,0.0,46.96261978149414,0.0,0.0,0.0,0.4188824892044067,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.0921212807297706,-2144.837890625,304.1471252441406,0.7047384977340698,0.1502420753240585,0.1365592628717422,294.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.4748640656471252,0.050000000745058,0.0492413416504859,293.16033935546875,297.1499938964844,293.1499938964844,0.0220531616359949,-712.164306640625,304.149169921875,0.5154046416282654,0.0629718452692031,0.0453356727957725,293.1587219238281,297.1499938964844,293.1499938964844,0.3496344685554504,-6525.28662109375,304.1710205078125,0.9990000128746032,0.5020759701728821,0.4146919250488281,293.2959899902344,297.1499938964844,293.1499938964844,0.0049817794933915,-1845.25830078125,297.6933898925781,0.4748640656471252,0.050000000745058,0.2335797399282455,291.1498413085937,291.1499938964844,258.40142822265625,257.1029052734375,279.5357360839844,293.8157043457031,291.1519775390625,1.0,0.2544159889221191,0.6876170039176941,0.6876170039176941,1.0,1.0,-1.0553827285766602,0.4258280396461487,0.6295546293258667,0.1785861253738403,0.0,0.0,0.5994178652763367,54.68267440795898,51.0,40.34380340576172,-12392.3916015625,164.90762329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50604248046875,307.8345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.697265625,18000.0,0.0,0.0,0.2813666760921478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339490413665771,0.6339555382728577,-6.5163062572537456e-06,0.0,0.0002855514176189,0.0,0.0,46.700496673583984,0.0,0.0,0.0,0.4181900918483734,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928730443120002,-2158.7861328125,304.1468200683594,0.7087527513504028,0.1513654738664627,0.1375239938497543,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4765749275684356,0.050000000745058,0.0492085330188274,293.1549072265625,297.1499938964844,293.1499938964844,0.0225276816636323,-719.5829467773438,304.1486511230469,0.5194355249404907,0.0638076514005661,0.0458343960344791,293.1446533203125,297.1499938964844,293.1499938964844,0.3453560769557953,-6462.42822265625,304.1709289550781,0.9990000128746032,0.5047128796577454,0.4109235405921936,293.293701171875,297.1499938964844,293.1499938964844,0.004938359837979,-1830.341064453125,297.653076171875,0.4765749275684356,0.050000000745058,0.2334240972995758,291.15777587890625,291.1499938964844,258.3088684082031,257.0218200683594,279.4813232421875,293.765869140625,291.1578063964844,1.0,0.2530755400657654,0.6875263452529907,0.6875263452529907,1.0,1.0,-1.052388310432434,0.4242631196975708,0.6281251907348633,0.178674504160881,0.0,0.0,0.5976384878158569,53.83042907714844,54.0,14.198100090026855,-12386.71875,162.5370635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5549011230469,307.8543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.39453125,18000.0,0.0,0.0,0.283368319272995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629706621170044,0.6297131180763245,-6.486171514552552e-06,0.0,0.0002875828067772,0.0,0.0,46.09333419799805,0.0,0.0,0.0,0.416644811630249,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928730443120002,-2158.7861328125,304.1468200683594,0.7087527513504028,0.1513654738664627,0.1375239938497543,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4765749275684356,0.050000000745058,0.0492085330188274,293.1549072265625,297.1499938964844,293.1499938964844,0.0225276816636323,-719.5829467773438,304.1486511230469,0.5194355249404907,0.0638076514005661,0.0458343960344791,293.1446533203125,297.1499938964844,293.1499938964844,0.3453560769557953,-6462.42822265625,304.1709289550781,0.9990000128746032,0.5047128796577454,0.4109235405921936,293.293701171875,297.1499938964844,293.1499938964844,0.004938359837979,-1830.341064453125,297.653076171875,0.4765749275684356,0.050000000745058,0.2334240972995758,291.15777587890625,291.1499938964844,258.3088684082031,257.0218200683594,279.4813232421875,293.765869140625,291.1578063964844,1.0,0.2530755400657654,0.6875263452529907,0.6875263452529907,1.0,1.0,-1.052388310432434,0.4242631196975708,0.6281251907348633,0.178674504160881,0.0,0.0,0.5976384878158569,53.83042907714844,54.0,14.198100090026855,-12386.71875,162.5370635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5549011230469,307.8543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.39453125,18000.0,0.0,0.0,0.283368319272995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629706621170044,0.6297131180763245,-6.486171514552552e-06,0.0,0.0002875828067772,0.0,0.0,46.09333419799805,0.0,0.0,0.0,0.416644811630249,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0937749966979026,-2175.708251953125,304.1463928222656,0.7108541131019592,0.1525339186191558,0.1385600119829177,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.4767766296863556,0.050000000745058,0.0492046289145946,293.1492919921875,297.1499938964844,293.1499938964844,0.023225599899888,-730.4710693359375,304.1479187011719,0.522684633731842,0.0648213177919387,0.0465147644281387,293.1358947753906,297.1499938964844,293.1499938964844,0.3446419537067413,-6454.57275390625,304.1650390625,0.9990000128746032,0.5066362619400024,0.4104739725589752,293.2912292480469,297.1499938964844,293.1499938964844,0.0049022655002772,-1818.6151123046875,297.6081237792969,0.4767766296863556,0.050000000745058,0.2334055751562118,291.1538391113281,291.1499938964844,258.21514892578125,256.9396057128906,279.42974853515625,293.7325744628906,291.1529235839844,1.0,0.2532235980033874,0.6874356269836426,0.6874356269836426,1.0,1.0,-1.0538805723190308,0.4247001707553863,0.629180371761322,0.1795188635587692,0.0,0.0,0.5972811579704285,53.76193618774414,57.0,-3.226173162460327,-12432.185546875,162.83287048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62744140625,307.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5,18000.0,0.0,0.0,0.2848804593086242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278428435325623,0.6278493404388428,-6.467439561674837e-06,0.0,0.0002891174517571,0.0,0.0,45.79684829711914,0.0,0.0,0.0,0.4158990979194641,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0937749966979026,-2175.708251953125,304.1463928222656,0.7108541131019592,0.1525339186191558,0.1385600119829177,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.4767766296863556,0.050000000745058,0.0492046289145946,293.1492919921875,297.1499938964844,293.1499938964844,0.023225599899888,-730.4710693359375,304.1479187011719,0.522684633731842,0.0648213177919387,0.0465147644281387,293.1358947753906,297.1499938964844,293.1499938964844,0.3446419537067413,-6454.57275390625,304.1650390625,0.9990000128746032,0.5066362619400024,0.4104739725589752,293.2912292480469,297.1499938964844,293.1499938964844,0.0049022655002772,-1818.6151123046875,297.6081237792969,0.4767766296863556,0.050000000745058,0.2334055751562118,291.1538391113281,291.1499938964844,258.21514892578125,256.9396057128906,279.42974853515625,293.7325744628906,291.1529235839844,1.0,0.2532235980033874,0.6874356269836426,0.6874356269836426,1.0,1.0,-1.0538805723190308,0.4247001707553863,0.629180371761322,0.1795188635587692,0.0,0.0,0.5972811579704285,53.76193618774414,57.0,-3.226173162460327,-12432.185546875,162.83287048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62744140625,307.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5,18000.0,0.0,0.0,0.2848804593086242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278428435325623,0.6278493404388428,-6.467439561674837e-06,0.0,0.0002891174517571,0.0,0.0,45.79684829711914,0.0,0.0,0.0,0.4158990979194641,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.094773918390274,-2194.5234375,304.1459350585937,0.7114377021789551,0.1537277549505233,0.1396451145410537,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.475778192281723,0.050000000745058,0.0492238290607929,293.1438293457031,297.1499938964844,293.1499938964844,0.0240641627460718,-743.341552734375,304.147216796875,0.5250393748283386,0.0659486278891563,0.0472969077527523,293.13232421875,297.1499938964844,293.1499938964844,0.346815675497055,-6490.5263671875,304.1563720703125,0.9990000128746032,0.5077260136604309,0.412688136100769,293.288818359375,297.1499938964844,293.1499938964844,0.0048708184622228,-1808.869140625,297.5604248046875,0.475778192281723,0.050000000745058,0.2334966510534286,291.14312744140625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.7129821777344,291.14166259765625,1.0,0.2545572221279144,0.6872984170913696,0.6872984170913696,1.0,1.0,-1.058910608291626,0.4267105758190155,0.6322000026702881,0.1809358894824981,0.0,0.0,0.5988456606864929,54.31937789916992,60.0,-13.752564430236816,-12519.419921875,165.25314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.9438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.29296875,18000.0,0.0,0.0,0.286122590303421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293869614601135,0.629393458366394,-6.471944288932718e-06,0.0,0.0002903780550695,0.0,0.0,45.97956848144531,0.0,0.0,0.0,0.4164265394210815,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.094773918390274,-2194.5234375,304.1459350585937,0.7114377021789551,0.1537277549505233,0.1396451145410537,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.475778192281723,0.050000000745058,0.0492238290607929,293.1438293457031,297.1499938964844,293.1499938964844,0.0240641627460718,-743.341552734375,304.147216796875,0.5250393748283386,0.0659486278891563,0.0472969077527523,293.13232421875,297.1499938964844,293.1499938964844,0.346815675497055,-6490.5263671875,304.1563720703125,0.9990000128746032,0.5077260136604309,0.412688136100769,293.288818359375,297.1499938964844,293.1499938964844,0.0048708184622228,-1808.869140625,297.5604248046875,0.475778192281723,0.050000000745058,0.2334966510534286,291.14312744140625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.7129821777344,291.14166259765625,1.0,0.2545572221279144,0.6872984170913696,0.6872984170913696,1.0,1.0,-1.058910608291626,0.4267105758190155,0.6322000026702881,0.1809358894824981,0.0,0.0,0.5988456606864929,54.31937789916992,60.0,-13.752564430236816,-12519.419921875,165.25314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.9438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.29296875,18000.0,0.0,0.0,0.286122590303421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293869614601135,0.629393458366394,-6.471944288932718e-06,0.0,0.0002903780550695,0.0,0.0,45.97956848144531,0.0,0.0,0.0,0.4164265394210815,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.0958275571465492,-2214.3798828125,304.1455383300781,0.7108398675918579,0.1549305319786071,0.1407594382762909,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4737898707389831,0.050000000745058,0.0492616519331932,293.1385192871094,297.1499938964844,293.1499938964844,0.0250303205102682,-757.8501586914062,304.14654541015625,0.5266960859298706,0.0671841278672218,0.048170056194067,293.13348388671875,297.1499938964844,293.1499938964844,0.3513004779815674,-6560.87109375,304.14678955078125,0.9990000128746032,0.5079470872879028,0.4170141220092773,293.28662109375,297.1499938964844,293.1499938964844,0.0048423730768263,-1800.3245849609375,297.51123046875,0.4737898707389831,0.050000000745058,0.2336760610342025,291.12908935546875,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.703857421875,291.1274108886719,1.0,0.256831020116806,0.6871612071990967,0.6871612071990967,1.0,1.0,-1.0667482614517212,0.4299844205379486,0.636763870716095,0.1828083395957946,0.0,0.0,0.6025376319885254,55.38114929199219,63.0,-19.07626724243164,-12641.767578125,169.41209411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74676513671875,307.9890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.892578125,18000.0,0.0,0.0,0.2873335778713226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635086178779602,0.6350926756858826,-6.507021680590697e-06,0.0,0.0002916070516221,0.0,0.0,46.76411437988281,0.0,0.0,0.0,0.4185331761837005,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.0958275571465492,-2214.3798828125,304.1455383300781,0.7108398675918579,0.1549305319786071,0.1407594382762909,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4737898707389831,0.050000000745058,0.0492616519331932,293.1385192871094,297.1499938964844,293.1499938964844,0.0250303205102682,-757.8501586914062,304.14654541015625,0.5266960859298706,0.0671841278672218,0.048170056194067,293.13348388671875,297.1499938964844,293.1499938964844,0.3513004779815674,-6560.87109375,304.14678955078125,0.9990000128746032,0.5079470872879028,0.4170141220092773,293.28662109375,297.1499938964844,293.1499938964844,0.0048423730768263,-1800.3245849609375,297.51123046875,0.4737898707389831,0.050000000745058,0.2336760610342025,291.12908935546875,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.703857421875,291.1274108886719,1.0,0.256831020116806,0.6871612071990967,0.6871612071990967,1.0,1.0,-1.0667482614517212,0.4299844205379486,0.636763870716095,0.1828083395957946,0.0,0.0,0.6025376319885254,55.38114929199219,63.0,-19.07626724243164,-12641.767578125,169.41209411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74676513671875,307.9890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.892578125,18000.0,0.0,0.0,0.2873335778713226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635086178779602,0.6350926756858826,-6.507021680590697e-06,0.0,0.0002916070516221,0.0,0.0,46.76411437988281,0.0,0.0,0.0,0.4185331761837005,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963653177022934,-2224.50732421875,304.1453552246094,0.7101789712905884,0.1555308401584625,0.1413223445415496,294.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.4724674820899963,0.050000000745058,0.0492864325642585,293.13592529296875,297.1499938964844,293.1499938964844,0.0255557186901569,-765.6014404296875,304.1462097167969,0.5273106098175049,0.0678340196609497,0.048635508865118,293.1356506347656,297.1499938964844,293.1499938964844,0.3542593419551849,-6606.5126953125,304.1419982910156,0.9990000128746032,0.5077335238456726,0.4198240637779236,293.2856140136719,297.1499938964844,293.1499938964844,0.0048288791440427,-1796.3245849609375,297.486328125,0.4724674820899963,0.050000000745058,0.2337936162948608,291.1215209960937,291.1499938964844,257.9795837402344,256.7325439453125,279.3111877441406,293.7026062011719,291.1197814941406,1.0,0.2582559585571289,0.6870926022529602,0.6870926022529602,1.0,1.0,-1.0715256929397583,0.4320099353790283,0.6395158171653748,0.183882251381874,0.0,0.0,0.6051874756813049,56.07085418701172,63.0,-20.39588928222656,-12713.8017578125,172.0494842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.759521484375,308.0079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17922.625,18000.0,0.0,0.0,0.2879985868930816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6395635008811951,0.6395699977874756,-6.537093668157468e-06,0.0,0.0002922819403465,0.0,0.0,47.40073013305664,0.0,0.0,0.0,0.4202159345149994,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969063192605972,-2234.686279296875,304.1452331542969,0.7093101143836975,0.1561287343502044,0.1418868750333786,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.4709383845329284,0.050000000745058,0.04931465908885,293.1334533691406,297.1499938964844,293.1499938964844,0.0261053908616304,-773.612548828125,304.1459045410156,0.5277998447418213,0.068501278758049,0.049116626381874,293.1387634277344,297.1499938964844,293.1499938964844,0.3576294779777527,-6658.06201171875,304.1373291015625,0.9990000128746032,0.507305920124054,0.4230017364025116,293.28466796875,297.1499938964844,293.1499938964844,0.0048157605342566,-1792.45068359375,297.4613342285156,0.4709383845329284,0.050000000745058,0.2339275032281875,291.11383056640625,291.1499938964844,257.9327697753906,256.6913452148437,279.2891540527344,293.7033386230469,291.11212158203125,1.0,0.2598445415496826,0.68696528673172,0.68696528673172,1.0,1.0,-1.0767890214920044,0.4342428147792816,0.6425462365150452,0.1850195378065109,0.0,0.0,0.6083592772483826,56.85364532470703,66.0,-20.983736038208008,-12791.830078125,175.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7631530761719,308.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.017578125,18000.0,0.0,0.0,0.2887382507324219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451402306556702,0.6451467871665955,-6.575939551112242e-06,0.0,0.0002930326445493,0.0,0.0,48.2091178894043,0.0,0.0,0.0,0.422330230474472,4.0,0.0,1.0
578220,293.1097412109375,297.1499938964844,293.1499938964844,0.0979886204004287,-2255.012451171875,304.14501953125,0.7070427536964417,0.1573139429092407,0.1430160701274871,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.4672728776931762,0.050000000745058,0.0493801906704902,293.12872314453125,297.1499938964844,293.1499938964844,0.0271990466862916,-790.0726318359375,304.1454772949219,0.5284646153450012,0.0698810815811157,0.0501189157366752,293.1474914550781,297.1499938964844,293.1499938964844,0.3654220104217529,-6775.98388671875,304.12860107421875,0.9990000128746032,0.505823016166687,0.4302886426448822,293.2830505371094,297.1499938964844,293.1499938964844,0.0047902059741318,-1784.8876953125,297.4112854003906,0.4672728776931762,0.050000000745058,0.2342383712530136,291.0989074707031,291.1499938964844,257.840087890625,256.6097412109375,279.24664306640625,293.71014404296875,291.0973205566406,1.0,0.2634368240833282,0.6867106556892395,0.6867106556892395,1.0,1.0,-1.088544845581055,0.4392691552639007,0.6492757201194763,0.1874847263097763,0.0,0.0,0.6161660552024841,58.664329528808594,69.0,-20.7491397857666,-12963.08203125,181.85679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7417297363281,308.04248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17861.291015625,18000.0,0.0,0.0,0.2905318737030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594834923744202,0.659490168094635,-6.680360911559546e-06,0.0,0.0002948529145214,0.0,0.0,50.35346603393555,0.0,0.0,0.0,0.4278373420238495,4.0,0.0,1.0
578280,293.1097412109375,297.1499938964844,293.1499938964844,0.0979886204004287,-2255.012451171875,304.14501953125,0.7070427536964417,0.1573139429092407,0.1430160701274871,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.4672728776931762,0.050000000745058,0.0493801906704902,293.12872314453125,297.1499938964844,293.1499938964844,0.0271990466862916,-790.0726318359375,304.1454772949219,0.5284646153450012,0.0698810815811157,0.0501189157366752,293.1474914550781,297.1499938964844,293.1499938964844,0.3654220104217529,-6775.98388671875,304.12860107421875,0.9990000128746032,0.505823016166687,0.4302886426448822,293.2830505371094,297.1499938964844,293.1499938964844,0.0047902059741318,-1784.8876953125,297.4112854003906,0.4672728776931762,0.050000000745058,0.2342383712530136,291.0989074707031,291.1499938964844,257.840087890625,256.6097412109375,279.24664306640625,293.71014404296875,291.0973205566406,1.0,0.2634368240833282,0.6867106556892395,0.6867106556892395,1.0,1.0,-1.088544845581055,0.4392691552639007,0.6492757201194763,0.1874847263097763,0.0,0.0,0.6161660552024841,58.664329528808594,69.0,-20.7491397857666,-12963.08203125,181.85679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7417297363281,308.04248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17861.291015625,18000.0,0.0,0.0,0.2905318737030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594834923744202,0.659490168094635,-6.680360911559546e-06,0.0,0.0002948529145214,0.0,0.0,50.35346603393555,0.0,0.0,0.0,0.4278373420238495,4.0,0.0,1.0
578340,293.1090087890625,297.1499938964844,293.1499938964844,0.0990653038024902,-2275.179443359375,304.1448974609375,0.7042698860168457,0.1584821045398712,0.144140139222145,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08624267578125,0.4627963304519653,0.050000000745058,0.0494557470083236,293.1227722167969,297.1499938964844,293.1499938964844,0.0282292328774929,-809.1007690429688,304.1452331542969,0.5292196869850159,0.0716125220060348,0.0512607507407665,293.1601257324219,297.1499938964844,293.1499938964844,0.3743432164192199,-6909.35205078125,304.12091064453125,0.9990000128746032,0.5033402442932129,0.4385395348072052,293.28173828125,297.1499938964844,293.1499938964844,0.0047652437351644,-1777.452880859375,297.3612976074219,0.4627963304519653,0.050000000745058,0.234596773982048,291.0847473144531,291.1499938964844,257.7490234375,256.5295715332031,279.2054748535156,293.7223205566406,291.083251953125,1.0,0.2674734592437744,0.6864560842514038,0.6864560842514038,1.0,1.0,-1.101688027381897,0.4449360072612762,0.6567520499229431,0.1901633143424987,0.0,0.0,0.625812292098999,60.74643707275391,57.0,-19.838905334472656,-13151.259765625,189.75547790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6830139160156,308.0446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17820.978515625,18000.0,0.0,0.0,0.2928588390350342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778953075408936,0.677902102470398,-6.8207709773560055e-06,0.0,0.0002972144866362,0.0,0.0,53.22843170166016,0.0,0.0,0.0,0.4350219666957855,4.0,0.0,1.0
578400,293.1090087890625,297.1499938964844,293.1499938964844,0.0990653038024902,-2275.179443359375,304.1448974609375,0.7042698860168457,0.1584821045398712,0.144140139222145,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08624267578125,0.4627963304519653,0.050000000745058,0.0494557470083236,293.1227722167969,297.1499938964844,293.1499938964844,0.0282292328774929,-809.1007690429688,304.1452331542969,0.5292196869850159,0.0716125220060348,0.0512607507407665,293.1601257324219,297.1499938964844,293.1499938964844,0.3743432164192199,-6909.35205078125,304.12091064453125,0.9990000128746032,0.5033402442932129,0.4385395348072052,293.28173828125,297.1499938964844,293.1499938964844,0.0047652437351644,-1777.452880859375,297.3612976074219,0.4627963304519653,0.050000000745058,0.234596773982048,291.0847473144531,291.1499938964844,257.7490234375,256.5295715332031,279.2054748535156,293.7223205566406,291.083251953125,1.0,0.2674734592437744,0.6864560842514038,0.6864560842514038,1.0,1.0,-1.101688027381897,0.4449360072612762,0.6567520499229431,0.1901633143424987,0.0,0.0,0.625812292098999,60.74643707275391,57.0,-19.838905334472656,-13151.259765625,189.75547790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6830139160156,308.0446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17820.978515625,18000.0,0.0,0.0,0.2928588390350342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778953075408936,0.677902102470398,-6.8207709773560055e-06,0.0,0.0002972144866362,0.0,0.0,53.22843170166016,0.0,0.0,0.0,0.4350219666957855,4.0,0.0,1.0
578460,293.10821533203125,297.1499938964844,293.1499938964844,0.0999350622296333,-2291.18310546875,304.1451721191406,0.7079344391822815,0.1596820056438446,0.1451750844717025,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.4646443426609039,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0309671238064765,-838.586181640625,304.1422424316406,0.537813663482666,0.074092149734497,0.0529187396168708,293.1701354980469,297.1499938964844,293.1499938964844,0.3717031478881836,-6863.90869140625,304.1356201171875,0.9990000128746032,0.501024067401886,0.435218870639801,293.2804260253906,297.1499938964844,293.1499938964844,0.0047283396124839,-1764.74169921875,297.3192749023437,0.4646443426609039,0.050000000745058,0.2344514727592468,291.0850830078125,291.1499938964844,257.6601257324219,256.4512939453125,279.1771240234375,293.7187194824219,291.0877685546875,1.0,0.2658899426460266,0.6861047148704529,0.6861047148704529,1.0,1.0,-1.1007320880889893,0.4441904425621032,0.6565415859222412,0.1905999481678009,0.0,0.0,0.6349561810493469,59.97519302368164,45.0,9.185025215148926,-13241.0458984375,188.0134735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6064758300781,308.07427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.001953125,18000.0,0.0,0.0,0.2956488728523254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986453533172607,0.6986523866653442,-6.991739155637333e-06,0.0,0.0003000460274051,0.0,0.0,56.6653938293457,0.0,0.0,0.0,0.4432279765605926,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0999350622296333,-2291.18310546875,304.1451721191406,0.7079344391822815,0.1596820056438446,0.1451750844717025,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.4646443426609039,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0309671238064765,-838.586181640625,304.1422424316406,0.537813663482666,0.074092149734497,0.0529187396168708,293.1701354980469,297.1499938964844,293.1499938964844,0.3717031478881836,-6863.90869140625,304.1356201171875,0.9990000128746032,0.501024067401886,0.435218870639801,293.2804260253906,297.1499938964844,293.1499938964844,0.0047283396124839,-1764.74169921875,297.3192749023437,0.4646443426609039,0.050000000745058,0.2344514727592468,291.0850830078125,291.1499938964844,257.6601257324219,256.4512939453125,279.1771240234375,293.7187194824219,291.0877685546875,1.0,0.2658899426460266,0.6861047148704529,0.6861047148704529,1.0,1.0,-1.1007320880889893,0.4441904425621032,0.6565415859222412,0.1905999481678009,0.0,0.0,0.6349561810493469,59.97519302368164,45.0,9.185025215148926,-13241.0458984375,188.0134735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6064758300781,308.07427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.001953125,18000.0,0.0,0.0,0.2956488728523254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986453533172607,0.6986523866653442,-6.991739155637333e-06,0.0,0.0003000460274051,0.0,0.0,56.6653938293457,0.0,0.0,0.0,0.4432279765605926,4.0,0.0,1.0
578580,293.1072082519531,297.1499938964844,293.1499938964844,0.1004733592271804,-2300.458251953125,304.1458740234375,0.7169919013977051,0.1609431356191635,0.1461780369281768,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4714711904525757,0.050000000745058,0.0493047572672367,293.11083984375,297.1499938964844,293.1499938964844,0.0318495668470859,-852.0287475585938,304.1432800292969,0.5500049591064453,0.0756568238139152,0.0541508682072162,293.16046142578125,297.1499938964844,293.1499938964844,0.3578547239303589,-6648.99658203125,304.1636962890625,0.9990000128746032,0.5024288296699524,0.4219026267528534,293.2788391113281,297.1499938964844,293.1499938964844,0.0046757450327277,-1744.2452392578125,297.29754638671875,0.4714711904525757,0.050000000745058,0.2338805496692657,291.1217041015625,291.1499938964844,257.5740051269531,256.37548828125,279.1499328613281,293.6780700683594,291.1269226074219,1.0,0.2600622177124023,0.685753345489502,0.685753345489502,1.0,1.0,-1.0866066217422483,0.4374914467334747,0.6491151452064514,0.1889248192310333,0.0,0.0,0.6365906596183777,56.77647018432617,48.0,46.91040802001953,-13192.544921875,177.7808074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56805419921875,308.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17923.986328125,18000.0,0.0,0.0,0.2983054518699646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7087737917900085,0.7087808847427368,-7.104079941200325e-06,0.0,0.0003027421189472,0.0,0.0,58.57566833496094,0.0,0.0,0.0,0.4474545419216156,4.0,0.0,1.0
578640,293.1072082519531,297.1499938964844,293.1499938964844,0.1004733592271804,-2300.458251953125,304.1458740234375,0.7169919013977051,0.1609431356191635,0.1461780369281768,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4714711904525757,0.050000000745058,0.0493047572672367,293.11083984375,297.1499938964844,293.1499938964844,0.0318495668470859,-852.0287475585938,304.1432800292969,0.5500049591064453,0.0756568238139152,0.0541508682072162,293.16046142578125,297.1499938964844,293.1499938964844,0.3578547239303589,-6648.99658203125,304.1636962890625,0.9990000128746032,0.5024288296699524,0.4219026267528534,293.2788391113281,297.1499938964844,293.1499938964844,0.0046757450327277,-1744.2452392578125,297.29754638671875,0.4714711904525757,0.050000000745058,0.2338805496692657,291.1217041015625,291.1499938964844,257.5740051269531,256.37548828125,279.1499328613281,293.6780700683594,291.1269226074219,1.0,0.2600622177124023,0.685753345489502,0.685753345489502,1.0,1.0,-1.0866066217422483,0.4374914467334747,0.6491151452064514,0.1889248192310333,0.0,0.0,0.6365906596183777,56.77647018432617,48.0,46.91040802001953,-13192.544921875,177.7808074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56805419921875,308.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17923.986328125,18000.0,0.0,0.0,0.2983054518699646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7087737917900085,0.7087808847427368,-7.104079941200325e-06,0.0,0.0003027421189472,0.0,0.0,58.57566833496094,0.0,0.0,0.0,0.4474545419216156,4.0,0.0,1.0
578700,293.106689453125,297.1499938964844,293.1499938964844,0.1007273644208908,-2304.757568359375,304.14617919921875,0.72060227394104,0.1615863740444183,0.1467115134000778,294.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.4738874733448028,0.050000000745058,0.0492596738040447,293.11151123046875,297.1499938964844,293.1499938964844,0.0320890322327613,-854.8978271484375,304.1440734863281,0.5539636611938477,0.0760212242603302,0.0544275008141994,293.1491394042969,297.1499938964844,293.1499938964844,0.3520654737949371,-6560.65625,304.1716003417969,0.9990000128746032,0.5045152306556702,0.4168034791946411,293.2779235839844,297.1499938964844,293.1499938964844,0.0046499338932335,-1733.8837890625,297.2900695800781,0.4738874733448028,0.050000000745058,0.2336666733026504,291.1452331542969,291.1499938964844,257.5321350097656,256.3386535644531,279.1309509277344,293.64996337890625,291.1499328613281,1.0,0.2581937611103058,0.6855776309967041,0.6855776309967041,1.0,1.0,-1.081143498420715,0.434880644083023,0.6462628245353699,0.1883067041635513,0.0,0.0,0.6345686316490173,55.57732391357422,48.0,53.005184173583984,-13160.3291015625,173.95523071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5760192871094,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.994140625,18000.0,0.0,0.0,0.2993845045566559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078672647476196,0.7078744173049927,-7.11324446456274e-06,0.0,0.0003038372087758,0.0,0.0,58.52653121948242,0.0,0.0,0.0,0.4472185373306274,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1010647490620613,-2310.744384765625,304.146240234375,0.7233646512031555,0.1622333973646164,0.1472606658935547,294.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.4755094051361084,0.050000000745058,0.0492288209497928,293.11065673828125,297.1499938964844,293.1499938964844,0.0324296429753303,-859.1937866210938,304.1445007324219,0.5573375821113586,0.0766755044460296,0.0547624416649341,293.13885498046875,297.1499938964844,293.1499938964844,0.3480003476142883,-6499.3759765625,304.1750183105469,0.9990000128746032,0.5065464377403259,0.4132783710956573,293.27691650390625,297.1499938964844,293.1499938964844,0.0046269074082374,-1725.0277099609375,297.2790222167969,0.4755094051361084,0.050000000745058,0.2335203289985656,291.16119384765625,291.1499938964844,257.4911499023437,256.3026123046875,279.1090393066406,293.6241455078125,291.16357421875,1.0,0.2568323910236358,0.6855230927467346,0.6855230927467346,1.0,1.0,-1.077759861946106,0.4332329630851745,0.6445268988609314,0.1880665570497512,0.0,0.0,0.6321654915809631,54.76350021362305,51.0,43.125526428222656,-13133.935546875,171.47181701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5989074707031,308.1409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18054.849609375,18000.0,0.0,0.0,0.3002827763557434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7040082216262817,0.70401531457901,-7.092789928719867e-06,0.0,0.000304748857161,0.0,0.0,57.937591552734375,0.0,0.0,0.0,0.4458163678646087,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.1019602566957473,-2327.138916015625,304.14599609375,0.7273297309875488,0.1635514497756958,0.1484023630619049,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.4773466289043426,0.050000000745058,0.0491934157907962,293.1069030761719,297.1499938964844,293.1499938964844,0.0337294712662696,-876.0498657226562,304.1441650390625,0.5642958879470825,0.078429140150547,0.055874153971672,293.1225891113281,297.1499938964844,293.1499938964844,0.3433115184307098,-6430.68359375,304.1742858886719,0.9990000128746032,0.5101369619369507,0.4091967940330505,293.2746276855469,297.1499938964844,293.1499938964844,0.0045898971147835,-1711.79248046875,297.2463684082031,0.4773466289043426,0.050000000745058,0.2333523780107498,291.1705322265625,291.1499938964844,257.41217041015625,256.23321533203125,279.0653686523437,293.58349609375,291.1705322265625,1.0,0.2554774582386017,0.6854139566421509,0.6854139566421509,1.0,1.0,-1.075319766998291,0.4319002032279968,0.6434195041656494,0.1882636398077011,0.0,0.0,0.628556489944458,53.85200500488281,54.0,15.40148639678955,-13120.109375,169.0955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,308.16973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.068359375,18000.0,0.0,0.0,0.3015774488449096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957661509513855,0.695773184299469,-7.02685156284133e-06,0.0,0.0003060627786908,0.0,0.0,56.55183029174805,0.0,0.0,0.0,0.4426099061965942,4.0,0.0,1.0
578880,293.10516357421875,297.1499938964844,293.1499938964844,0.1019602566957473,-2327.138916015625,304.14599609375,0.7273297309875488,0.1635514497756958,0.1484023630619049,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.4773466289043426,0.050000000745058,0.0491934157907962,293.1069030761719,297.1499938964844,293.1499938964844,0.0337294712662696,-876.0498657226562,304.1441650390625,0.5642958879470825,0.078429140150547,0.055874153971672,293.1225891113281,297.1499938964844,293.1499938964844,0.3433115184307098,-6430.68359375,304.1742858886719,0.9990000128746032,0.5101369619369507,0.4091967940330505,293.2746276855469,297.1499938964844,293.1499938964844,0.0045898971147835,-1711.79248046875,297.2463684082031,0.4773466289043426,0.050000000745058,0.2333523780107498,291.1705322265625,291.1499938964844,257.41217041015625,256.23321533203125,279.0653686523437,293.58349609375,291.1705322265625,1.0,0.2554774582386017,0.6854139566421509,0.6854139566421509,1.0,1.0,-1.075319766998291,0.4319002032279968,0.6434195041656494,0.1882636398077011,0.0,0.0,0.628556489944458,53.85200500488281,54.0,15.40148639678955,-13120.109375,169.0955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,308.16973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.068359375,18000.0,0.0,0.0,0.3015774488449096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957661509513855,0.695773184299469,-7.02685156284133e-06,0.0,0.0003060627786908,0.0,0.0,56.55183029174805,0.0,0.0,0.0,0.4426099061965942,4.0,0.0,1.0
