time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1030278652906417,-2346.89990234375,304.1455383300781,0.7295190095901489,0.1648956835269928,0.1495979130268097,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.4776599705219269,0.050000000745058,0.0491873212158679,293.1026306152344,297.1499938964844,293.1499938964844,0.0353788770735263,-897.4031372070312,304.1433410644531,0.5701987147331238,0.0803872570395469,0.0572129264473915,293.1123046875,297.1499938964844,293.1499938964844,0.3423393368721008,-6419.31396484375,304.1676940917969,0.9990000128746032,0.5129299759864807,0.4084920287132263,293.27215576171875,297.1499938964844,293.1499938964844,0.0045603406615555,-1702.0162353515625,297.2070617675781,0.4776599705219269,0.050000000745058,0.2333234697580337,291.1650695800781,291.1499938964844,257.3375549316406,256.16778564453125,279.0246887207031,293.558349609375,291.1638488769531,1.0,0.2556335926055908,0.6853048801422119,0.6853048801422119,1.0,1.0,-1.0774723291397097,0.4326496720314026,0.6448226571083069,0.189163327217102,0.0,0.0,0.6267871260643005,53.73564147949219,57.0,-5.109714031219482,-13157.42578125,169.50433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76629638671875,308.2122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.21875,18000.0,0.0,0.0,0.3023857176303863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6903762221336365,0.6903831958770752,-6.975410542509053e-06,0.0,0.0003068830701522,0.0,0.0,55.60445022583008,0.0,0.0,0.0,0.4404229521751404,4.0,0.0,1.0
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030278652906417,-2346.89990234375,304.1455383300781,0.7295190095901489,0.1648956835269928,0.1495979130268097,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.4776599705219269,0.050000000745058,0.0491873212158679,293.1026306152344,297.1499938964844,293.1499938964844,0.0353788770735263,-897.4031372070312,304.1433410644531,0.5701987147331238,0.0803872570395469,0.0572129264473915,293.1123046875,297.1499938964844,293.1499938964844,0.3423393368721008,-6419.31396484375,304.1676940917969,0.9990000128746032,0.5129299759864807,0.4084920287132263,293.27215576171875,297.1499938964844,293.1499938964844,0.0045603406615555,-1702.0162353515625,297.2070617675781,0.4776599705219269,0.050000000745058,0.2333234697580337,291.1650695800781,291.1499938964844,257.3375549316406,256.16778564453125,279.0246887207031,293.558349609375,291.1638488769531,1.0,0.2556335926055908,0.6853048801422119,0.6853048801422119,1.0,1.0,-1.0774723291397097,0.4326496720314026,0.6448226571083069,0.189163327217102,0.0,0.0,0.6267871260643005,53.73564147949219,57.0,-5.109714031219482,-13157.42578125,169.50433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76629638671875,308.2122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.21875,18000.0,0.0,0.0,0.3023857176303863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6903762221336365,0.6903831958770752,-6.975410542509053e-06,0.0,0.0003068830701522,0.0,0.0,55.60445022583008,0.0,0.0,0.0,0.4404229521751404,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1041989624500274,-2368.634521484375,304.14508056640625,0.7302471995353699,0.1662468910217285,0.1508267223834991,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.4767569899559021,0.050000000745058,0.0492047742009162,293.0985107421875,297.1499938964844,293.1499938964844,0.0371876545250415,-920.6906127929688,304.1425476074219,0.5747647881507874,0.0824237465858459,0.0586381405591964,293.1077575683594,297.1499938964844,293.1499938964844,0.344363272190094,-6453.400390625,304.15838623046875,0.9990000128746032,0.5148188471794128,0.4105158448219299,293.269775390625,297.1499938964844,293.1499938964844,0.0045353113673627,-1694.286865234375,297.1640319824219,0.4767569899559021,0.050000000745058,0.2334062755107879,291.15142822265625,291.1499938964844,257.2679138183594,256.1068725585937,278.9876403808594,293.546142578125,291.14959716796875,1.0,0.2569930851459503,0.6851396560668945,0.6851396560668945,1.0,1.0,-1.0832061767578125,0.4350148439407348,0.6481913328170776,0.1905857324600219,0.0,0.0,0.6274335980415344,54.2568244934082,60.0,-17.47403907775879,-13238.3251953125,172.1287078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84539794921875,308.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7578125,18000.0,0.0,0.0,0.3029644191265106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895217299461365,0.6895287036895752,-6.958196081541246e-06,0.0,0.000307470356347,0.0,0.0,55.39850234985352,0.0,0.0,0.0,0.440006822347641,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1041989624500274,-2368.634521484375,304.14508056640625,0.7302471995353699,0.1662468910217285,0.1508267223834991,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.4767569899559021,0.050000000745058,0.0492047742009162,293.0985107421875,297.1499938964844,293.1499938964844,0.0371876545250415,-920.6906127929688,304.1425476074219,0.5747647881507874,0.0824237465858459,0.0586381405591964,293.1077575683594,297.1499938964844,293.1499938964844,0.344363272190094,-6453.400390625,304.15838623046875,0.9990000128746032,0.5148188471794128,0.4105158448219299,293.269775390625,297.1499938964844,293.1499938964844,0.0045353113673627,-1694.286865234375,297.1640319824219,0.4767569899559021,0.050000000745058,0.2334062755107879,291.15142822265625,291.1499938964844,257.2679138183594,256.1068725585937,278.9876403808594,293.546142578125,291.14959716796875,1.0,0.2569930851459503,0.6851396560668945,0.6851396560668945,1.0,1.0,-1.0832061767578125,0.4350148439407348,0.6481913328170776,0.1905857324600219,0.0,0.0,0.6274335980415344,54.2568244934082,60.0,-17.47403907775879,-13238.3251953125,172.1287078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84539794921875,308.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7578125,18000.0,0.0,0.0,0.3029644191265106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895217299461365,0.6895287036895752,-6.958196081541246e-06,0.0,0.000307470356347,0.0,0.0,55.39850234985352,0.0,0.0,0.0,0.440006822347641,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.1054174825549125,-2391.22607421875,304.1446838378906,0.7298001050949097,0.1675859689712524,0.1520667970180511,294.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4748525023460388,0.050000000745058,0.0492412857711315,293.0946960449219,297.1499938964844,293.1499938964844,0.0390861816704273,-945.013916015625,304.1418762207031,0.5781514644622803,0.0844994932413101,0.0601101070642471,293.1083984375,297.1499938964844,293.1499938964844,0.3487735688686371,-6523.01123046875,304.14825439453125,0.9990000128746032,0.5157673358917236,0.4147146344184875,293.26763916015625,297.1499938964844,293.1499938964844,0.00451301317662,-1687.7022705078125,297.1191101074219,0.4748525023460388,0.050000000745058,0.2335794568061828,291.1341857910156,291.1499938964844,257.20379638671875,256.05096435546875,278.9535827636719,293.5440979003906,291.1322021484375,1.0,0.2593061625957489,0.6849744319915771,0.6849744319915771,1.0,1.0,-1.0917518138885498,0.4386662244796753,0.6530856490135193,0.1924186199903488,0.0,0.0,0.6306512951850891,55.29319763183594,63.0,-23.28302001953125,-13355.4931640625,176.56356811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944702148437,308.2948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.763671875,18000.0,0.0,0.0,0.3035832345485687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69398033618927,0.6939873099327087,-6.984121228015283e-06,0.0,0.0003080983879044,0.0,0.0,56.0753173828125,0.0,0.0,0.0,0.4416965246200561,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.1054174825549125,-2391.22607421875,304.1446838378906,0.7298001050949097,0.1675859689712524,0.1520667970180511,294.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4748525023460388,0.050000000745058,0.0492412857711315,293.0946960449219,297.1499938964844,293.1499938964844,0.0390861816704273,-945.013916015625,304.1418762207031,0.5781514644622803,0.0844994932413101,0.0601101070642471,293.1083984375,297.1499938964844,293.1499938964844,0.3487735688686371,-6523.01123046875,304.14825439453125,0.9990000128746032,0.5157673358917236,0.4147146344184875,293.26763916015625,297.1499938964844,293.1499938964844,0.00451301317662,-1687.7022705078125,297.1191101074219,0.4748525023460388,0.050000000745058,0.2335794568061828,291.1341857910156,291.1499938964844,257.20379638671875,256.05096435546875,278.9535827636719,293.5440979003906,291.1322021484375,1.0,0.2593061625957489,0.6849744319915771,0.6849744319915771,1.0,1.0,-1.0917518138885498,0.4386662244796753,0.6530856490135193,0.1924186199903488,0.0,0.0,0.6306512951850891,55.29319763183594,63.0,-23.28302001953125,-13355.4931640625,176.56356811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944702148437,308.2948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.763671875,18000.0,0.0,0.0,0.3035832345485687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69398033618927,0.6939873099327087,-6.984121228015283e-06,0.0,0.0003080983879044,0.0,0.0,56.0753173828125,0.0,0.0,0.0,0.4416965246200561,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.1060321107506752,-2402.599853515625,304.14453125,0.729216456413269,0.1682462394237518,0.1526854187250137,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4735694527626037,0.050000000745058,0.0492655746638774,293.09295654296875,297.1499938964844,293.1499938964844,0.0400560796260833,-957.4091796875,304.1416015625,0.5794695019721985,0.0855453684926033,0.0608574077486991,293.1104736328125,297.1499938964844,293.1499938964844,0.3517177700996399,-6568.6181640625,304.1432189941406,0.9990000128746032,0.5158882737159729,0.4174843728542328,293.2666931152344,297.1499938964844,293.1499938964844,0.0045024617575109,-1684.63720703125,297.0963134765625,0.4735694527626037,0.050000000745058,0.2336946725845337,291.1251220703125,291.1499938964844,257.1739807128906,256.0250549316406,278.9376525878906,293.54620361328125,291.1231384277344,1.0,0.2607557475566864,0.6848918199539185,0.6848918199539185,1.0,1.0,-1.0968828201293943,0.4408872425556183,0.6559955477714539,0.1934571862220764,0.0,0.0,0.633207380771637,55.97432708740234,63.0,-24.48802757263184,-13425.140625,179.36370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9041442871094,308.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17924.771484375,18000.0,0.0,0.0,0.3039866983890533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982359290122986,0.6982429623603821,-7.014220955170458e-06,0.0,0.0003085078496951,0.0,0.0,56.75996780395508,0.0,0.0,0.0,0.4433557689189911,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066453456878662,-2413.9296875,304.1444091796875,0.7284323573112488,0.1688984483480453,0.1533007472753524,294.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.4720811247825622,0.050000000745058,0.0492933765053749,293.0912780761719,297.1499938964844,293.1499938964844,0.0410343147814273,-969.8992309570312,304.1413269042969,0.5805726051330566,0.0865939706563949,0.0616098307073116,293.11358642578125,297.1499938964844,293.1499938964844,0.3550817668437958,-6620.25439453125,304.1383361816406,0.9990000128746032,0.5157768726348877,0.4206324219703674,293.2658386230469,297.1499938964844,293.1499938964844,0.0044921981170773,-1681.6651611328125,297.0734558105469,0.4720811247825622,0.050000000745058,0.2338265627622604,291.1161193847656,291.1499938964844,257.1457214355469,256.0005798339844,278.92291259765625,293.5500793457031,291.1141662597656,1.0,0.2623704075813293,0.684747576713562,0.684747576713562,1.0,1.0,-1.1024943590164185,0.4433162212371826,0.6591780781745911,0.1945473551750183,0.0,0.0,0.6363615393638611,56.75022888183594,66.0,-24.82709312438965,-13500.6982421875,182.5091247558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029541015625,308.31768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.91015625,18000.0,0.0,0.0,0.304490178823471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038155198097229,0.7038226127624512,-7.05587672200636e-06,0.0,0.0003090188256464,0.0,0.0,57.67930221557617,0.0,0.0,0.0,0.4455542862415313,4.0,0.0,1.0
579420,293.10162353515625,297.1499938964844,293.1499938964844,0.1078561171889305,-2436.23828125,304.1442565917969,0.7263689637184143,0.1701748371124267,0.1545161753892898,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.4685091376304626,0.050000000745058,0.049358207732439,293.0882568359375,297.1499938964844,293.1499938964844,0.0430027209222316,-995.0233154296876,304.1409606933594,0.5822333693504333,0.088693581521511,0.0631246045231819,293.12261962890625,297.1499938964844,293.1499938964844,0.3628749847412109,-6738.5302734375,304.1292724609375,0.9990000128746032,0.5148733854293823,0.4278821647167206,293.2644348144531,297.1499938964844,293.1499938964844,0.0044720754958689,-1675.7950439453125,297.0277404785156,0.4685091376304626,0.050000000745058,0.234134092926979,291.09893798828125,291.1499938964844,257.0942687988281,255.9562530517578,278.8960266113281,293.5626220703125,291.09716796875,1.0,0.2660154104232788,0.6844592094421387,0.6844592094421387,1.0,1.0,-1.1149193048477173,0.4487338364124298,0.6661854982376099,0.196885883808136,0.0,0.0,0.6443111896514893,58.55018997192383,69.0,-23.86941719055176,-13666.3935546875,189.72409057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677978515625,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.23046875,18000.0,0.0,0.0,0.3058883249759674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187151312828064,0.7187223434448242,-7.173349331424106e-06,0.0,0.0003104377537965,0.0,0.0,60.21905899047852,0.0,0.0,0.0,0.4515025615692138,4.0,0.0,1.0
579480,293.10162353515625,297.1499938964844,293.1499938964844,0.1078561171889305,-2436.23828125,304.1442565917969,0.7263689637184143,0.1701748371124267,0.1545161753892898,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.4685091376304626,0.050000000745058,0.049358207732439,293.0882568359375,297.1499938964844,293.1499938964844,0.0430027209222316,-995.0233154296876,304.1409606933594,0.5822333693504333,0.088693581521511,0.0631246045231819,293.12261962890625,297.1499938964844,293.1499938964844,0.3628749847412109,-6738.5302734375,304.1292724609375,0.9990000128746032,0.5148733854293823,0.4278821647167206,293.2644348144531,297.1499938964844,293.1499938964844,0.0044720754958689,-1675.7950439453125,297.0277404785156,0.4685091376304626,0.050000000745058,0.234134092926979,291.09893798828125,291.1499938964844,257.0942687988281,255.9562530517578,278.8960266113281,293.5626220703125,291.09716796875,1.0,0.2660154104232788,0.6844592094421387,0.6844592094421387,1.0,1.0,-1.1149193048477173,0.4487338364124298,0.6661854982376099,0.196885883808136,0.0,0.0,0.6443111896514893,58.55018997192383,69.0,-23.86941719055176,-13666.3935546875,189.72409057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677978515625,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.23046875,18000.0,0.0,0.0,0.3058883249759674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187151312828064,0.7187223434448242,-7.173349331424106e-06,0.0,0.0003104377537965,0.0,0.0,60.21905899047852,0.0,0.0,0.0,0.4515025615692138,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.109037734568119,-2457.9306640625,304.1441955566406,0.7237943410873413,0.1714098900556564,0.1557053178548813,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848693847656,0.4641348421573639,0.050000000745058,0.049433447420597,293.0848999023437,297.1499938964844,293.1499938964844,0.0450250543653965,-1020.8748168945312,304.1405944824219,0.5834653377532959,0.0909360572695732,0.0646887123584747,293.1353454589844,297.1499938964844,293.1499938964844,0.3718301355838775,-6872.72607421875,304.12127685546875,0.9990000128746032,0.5129949450492859,0.4361443221569061,293.2633972167969,297.1499938964844,293.1499938964844,0.0044521666131913,-1669.8966064453125,296.9822082519531,0.4641348421573639,0.050000000745058,0.2344909757375717,291.08319091796875,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5805053710937,291.08160400390625,1.0,0.2701074182987213,0.6841707825660706,0.6841707825660706,1.0,1.0,-1.1286590099334717,0.4547729194164276,0.6738861203193665,0.1993902623653412,0.0,0.0,0.6542708277702332,60.63015365600586,72.0,-21.958789825439453,-13847.23828125,198.0313873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7917175292969,308.30718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.29296875,18000.0,0.0,0.0,0.3079195320606231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382502555847168,0.7382575869560242,-7.335569534916431e-06,0.0,0.0003124991781078,0.0,0.0,63.70471954345703,0.0,0.0,0.0,0.4594239592552185,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.109037734568119,-2457.9306640625,304.1441955566406,0.7237943410873413,0.1714098900556564,0.1557053178548813,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848693847656,0.4641348421573639,0.050000000745058,0.049433447420597,293.0848999023437,297.1499938964844,293.1499938964844,0.0450250543653965,-1020.8748168945312,304.1405944824219,0.5834653377532959,0.0909360572695732,0.0646887123584747,293.1353454589844,297.1499938964844,293.1499938964844,0.3718301355838775,-6872.72607421875,304.12127685546875,0.9990000128746032,0.5129949450492859,0.4361443221569061,293.2633972167969,297.1499938964844,293.1499938964844,0.0044521666131913,-1669.8966064453125,296.9822082519531,0.4641348421573639,0.050000000745058,0.2344909757375717,291.08319091796875,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5805053710937,291.08160400390625,1.0,0.2701074182987213,0.6841707825660706,0.6841707825660706,1.0,1.0,-1.1286590099334717,0.4547729194164276,0.6738861203193665,0.1993902623653412,0.0,0.0,0.6542708277702332,60.63015365600586,72.0,-21.958789825439453,-13847.23828125,198.0313873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7917175292969,308.30718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.29296875,18000.0,0.0,0.0,0.3079195320606231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382502555847168,0.7382575869560242,-7.335569534916431e-06,0.0,0.0003124991781078,0.0,0.0,63.70471954345703,0.0,0.0,0.0,0.4594239592552185,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1102293282747268,-2479.742431640625,304.1441345214844,0.7209904193878174,0.172690600156784,0.1569108814001083,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.4591990113258362,0.050000000745058,0.0495158433914184,293.0767517089844,297.1499938964844,293.1499938964844,0.047744333744049,-1055.8079833984375,304.13916015625,0.586335301399231,0.0942244902253151,0.0668348670005798,293.15362548828125,297.1499938964844,293.1499938964844,0.381564199924469,-7016.9169921875,304.1146850585937,0.9990000128746032,0.5096741914749146,0.4450166523456573,293.2621459960937,297.1499938964844,293.1499938964844,0.0044337129220366,-1664.4302978515625,296.93804931640625,0.4591990113258362,0.050000000745058,0.2348818331956863,291.0684814453125,291.1499938964844,257.0113830566406,255.8857879638672,278.8500671386719,293.6026306152344,291.0669250488281,1.0,0.274549663066864,0.6837841272354126,0.6837841272354126,1.0,1.0,-1.143898606300354,0.4615479409694671,0.6823506951332092,0.2019007205963134,0.0,0.0,0.6661097407341003,62.90680313110352,60.0,-20.881778717041016,-14044.0703125,207.3853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6806640625,308.2744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17756.66015625,18000.0,0.0,0.0,0.3106762170791626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7620972990989685,0.7621048092842102,-7.542516414105194e-06,0.0,0.0003152968711219,0.0,0.0,68.18265533447266,0.0,0.0,0.0,0.4692440927028656,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1102293282747268,-2479.742431640625,304.1441345214844,0.7209904193878174,0.172690600156784,0.1569108814001083,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.4591990113258362,0.050000000745058,0.0495158433914184,293.0767517089844,297.1499938964844,293.1499938964844,0.047744333744049,-1055.8079833984375,304.13916015625,0.586335301399231,0.0942244902253151,0.0668348670005798,293.15362548828125,297.1499938964844,293.1499938964844,0.381564199924469,-7016.9169921875,304.1146850585937,0.9990000128746032,0.5096741914749146,0.4450166523456573,293.2621459960937,297.1499938964844,293.1499938964844,0.0044337129220366,-1664.4302978515625,296.93804931640625,0.4591990113258362,0.050000000745058,0.2348818331956863,291.0684814453125,291.1499938964844,257.0113830566406,255.8857879638672,278.8500671386719,293.6026306152344,291.0669250488281,1.0,0.274549663066864,0.6837841272354126,0.6837841272354126,1.0,1.0,-1.143898606300354,0.4615479409694671,0.6823506951332092,0.2019007205963134,0.0,0.0,0.6661097407341003,62.90680313110352,60.0,-20.881778717041016,-14044.0703125,207.3853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6806640625,308.2744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17756.66015625,18000.0,0.0,0.0,0.3106762170791626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7620972990989685,0.7621048092842102,-7.542516414105194e-06,0.0,0.0003152968711219,0.0,0.0,68.18265533447266,0.0,0.0,0.0,0.4692440927028656,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.1112746223807334,-2498.56201171875,304.1443786621094,0.7241739630699158,0.1741028577089309,0.1581212133169174,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666809082031,0.4607678651809692,0.050000000745058,0.0494891256093978,293.0672912597656,297.1499938964844,293.1499938964844,0.050927810370922,-1096.8631591796875,304.13751220703125,0.5965142846107483,0.0980056822299957,0.0694519132375717,293.1671142578125,297.1499938964844,293.1499938964844,0.3795250058174133,-6979.6796875,304.1304626464844,0.9990000128746032,0.5068082809448242,0.4421646296977997,293.26007080078125,297.1499938964844,293.1499938964844,0.0044060591608285,-1654.6270751953125,296.9046936035156,0.4607678651809692,0.050000000745058,0.2347550988197326,291.0684814453125,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,293.61395263671875,291.07110595703125,1.0,0.2733205556869507,0.6833974123001099,0.6833974123001099,1.0,1.0,-1.144894003868103,0.4619101583957672,0.6829838156700134,0.2019136399030685,0.0,0.0,0.6775055527687073,62.24202346801758,48.0,8.630946159362793,-14136.5166015625,206.41744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5582275390625,308.271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17742.09765625,18000.0,0.0,0.0,0.3140295445919037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886249423027039,0.7886327505111694,-7.78902722231578e-06,0.0,0.0003187000693287,0.0,0.0,73.49671936035156,0.0,0.0,0.0,0.4802949428558349,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.1112746223807334,-2498.56201171875,304.1443786621094,0.7241739630699158,0.1741028577089309,0.1581212133169174,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666809082031,0.4607678651809692,0.050000000745058,0.0494891256093978,293.0672912597656,297.1499938964844,293.1499938964844,0.050927810370922,-1096.8631591796875,304.13751220703125,0.5965142846107483,0.0980056822299957,0.0694519132375717,293.1671142578125,297.1499938964844,293.1499938964844,0.3795250058174133,-6979.6796875,304.1304626464844,0.9990000128746032,0.5068082809448242,0.4421646296977997,293.26007080078125,297.1499938964844,293.1499938964844,0.0044060591608285,-1654.6270751953125,296.9046936035156,0.4607678651809692,0.050000000745058,0.2347550988197326,291.0684814453125,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,293.61395263671875,291.07110595703125,1.0,0.2733205556869507,0.6833974123001099,0.6833974123001099,1.0,1.0,-1.144894003868103,0.4619101583957672,0.6829838156700134,0.2019136399030685,0.0,0.0,0.6775055527687073,62.24202346801758,48.0,8.630946159362793,-14136.5166015625,206.41744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5582275390625,308.271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17742.09765625,18000.0,0.0,0.0,0.3140295445919037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886249423027039,0.7886327505111694,-7.78902722231578e-06,0.0,0.0003187000693287,0.0,0.0,73.49671936035156,0.0,0.0,0.0,0.4802949428558349,4.0,0.0,1.0
579900,293.09979248046875,297.1499938964844,293.1499938964844,0.1116554215550422,-2505.12841796875,304.14471435546875,0.727799654006958,0.1748535484075546,0.1587343513965606,294.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.4637876152992248,0.050000000745058,0.0494391247630119,293.0646057128906,297.1499938964844,293.1499938964844,0.0522497482597827,-1113.8509521484375,304.13739013671875,0.6029574275016785,0.0995807722210884,0.0706174448132515,293.166259765625,297.1499938964844,293.1499938964844,0.3739899694919586,-6893.00634765625,304.14410400390625,0.9990000128746032,0.5067576766014099,0.4367703795433044,293.2587585449219,297.1499938964844,293.1499938964844,0.0043865973129868,-1646.763427734375,296.8978881835937,0.4637876152992248,0.050000000745058,0.2345179170370102,291.0843505859375,291.1499938964844,256.9600830078125,255.8424224853516,278.8377380371094,293.60528564453125,291.0885314941406,1.0,0.2710472643375397,0.6832040548324585,0.6832040548324585,1.0,1.0,-1.1402119398117063,0.4597694277763366,0.6804425716400146,0.2009787261486053,0.0,0.0,0.6803624033927917,60.91556167602539,48.0,29.956567764282227,-14132.322265625,202.30715942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5115966796875,308.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.81640625,18000.0,0.0,0.0,0.3157289624214172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798457145690918,0.7984650731086731,-7.895255293988157e-06,0.0,0.0003204247623216,0.0,0.0,75.63450622558594,0.0,0.0,0.0,0.4844816923141479,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.1119856312870979,-2510.685302734375,304.14508056640625,0.7325782179832458,0.1756312400102615,0.1593546271324157,294.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.467801421880722,0.050000000745058,0.0493705831468105,293.0640563964844,297.1499938964844,293.1499938964844,0.0532430298626422,-1126.5338134765625,304.13787841796875,0.6095893979072571,0.1007747054100036,0.0715406984090805,293.15948486328125,297.1499938964844,293.1499938964844,0.3660903573036194,-6771.0009765625,304.1595458984375,0.9990000128746032,0.5078740119934082,0.429264485836029,293.2572326660156,297.1499938964844,293.1499938964844,0.004364765714854,-1637.708740234375,296.8951721191406,0.467801421880722,0.050000000745058,0.2341927886009216,291.106201171875,291.1499938964844,256.94464111328125,255.82937622070312,278.83172607421875,293.5863952636719,291.1114501953125,1.0,0.2678219974040985,0.6830407977104187,0.6830407977104187,1.0,1.0,-1.1325851678848269,0.4563206732273102,0.6762644052505493,0.1995147317647934,0.0,0.0,0.6811504364013672,59.082332611083984,51.0,48.10062789916992,-14094.556640625,196.3065643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4835205078125,308.2934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17866.705078125,18000.0,0.0,0.0,0.3173180520534515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042454123497009,0.8042533993721008,-7.968298632476944e-06,0.0,0.0003220374928787,0.0,0.0,76.98633575439453,0.0,0.0,0.0,0.4870189428329468,4.0,0.0,1.0
580020,293.0975952148437,297.1499938964844,293.1499938964844,0.1127626150846481,-2524.005615234375,304.1453857421875,0.7388442158699036,0.1772197037935257,0.1607015877962112,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4718352258205414,0.050000000745058,0.0492977872490882,293.06768798828125,297.1499938964844,293.1499938964844,0.0544028766453266,-1141.1639404296875,304.1399841308594,0.6169309616088867,0.1022243946790695,0.0726862475275993,293.136962890625,297.1499938964844,293.1499938964844,0.3566610217094421,-6627.90966796875,304.1715393066406,0.9990000128746032,0.5121911764144897,0.421144425868988,293.2538757324219,297.1499938964844,293.1499938964844,0.004327215719968,-1622.017578125,296.8907165527344,0.4718352258205414,0.050000000745058,0.2338474839925766,291.14825439453125,291.1499938964844,256.91607666015625,255.80523681640625,278.80322265625,293.5434875488281,291.1510009765625,1.0,0.2649003267288208,0.6827143430709839,0.6827143430709839,1.0,1.0,-1.125322937965393,0.4531703293323517,0.6721526384353638,0.1975378394126892,0.0,0.0,0.6783065795898438,57.13387298583984,54.0,47.27969741821289,-14051.9150390625,190.27096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4849548339844,308.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.546875,18000.0,0.0,0.0,0.3199881911277771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8038116693496704,0.8038196563720703,-7.998176442924887e-06,0.0,0.0003247473505325,0.0,0.0,77.14213562011719,0.0,0.0,0.0,0.4870858192443847,4.0,0.0,1.0
580080,293.0975952148437,297.1499938964844,293.1499938964844,0.1127626150846481,-2524.005615234375,304.1453857421875,0.7388442158699036,0.1772197037935257,0.1607015877962112,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4718352258205414,0.050000000745058,0.0492977872490882,293.06768798828125,297.1499938964844,293.1499938964844,0.0544028766453266,-1141.1639404296875,304.1399841308594,0.6169309616088867,0.1022243946790695,0.0726862475275993,293.136962890625,297.1499938964844,293.1499938964844,0.3566610217094421,-6627.90966796875,304.1715393066406,0.9990000128746032,0.5121911764144897,0.421144425868988,293.2538757324219,297.1499938964844,293.1499938964844,0.004327215719968,-1622.017578125,296.8907165527344,0.4718352258205414,0.050000000745058,0.2338474839925766,291.14825439453125,291.1499938964844,256.91607666015625,255.80523681640625,278.80322265625,293.5434875488281,291.1510009765625,1.0,0.2649003267288208,0.6827143430709839,0.6827143430709839,1.0,1.0,-1.125322937965393,0.4531703293323517,0.6721526384353638,0.1975378394126892,0.0,0.0,0.6783065795898438,57.13387298583984,54.0,47.27969741821289,-14051.9150390625,190.27096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4849548339844,308.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.546875,18000.0,0.0,0.0,0.3199881911277771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8038116693496704,0.8038196563720703,-7.998176442924887e-06,0.0,0.0003247473505325,0.0,0.0,77.14213562011719,0.0,0.0,0.0,0.4870858192443847,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.1138581335544586,-2543.5283203125,304.14508056640625,0.7428010106086731,0.1788515597581863,0.1621261537075042,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.4734774827957153,0.050000000745058,0.0492671467363834,293.0692138671875,297.1499938964844,293.1499938964844,0.0555745773017406,-1156.3365478515625,304.1413269042969,0.6214244961738586,0.1039837300777435,0.0737269595265388,293.11785888671875,297.1499938964844,293.1499938964844,0.3524235188961029,-6565.9560546875,304.17120361328125,0.9990000128746032,0.516416072845459,0.4176797270774841,293.25006103515625,297.1499938964844,293.1499938964844,0.0043005975894629,-1611.796875,296.873779296875,0.4734774827957153,0.050000000745058,0.2337021380662918,291.1634826660156,291.1499938964844,256.8903503417969,255.7835388183593,278.7790832519531,293.51495361328125,291.16412353515625,1.0,0.2638062238693237,0.6795880794525146,0.6795880794525146,1.0,1.0,-1.123909831047058,0.4522237181663513,0.6716861128807068,0.195686787366867,0.0,0.0,0.6752790212631226,56.3179817199707,57.0,23.35638236999512,-14041.685546875,188.2701873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5389709472656,308.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18059.52734375,18000.0,0.0,0.0,0.3220122158527374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7977108955383301,0.7977188229560852,-7.948338861751836e-06,0.0,0.0003268014697823,0.0,0.0,75.91313171386719,0.0,0.0,0.0,0.4846234619617462,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.1138581335544586,-2543.5283203125,304.14508056640625,0.7428010106086731,0.1788515597581863,0.1621261537075042,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.4734774827957153,0.050000000745058,0.0492671467363834,293.0692138671875,297.1499938964844,293.1499938964844,0.0555745773017406,-1156.3365478515625,304.1413269042969,0.6214244961738586,0.1039837300777435,0.0737269595265388,293.11785888671875,297.1499938964844,293.1499938964844,0.3524235188961029,-6565.9560546875,304.17120361328125,0.9990000128746032,0.516416072845459,0.4176797270774841,293.25006103515625,297.1499938964844,293.1499938964844,0.0043005975894629,-1611.796875,296.873779296875,0.4734774827957153,0.050000000745058,0.2337021380662918,291.1634826660156,291.1499938964844,256.8903503417969,255.7835388183593,278.7790832519531,293.51495361328125,291.16412353515625,1.0,0.2638062238693237,0.6795880794525146,0.6795880794525146,1.0,1.0,-1.123909831047058,0.4522237181663513,0.6716861128807068,0.195686787366867,0.0,0.0,0.6752790212631226,56.3179817199707,57.0,23.35638236999512,-14041.685546875,188.2701873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5389709472656,308.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18059.52734375,18000.0,0.0,0.0,0.3220122158527374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7977108955383301,0.7977188229560852,-7.948338861751836e-06,0.0,0.0003268014697823,0.0,0.0,75.91313171386719,0.0,0.0,0.0,0.4846234619617462,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.1148535162210464,-2560.91552734375,304.14508056640625,0.7451057434082031,0.1805186867713928,0.163612812757492,294.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.4736152589321136,0.050000000745058,0.0492645502090454,293.0664367675781,297.1499938964844,293.1499938964844,0.0574339590966701,-1180.61572265625,304.14111328125,0.6261100769042969,0.1065872609615325,0.0754510983824729,293.10699462890625,297.1499938964844,293.1499938964844,0.3508127629756927,-6543.916015625,304.1667785644531,0.9990000128746032,0.519447386264801,0.4173850119113922,293.2460327148437,297.1499938964844,293.1499938964844,0.0042779026553034,-1602.025390625,296.8663024902344,0.4736152589321136,0.050000000745058,0.2336898148059845,291.1919250488281,291.1499938964844,256.8672180175781,255.7640686035156,278.9110717773437,293.49969482421875,291.1961364746094,1.0,0.2641925811767578,0.66276615858078,0.66276615858078,1.0,1.0,-1.1273900270462036,0.4490948319435119,0.6782951951026917,0.1899337470531463,0.0,0.0,0.6683480739593506,56.265655517578125,60.0,43.22856521606445,-14005.234375,189.25924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63201904296875,308.38433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.767578125,18000.0,0.0,0.0,0.3233523070812225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787726640701294,0.7877345085144043,-7.86764758231584e-06,0.0,0.0003281614917796,0.0,0.0,73.93385314941406,0.0,0.0,0.0,0.4804023504257202,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.1148535162210464,-2560.91552734375,304.14508056640625,0.7451057434082031,0.1805186867713928,0.163612812757492,294.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.4736152589321136,0.050000000745058,0.0492645502090454,293.0664367675781,297.1499938964844,293.1499938964844,0.0574339590966701,-1180.61572265625,304.14111328125,0.6261100769042969,0.1065872609615325,0.0754510983824729,293.10699462890625,297.1499938964844,293.1499938964844,0.3508127629756927,-6543.916015625,304.1667785644531,0.9990000128746032,0.519447386264801,0.4173850119113922,293.2460327148437,297.1499938964844,293.1499938964844,0.0042779026553034,-1602.025390625,296.8663024902344,0.4736152589321136,0.050000000745058,0.2336898148059845,291.1919250488281,291.1499938964844,256.8672180175781,255.7640686035156,278.9110717773437,293.49969482421875,291.1961364746094,1.0,0.2641925811767578,0.66276615858078,0.66276615858078,1.0,1.0,-1.1273900270462036,0.4490948319435119,0.6782951951026917,0.1899337470531463,0.0,0.0,0.6683480739593506,56.265655517578125,60.0,43.22856521606445,-14005.234375,189.25924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63201904296875,308.38433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.767578125,18000.0,0.0,0.0,0.3233523070812225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787726640701294,0.7877345085144043,-7.86764758231584e-06,0.0,0.0003281614917796,0.0,0.0,73.93385314941406,0.0,0.0,0.0,0.4804023504257202,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1159762740135192,-2580.751953125,304.14483642578125,0.7459694147109985,0.1821949332952499,0.1651350855827331,294.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124328613281,0.4725112915039062,0.050000000745058,0.0492852255702018,293.0632019042969,297.1499938964844,293.1499938964844,0.0595794133841991,-1209.0323486328125,304.1404724121094,0.6299920082092285,0.1093639135360717,0.0773888453841209,293.1027526855469,297.1499938964844,293.1499938964844,0.3521381020545959,-6566.6142578125,304.15887451171875,0.9990000128746032,0.5214095711708069,0.4197286069393158,293.2420654296875,297.1499938964844,293.1499938964844,0.0042567388154566,-1593.421875,296.856201171875,0.4725112915039062,0.050000000745058,0.2337878942489624,291.21343994140625,291.1499938964844,256.8464660644531,255.74661254882807,278.9963684082031,293.49688720703125,291.2138061523437,1.0,0.2657552063465118,0.6519831418991089,0.6519831418991089,1.0,1.0,-1.1344969272613523,0.4490508735179901,0.6854460835456848,0.1860206425189972,0.0,0.0,0.6580452919006348,56.84385681152344,63.0,22.335538864135746,-13970.0107421875,192.60739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7572937011719,308.40338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18210.4765625,18000.0,0.0,0.0,0.3239289224147796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7664467096328735,0.7664543986320496,-7.685518539801706e-06,0.0,0.0003287466824986,0.0,0.0,69.75039672851562,0.0,0.0,0.0,0.4717099666595459,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1159762740135192,-2580.751953125,304.14483642578125,0.7459694147109985,0.1821949332952499,0.1651350855827331,294.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124328613281,0.4725112915039062,0.050000000745058,0.0492852255702018,293.0632019042969,297.1499938964844,293.1499938964844,0.0595794133841991,-1209.0323486328125,304.1404724121094,0.6299920082092285,0.1093639135360717,0.0773888453841209,293.1027526855469,297.1499938964844,293.1499938964844,0.3521381020545959,-6566.6142578125,304.15887451171875,0.9990000128746032,0.5214095711708069,0.4197286069393158,293.2420654296875,297.1499938964844,293.1499938964844,0.0042567388154566,-1593.421875,296.856201171875,0.4725112915039062,0.050000000745058,0.2337878942489624,291.21343994140625,291.1499938964844,256.8464660644531,255.74661254882807,278.9963684082031,293.49688720703125,291.2138061523437,1.0,0.2657552063465118,0.6519831418991089,0.6519831418991089,1.0,1.0,-1.1344969272613523,0.4490508735179901,0.6854460835456848,0.1860206425189972,0.0,0.0,0.6580452919006348,56.84385681152344,63.0,22.335538864135746,-13970.0107421875,192.60739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7572937011719,308.40338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18210.4765625,18000.0,0.0,0.0,0.3239289224147796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7664467096328735,0.7664543986320496,-7.685518539801706e-06,0.0,0.0003287466824986,0.0,0.0,69.75039672851562,0.0,0.0,0.0,0.4717099666595459,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.1166626662015914,-2593.099365234375,304.14453125,0.7459445595741272,0.1830329298973083,0.1659037768840789,294.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126159667969,0.4715548753738403,0.050000000745058,0.0493029467761516,293.0616455078125,297.1499938964844,293.1499938964844,0.0607424974441528,-1224.673095703125,304.1401062011719,0.6315674781799316,0.1107679158449173,0.0783803015947341,293.10272216796875,297.1499938964844,293.1499938964844,0.3540104031562805,-6596.3212890625,304.15386962890625,0.9990000128746032,0.522013247013092,0.4217267632484436,293.2401428222656,297.1499938964844,293.1499938964844,0.0042495024390518,-1591.0015869140625,296.8447265625,0.4715548753738403,0.050000000745058,0.2338719516992569,291.21209716796875,291.1499938964844,256.8369140625,255.73858642578125,279.02618408203125,293.4994201660156,291.2111511230469,1.0,0.2668988704681396,0.648064911365509,0.648064911365509,1.0,1.0,-1.139129400253296,0.4499161541461944,0.6892132759094238,0.1846129894256591,0.0,0.0,0.653996467590332,57.33283615112305,63.0,6.308657646179199,-13968.0654296875,195.0241851806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82598876953125,308.4142150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18200.873046875,18000.0,0.0,0.0,0.3239578008651733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563049793243408,0.7563126087188721,-7.589566848764662e-06,0.0,0.0003287759900558,0.0,0.0,67.74534606933594,0.0,0.0,0.0,0.467522382736206,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.1174027770757675,-2606.471923828125,304.1441650390625,0.7456658482551575,0.1838694959878921,0.1666756719350814,294.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2072448730469,0.4703552424907684,0.050000000745058,0.0493249036371707,293.0601806640625,297.1499938964844,293.1499938964844,0.0619392022490501,-1240.892578125,304.13970947265625,0.6329222321510315,0.1121754720807075,0.0793786272406578,293.1039428710937,297.1499938964844,293.1499938964844,0.356528103351593,-6635.64013671875,304.1485900878906,0.9990000128746032,0.5223760008811951,0.4241892993450165,293.2382202148437,297.1499938964844,293.1499938964844,0.0042439387179911,-1589.458251953125,296.8305969238281,0.4703552424907684,0.050000000745058,0.2339761108160019,291.2056579589844,291.1499938964844,256.82781982421875,255.73097229003903,279.0496826171875,293.5042419433594,291.2038879394531,1.0,0.2682459950447082,0.6448383331298828,0.6448383331298828,1.0,1.0,-1.1443606615066528,0.4512503743171692,0.6931102871894836,0.1835128664970398,0.0,0.0,0.6508942246437073,57.93675994873047,66.0,-7.847316265106201,-13979.501953125,197.87301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935852050781,308.4278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.400390625,18000.0,0.0,0.0,0.3238612413406372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478141784667969,0.7478216886520386,-7.505801022489322e-06,0.0,0.0003286779974587,0.0,0.0,66.07003021240234,0.0,0.0,0.0,0.4639894366264343,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.118981085717678,-2635.039794921875,304.1434936523437,0.7444779872894287,0.1855339407920837,0.1682235598564148,294.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.4672681093215942,0.050000000745058,0.0493798926472663,293.0575256347656,297.1499938964844,293.1499938964844,0.0643871575593948,-1274.398193359375,304.1390686035156,0.635054349899292,0.1149916872382164,0.0813866555690765,293.109619140625,297.1499938964844,293.1499938964844,0.3631348013877868,-6737.193359375,304.1380615234375,0.9990000128746032,0.5224007964134216,0.4302944839000702,293.2345886230469,297.1499938964844,293.1499938964844,0.0042361607775092,-1588.05224609375,296.79791259765625,0.4672681093215942,0.050000000745058,0.234236940741539,291.1839599609375,291.1499938964844,256.81103515625,255.71690368652344,279.0829772949219,293.5199584960937,291.18133544921875,1.0,0.2714588940143585,0.6399281620979309,0.6399281620979309,1.0,1.0,-1.1563347578048706,0.4550484418869018,0.701286256313324,0.1821371912956237,0.0,0.0,0.6477019190788269,59.44657897949219,69.0,-26.974098205566406,-14040.7421875,204.7245635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113220214844,308.459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.80859375,18000.0,0.0,0.0,0.3234629929065704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7369595170021057,0.7369669079780579,-7.390385235339636e-06,0.0,0.0003282738034613,0.0,0.0,63.908538818359375,0.0,0.0,0.0,0.4594106376171112,4.0,0.0,1.0
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.118981085717678,-2635.039794921875,304.1434936523437,0.7444779872894287,0.1855339407920837,0.1682235598564148,294.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.4672681093215942,0.050000000745058,0.0493798926472663,293.0575256347656,297.1499938964844,293.1499938964844,0.0643871575593948,-1274.398193359375,304.1390686035156,0.635054349899292,0.1149916872382164,0.0813866555690765,293.109619140625,297.1499938964844,293.1499938964844,0.3631348013877868,-6737.193359375,304.1380615234375,0.9990000128746032,0.5224007964134216,0.4302944839000702,293.2345886230469,297.1499938964844,293.1499938964844,0.0042361607775092,-1588.05224609375,296.79791259765625,0.4672681093215942,0.050000000745058,0.234236940741539,291.1839599609375,291.1499938964844,256.81103515625,255.71690368652344,279.0829772949219,293.5199584960937,291.18133544921875,1.0,0.2714588940143585,0.6399281620979309,0.6399281620979309,1.0,1.0,-1.1563347578048706,0.4550484418869018,0.701286256313324,0.1821371912956237,0.0,0.0,0.6477019190788269,59.44657897949219,69.0,-26.974098205566406,-14040.7421875,204.7245635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113220214844,308.459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.80859375,18000.0,0.0,0.0,0.3234629929065704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7369595170021057,0.7369669079780579,-7.390385235339636e-06,0.0,0.0003282738034613,0.0,0.0,63.908538818359375,0.0,0.0,0.0,0.4594106376171112,4.0,0.0,1.0
