time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206110045313835,-2664.48583984375,304.1429443359375,0.7426514625549316,0.1871804147958755,0.169768750667572,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.4632960855960846,0.050000000745058,0.0494471788406372,293.0545959472656,297.1499938964844,293.1499938964844,0.0668881237506866,-1309.0030517578125,304.1385498046875,0.6366358995437622,0.1179247871041297,0.083432100713253,293.119384765625,297.1499938964844,293.1499938964844,0.3713223040103912,-6861.0703125,304.1284484863281,0.9990000128746032,0.5214531421661377,0.4376495480537414,293.23114013671875,297.1499938964844,293.1499938964844,0.0042310180142521,-1587.8106689453125,296.7633361816406,0.4632960855960846,0.050000000745058,0.2345561236143112,291.1579284667969,291.1499938964844,256.7958679199219,255.70420837402344,279.10430908203125,293.5427551269531,291.1552429199219,1.0,0.2752298414707184,0.6365004181861877,0.6365004181861877,1.0,1.0,-1.1699355840682983,0.4599932134151459,0.7099423408508301,0.1817820966243744,0.0,0.0,0.6483458280563354,61.29524993896485,72.0,-34.39912796020508,-14145.41796875,212.91567993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879211425781,308.4863586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.296875,18000.0,0.0,0.0,0.3230825066566467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346073389053345,0.7346147298812866,-7.350705800490687e-06,0.0,0.0003278876538388,0.0,0.0,63.34797286987305,0.0,0.0,0.0,0.4583048224449157,4.0,0.0,1.0
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206110045313835,-2664.48583984375,304.1429443359375,0.7426514625549316,0.1871804147958755,0.169768750667572,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.4632960855960846,0.050000000745058,0.0494471788406372,293.0545959472656,297.1499938964844,293.1499938964844,0.0668881237506866,-1309.0030517578125,304.1385498046875,0.6366358995437622,0.1179247871041297,0.083432100713253,293.119384765625,297.1499938964844,293.1499938964844,0.3713223040103912,-6861.0703125,304.1284484863281,0.9990000128746032,0.5214531421661377,0.4376495480537414,293.23114013671875,297.1499938964844,293.1499938964844,0.0042310180142521,-1587.8106689453125,296.7633361816406,0.4632960855960846,0.050000000745058,0.2345561236143112,291.1579284667969,291.1499938964844,256.7958679199219,255.70420837402344,279.10430908203125,293.5427551269531,291.1552429199219,1.0,0.2752298414707184,0.6365004181861877,0.6365004181861877,1.0,1.0,-1.1699355840682983,0.4599932134151459,0.7099423408508301,0.1817820966243744,0.0,0.0,0.6483458280563354,61.29524993896485,72.0,-34.39912796020508,-14145.41796875,212.91567993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879211425781,308.4863586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.296875,18000.0,0.0,0.0,0.3230825066566467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346073389053345,0.7346147298812866,-7.350705800490687e-06,0.0,0.0003278876538388,0.0,0.0,63.34797286987305,0.0,0.0,0.0,0.4583048224449157,4.0,0.0,1.0
580860,293.0899353027344,297.1499938964844,293.1499938964844,0.1217907667160034,-2685.725341796875,304.1426696777344,0.7410804033279419,0.188358724117279,0.1708812117576599,294.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.4600273966789245,0.050000000745058,0.0495015569031238,293.04998779296875,297.1499938964844,293.1499938964844,0.0690112486481666,-1338.6407470703125,304.1377258300781,0.6382008790969849,0.120586946606636,0.0852049738168716,293.1302185058594,297.1499938964844,293.1499938964844,0.3779119253158569,-6959.5947265625,304.1224060058594,0.9990000128746032,0.5198570489883423,0.4435045421123504,293.2287902832031,297.1499938964844,293.1499938964844,0.004228098783642,-1587.9024658203125,296.7388000488281,0.4600273966789245,0.050000000745058,0.2348140627145767,291.13934326171875,291.1499938964844,256.7857360839844,255.6957397460937,279.115234375,293.5630798339844,291.13677978515625,1.0,0.2782411277294159,0.6346953511238098,0.6346953511238098,1.0,1.0,-1.1808007955551147,0.4641956984996795,0.7166050672531128,0.182185560464859,0.0,0.0,0.6509522795677185,62.79663848876953,72.0,-35.24692916870117,-14243.07421875,219.6226959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1099853515625,308.4962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.9609375,18000.0,0.0,0.0,0.3230030238628387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378136515617371,0.7378210425376892,-7.366860245383577e-06,0.0,0.0003278070071246,0.0,0.0,63.85903930664063,0.0,0.0,0.0,0.4595248997211456,4.0,0.0,1.0
580920,293.0898132324219,297.1499938964844,293.1499938964844,0.1222364604473114,-2693.73193359375,304.1426086425781,0.7404466867446899,0.1888028979301452,0.1713015735149383,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.4587635993957519,0.050000000745058,0.0495232045650482,293.0478210449219,297.1499938964844,293.1499938964844,0.0699110478162765,-1351.2669677734375,304.1372985839844,0.638953447341919,0.1217068806290626,0.0859662666916847,293.1351013183594,297.1499938964844,293.1499938964844,0.3805246651172638,-6998.4140625,304.1203308105469,0.9990000128746032,0.5190505981445312,0.4458142518997192,293.2279052734375,297.1499938964844,293.1499938964844,0.0042271330021321,-1587.975341796875,296.7297058105469,0.4587635993957519,0.050000000745058,0.2349167615175247,291.1324768066406,291.1499938964844,256.7820739746094,255.6926727294922,279.1188049316406,293.572021484375,291.1299743652344,1.0,0.2794369161128998,0.634148359298706,0.634148359298706,1.0,1.0,-1.1851403713226318,0.4659191370010376,0.719221293926239,0.182495892047882,0.0,0.0,0.6523814797401428,63.39668273925781,60.0,-35.021480560302734,-14284.091796875,222.3310089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103820800781,308.4969787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17937.982421875,18000.0,0.0,0.0,0.3230425119400024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400345206260681,0.7400419116020203,-7.382272997347172e-06,0.0,0.0003278470830991,0.0,0.0,64.24288177490234,0.0,0.0,0.0,0.4604041576385498,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.1236093491315841,-2718.072509765625,304.1427917480469,0.7441642880439758,0.1904537826776504,0.17274010181427,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.4606157839298248,0.050000000745058,0.0494915470480918,293.0403747558594,297.1499938964844,293.1499938964844,0.073158361017704,-1396.9520263671875,304.1361694335937,0.6473417282104492,0.1258102506399154,0.0888253524899482,293.146728515625,297.1499938964844,293.1499938964844,0.3781879842281341,-6957.67578125,304.1347351074219,0.9990000128746032,0.5170344114303589,0.4424380660057068,293.2245483398437,297.1499938964844,293.1499938964844,0.0042136339470744,-1583.6435546875,296.7063903808594,0.4606157839298248,0.050000000745058,0.2347665876150131,291.12274169921875,291.1499938964844,256.7693786621094,255.68209838867188,279.1316833496094,293.5911560058594,291.12408447265625,1.0,0.2780407071113586,0.6330264806747437,0.6330264806747437,1.0,1.0,-1.1860371828079224,0.4660370051860809,0.720000147819519,0.1814267039299011,0.0,0.0,0.6571511030197144,62.59029769897461,48.0,-6.65462064743042,-14335.591796875,221.0140686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907897949219,308.5252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17901.15234375,18000.0,0.0,0.0,0.3234308063983917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506663799285889,0.7506738305091858,-7.470186119462596e-06,0.0,0.0003282411489635,0.0,0.0,66.19623565673828,0.0,0.0,0.0,0.4646592438220978,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.1236093491315841,-2718.072509765625,304.1427917480469,0.7441642880439758,0.1904537826776504,0.17274010181427,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.4606157839298248,0.050000000745058,0.0494915470480918,293.0403747558594,297.1499938964844,293.1499938964844,0.073158361017704,-1396.9520263671875,304.1361694335937,0.6473417282104492,0.1258102506399154,0.0888253524899482,293.146728515625,297.1499938964844,293.1499938964844,0.3781879842281341,-6957.67578125,304.1347351074219,0.9990000128746032,0.5170344114303589,0.4424380660057068,293.2245483398437,297.1499938964844,293.1499938964844,0.0042136339470744,-1583.6435546875,296.7063903808594,0.4606157839298248,0.050000000745058,0.2347665876150131,291.12274169921875,291.1499938964844,256.7693786621094,255.68209838867188,279.1316833496094,293.5911560058594,291.12408447265625,1.0,0.2780407071113586,0.6330264806747437,0.6330264806747437,1.0,1.0,-1.1860371828079224,0.4660370051860809,0.720000147819519,0.1814267039299011,0.0,0.0,0.6571511030197144,62.59029769897461,48.0,-6.65462064743042,-14335.591796875,221.0140686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907897949219,308.5252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17901.15234375,18000.0,0.0,0.0,0.3234308063983917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506663799285889,0.7506738305091858,-7.470186119462596e-06,0.0,0.0003282411489635,0.0,0.0,66.19623565673828,0.0,0.0,0.0,0.4646592438220978,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1241287142038345,-2727.0068359375,304.1431579589844,0.7481386661529541,0.1912982761859893,0.1734425872564315,294.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.463752269744873,0.050000000745058,0.049439575523138,293.038818359375,297.1499938964844,293.1499938964844,0.0744895040988922,-1415.6246337890625,304.1362609863281,0.6531298160552979,0.1275081783533096,0.0900839939713478,293.1451416015625,297.1499938964844,293.1499938964844,0.372617244720459,-6870.8623046875,304.14764404296875,0.9990000128746032,0.5173860788345337,0.4368327856063843,293.2228088378906,297.1499938964844,293.1499938964844,0.0042014475911855,-1578.6798095703125,296.7038269042969,0.463752269744873,0.050000000745058,0.2345200628042221,291.1325988769531,291.1499938964844,256.7633972167969,255.6770935058593,279.1348876953125,293.5863647460937,291.13525390625,1.0,0.2757032811641693,0.6325183510780334,0.6325183510780334,1.0,1.0,-1.1813071966171265,0.4638878107070923,0.7174193263053894,0.1799444109201431,0.0,0.0,0.6573812365531921,61.20231246948242,48.0,13.078266143798828,-14313.921875,216.59169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814208984375,308.541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.76171875,18000.0,0.0,0.0,0.3236534297466278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536771893501282,0.7536846995353699,-7.505516805395018e-06,0.0,0.0003284670819994,0.0,0.0,66.82711791992188,0.0,0.0,0.0,0.4659169912338257,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245879158377647,-2734.787841796875,304.1435852050781,0.7533791661262512,0.1921558678150177,0.1741390973329544,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.4678589999675751,0.050000000745058,0.0493694432079792,293.0394287109375,297.1499938964844,293.1499938964844,0.0754987299442291,-1429.7001953125,304.1369323730469,0.6595261693000793,0.1287997961044311,0.0910828709602356,293.1377258300781,297.1499938964844,293.1499938964844,0.3647509515285492,-6749.69140625,304.1623840332031,0.9990000128746032,0.5188946723937988,0.4291514754295349,293.2209777832031,297.1499938964844,293.1499938964844,0.0041869566775858,-1572.5982666015625,296.7047424316406,0.4678589999675751,0.050000000745058,0.2341873794794082,291.14764404296875,291.1499938964844,256.757568359375,255.6722412109375,279.1361999511719,293.5712890625,291.15118408203125,1.0,0.2724273800849914,0.6319351196289062,0.6319351196289062,1.0,1.0,-1.1736409664154053,0.4604507088661194,0.7131901979446411,0.177857831120491,0.0,0.0,0.6560758352279663,59.3150749206543,51.0,29.58180046081543,-14259.6181640625,210.2144317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810241699219,308.55841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.818359375,18000.0,0.0,0.0,0.3237967491149902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536665201187134,0.7536740303039551,-7.517417998315068e-06,0.0,0.000328612542944,0.0,0.0,66.90703582763672,0.0,0.0,0.0,0.4659773707389831,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1256009191274643,-2752.12255859375,304.1440124511719,0.7603294253349304,0.1938649415969848,0.1756030470132827,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4720240533351898,0.050000000745058,0.0492941662669181,293.04541015625,297.1499938964844,293.1499938964844,0.0767175927758216,-1446.5390625,304.1392822265625,0.6671783924102783,0.1303921490907669,0.0923311412334442,293.1142883300781,297.1499938964844,293.1499938964844,0.3554481267929077,-6609.05224609375,304.1732482910156,0.9990000128746032,0.5239546895027161,0.4207495450973511,293.2172241210937,297.1499938964844,293.1499938964844,0.0041633918881416,-1562.625244140625,296.7066345214844,0.4720240533351898,0.050000000745058,0.2338303029537201,291.1756591796875,291.1499938964844,256.74639892578125,255.66290283203125,279.1347351074219,293.5359802246094,291.1769714355469,1.0,0.2694287896156311,0.6303200125694275,0.6303200125694275,1.0,1.0,-1.1662867069244385,0.4568077325820923,0.7094789743423462,0.1750637590885162,0.0,0.0,0.6505235433578491,57.29460906982422,54.0,28.810169219970703,-14175.0830078125,203.75021362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,308.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.564453125,18000.0,0.0,0.0,0.3237139582633972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450577616691589,0.7450652122497559,-7.462306257366436e-06,0.0,0.0003285285201855,0.0,0.0,65.42137908935547,0.0,0.0,0.0,0.4626287817955017,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1256009191274643,-2752.12255859375,304.1440124511719,0.7603294253349304,0.1938649415969848,0.1756030470132827,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4720240533351898,0.050000000745058,0.0492941662669181,293.04541015625,297.1499938964844,293.1499938964844,0.0767175927758216,-1446.5390625,304.1392822265625,0.6671783924102783,0.1303921490907669,0.0923311412334442,293.1142883300781,297.1499938964844,293.1499938964844,0.3554481267929077,-6609.05224609375,304.1732482910156,0.9990000128746032,0.5239546895027161,0.4207495450973511,293.2172241210937,297.1499938964844,293.1499938964844,0.0041633918881416,-1562.625244140625,296.7066345214844,0.4720240533351898,0.050000000745058,0.2338303029537201,291.1756591796875,291.1499938964844,256.74639892578125,255.66290283203125,279.1347351074219,293.5359802246094,291.1769714355469,1.0,0.2694287896156311,0.6303200125694275,0.6303200125694275,1.0,1.0,-1.1662867069244385,0.4568077325820923,0.7094789743423462,0.1750637590885162,0.0,0.0,0.6505235433578491,57.29460906982422,54.0,28.810169219970703,-14175.0830078125,203.75021362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,308.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.564453125,18000.0,0.0,0.0,0.3237139582633972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450577616691589,0.7450652122497559,-7.462306257366436e-06,0.0,0.0003285285201855,0.0,0.0,65.42137908935547,0.0,0.0,0.0,0.4626287817955017,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1268983632326126,-2774.88720703125,304.1438293457031,0.7647442817687988,0.1955756694078445,0.1771041452884674,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.4738006293773651,0.050000000745058,0.0492609292268753,293.0474548339844,297.1499938964844,293.1499938964844,0.0781668946146965,-1467.08642578125,304.1403503417969,0.6726436614990234,0.1326144784688949,0.0936601310968399,293.0959167480469,297.1499938964844,293.1499938964844,0.3512290418148041,-6547.72021484375,304.1723327636719,0.9990000128746032,0.5286034941673279,0.4169866740703583,293.2132568359375,297.1499938964844,293.1499938964844,0.0041494448669254,-1557.4610595703125,296.6966552734375,0.4738006293773651,0.050000000745058,0.233672633767128,291.1798095703125,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.5146789550781,291.179443359375,1.0,0.2682850360870361,0.6288694739341736,0.6288694739341736,1.0,1.0,-1.16493558883667,0.455729216337204,0.7092064023017883,0.1737172901630401,0.0,0.0,0.6460863351821899,56.424434661865234,57.0,7.894357204437256,-14130.1962890625,201.58218383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656799316406,308.5693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18097.673828125,18000.0,0.0,0.0,0.3232230842113495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345746755599976,0.7345820069313049,-7.369495961029315e-06,0.0,0.0003280303499195,0.0,0.0,63.4689826965332,0.0,0.0,0.0,0.4583856165409088,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1268983632326126,-2774.88720703125,304.1438293457031,0.7647442817687988,0.1955756694078445,0.1771041452884674,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.4738006293773651,0.050000000745058,0.0492609292268753,293.0474548339844,297.1499938964844,293.1499938964844,0.0781668946146965,-1467.08642578125,304.1403503417969,0.6726436614990234,0.1326144784688949,0.0936601310968399,293.0959167480469,297.1499938964844,293.1499938964844,0.3512290418148041,-6547.72021484375,304.1723327636719,0.9990000128746032,0.5286034941673279,0.4169866740703583,293.2132568359375,297.1499938964844,293.1499938964844,0.0041494448669254,-1557.4610595703125,296.6966552734375,0.4738006293773651,0.050000000745058,0.233672633767128,291.1798095703125,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.5146789550781,291.179443359375,1.0,0.2682850360870361,0.6288694739341736,0.6288694739341736,1.0,1.0,-1.16493558883667,0.455729216337204,0.7092064023017883,0.1737172901630401,0.0,0.0,0.6460863351821899,56.424434661865234,57.0,7.894357204437256,-14130.1962890625,201.58218383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656799316406,308.5693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18097.673828125,18000.0,0.0,0.0,0.3232230842113495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345746755599976,0.7345820069313049,-7.369495961029315e-06,0.0,0.0003280303499195,0.0,0.0,63.4689826965332,0.0,0.0,0.0,0.4583856165409088,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.1283674836158752,-2800.843994140625,304.1434326171875,0.7672693729400635,0.1972923874855041,0.1786382347345352,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4740448594093323,0.050000000745058,0.049256294965744,293.04669189453125,297.1499938964844,293.1499938964844,0.0802769139409065,-1497.4229736328125,304.1400451660156,0.6776630878448486,0.1353697627782821,0.0955308973789215,293.0851135253906,297.1499938964844,293.1499938964844,0.3505584001541137,-6540.8828125,304.1659240722656,0.9990000128746032,0.5321764945983887,0.4164613485336303,293.20916748046875,297.1499938964844,293.1499938964844,0.0041419402696192,-1555.328857421875,296.6810302734375,0.4740448594093323,0.050000000745058,0.2336506694555282,291.1710205078125,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.5075378417969,291.1695861816406,1.0,0.2686382234096527,0.6277219653129578,0.6277219653129578,1.0,1.0,-1.168358325958252,0.4567423164844513,0.7116159200668335,0.1736643463373184,0.0,0.0,0.643747866153717,56.3480224609375,60.0,-9.81897258758545,-14134.59765625,202.5530548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176818847656,308.5745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18063.119140625,18000.0,0.0,0.0,0.3225311636924743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274448871612549,0.7274521589279175,-7.29838257029769e-06,0.0,0.0003273281326983,0.0,0.0,62.10857391357422,0.0,0.0,0.0,0.4554316401481628,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.1283674836158752,-2800.843994140625,304.1434326171875,0.7672693729400635,0.1972923874855041,0.1786382347345352,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4740448594093323,0.050000000745058,0.049256294965744,293.04669189453125,297.1499938964844,293.1499938964844,0.0802769139409065,-1497.4229736328125,304.1400451660156,0.6776630878448486,0.1353697627782821,0.0955308973789215,293.0851135253906,297.1499938964844,293.1499938964844,0.3505584001541137,-6540.8828125,304.1659240722656,0.9990000128746032,0.5321764945983887,0.4164613485336303,293.20916748046875,297.1499938964844,293.1499938964844,0.0041419402696192,-1555.328857421875,296.6810302734375,0.4740448594093323,0.050000000745058,0.2336506694555282,291.1710205078125,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.5075378417969,291.1695861816406,1.0,0.2686382234096527,0.6277219653129578,0.6277219653129578,1.0,1.0,-1.168358325958252,0.4567423164844513,0.7116159200668335,0.1736643463373184,0.0,0.0,0.643747866153717,56.3480224609375,60.0,-9.81897258758545,-14134.59765625,202.5530548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176818847656,308.5745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18063.119140625,18000.0,0.0,0.0,0.3225311636924743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274448871612549,0.7274521589279175,-7.29838257029769e-06,0.0,0.0003273281326983,0.0,0.0,62.10857391357422,0.0,0.0,0.0,0.4554316401481628,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299420148134231,-2828.69873046875,304.1430053710937,0.7681801319122314,0.1990024298429489,0.1801920235157013,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4730459451675415,0.050000000745058,0.0492750741541385,293.045654296875,297.1499938964844,293.1499938964844,0.0825520306825637,-1530.3580322265625,304.1395874023437,0.6813803911209106,0.1381919234991073,0.0975117161870002,293.08056640625,297.1499938964844,293.1499938964844,0.3528090715408325,-6578.1494140625,304.1568298339844,0.9990000128746032,0.5347509384155273,0.418597012758255,293.20513916015625,297.1499938964844,293.1499938964844,0.0041389688849449,-1555.23193359375,296.66241455078125,0.4730459451675415,0.050000000745058,0.2337397336959839,291.1547546386719,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1528625488281,1.0,0.2701691091060638,0.6268973350524902,0.6268973350524902,1.0,1.0,-1.1752924919128418,0.4593356549739837,0.7159568667411804,0.1746280044317245,0.0,0.0,0.6441333293914795,56.91627883911133,63.0,-20.75687026977539,-14183.2060546875,205.9764862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471618652344,308.5760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.080078125,18000.0,0.0,0.0,0.3218965530395508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7256563305854797,0.7256636023521423,-7.270605692610843e-06,0.0,0.0003266840940341,0.0,0.0,61.70465087890625,0.0,0.0,0.0,0.4546189308166504,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299420148134231,-2828.69873046875,304.1430053710937,0.7681801319122314,0.1990024298429489,0.1801920235157013,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4730459451675415,0.050000000745058,0.0492750741541385,293.045654296875,297.1499938964844,293.1499938964844,0.0825520306825637,-1530.3580322265625,304.1395874023437,0.6813803911209106,0.1381919234991073,0.0975117161870002,293.08056640625,297.1499938964844,293.1499938964844,0.3528090715408325,-6578.1494140625,304.1568298339844,0.9990000128746032,0.5347509384155273,0.418597012758255,293.20513916015625,297.1499938964844,293.1499938964844,0.0041389688849449,-1555.23193359375,296.66241455078125,0.4730459451675415,0.050000000745058,0.2337397336959839,291.1547546386719,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1528625488281,1.0,0.2701691091060638,0.6268973350524902,0.6268973350524902,1.0,1.0,-1.1752924919128418,0.4593356549739837,0.7159568667411804,0.1746280044317245,0.0,0.0,0.6441333293914795,56.91627883911133,63.0,-20.75687026977539,-14183.2060546875,205.9764862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471618652344,308.5760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.080078125,18000.0,0.0,0.0,0.3218965530395508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7256563305854797,0.7256636023521423,-7.270605692610843e-06,0.0,0.0003266840940341,0.0,0.0,61.70465087890625,0.0,0.0,0.0,0.4546189308166504,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307480484247207,-2842.942138671875,304.142822265625,0.7681267261505127,0.1998497098684311,0.1809703856706619,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.472146600484848,0.050000000745058,0.0492918267846107,293.04522705078125,297.1499938964844,293.1499938964844,0.0837043970823288,-1547.0977783203125,304.1393737792969,0.682750940322876,0.1395987868309021,0.0985081642866134,293.08038330078125,297.1499938964844,293.1499938964844,0.3548400700092315,-6610.2314453125,304.1518859863281,0.9990000128746032,0.535670280456543,0.420492559671402,293.20318603515625,297.1499938964844,293.1499938964844,0.0041386424563825,-1555.6690673828125,296.6526794433594,0.472146600484848,0.050000000745058,0.2338192164897918,291.1453552246094,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.5184936523437,291.14337158203125,1.0,0.2712957262992859,0.6265876889228821,0.6265876889228821,1.0,1.0,-1.179813027381897,0.4611125588417053,0.7187005281448364,0.1754121929407119,0.0,0.0,0.6453732848167419,57.40257263183594,63.0,-23.8239860534668,-14221.97265625,208.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489318847656,308.5733337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.21484375,18000.0,0.0,0.0,0.3216814398765564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269859910011292,0.7269932627677917,-7.275807547557633e-06,0.0,0.0003264657862018,0.0,0.0,61.90300750732422,0.0,0.0,0.0,0.4551135003566742,4.0,0.0,1.0
581760,293.0856018066406,297.1499938964844,293.1499938964844,0.131558358669281,-2857.241455078125,304.14263916015625,0.7677850127220154,0.2006894648075103,0.1817467361688614,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.4710059463977813,0.050000000745058,0.0493128448724746,293.0448608398437,297.1499938964844,293.1499938964844,0.0848580375313758,-1563.8841552734375,304.13922119140625,0.6838321089744568,0.1409985721111297,0.0995036587119102,293.0814208984375,297.1499938964844,293.1499938964844,0.3573867082595825,-6649.8564453125,304.1469421386719,0.9990000128746032,0.536348283290863,0.4228580594062805,293.2012939453125,297.1499938964844,293.1499938964844,0.0041388883255422,-1556.328857421875,296.6429138183594,0.4710059463977813,0.050000000745058,0.2339189052581787,291.1356506347656,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5265808105469,291.1336364746094,1.0,0.2726265490055084,0.6263381838798523,0.6263381838798523,1.0,1.0,-1.1849236488342283,0.4631602168083191,0.7217633724212646,0.1763697117567062,0.0,0.0,0.6472958326339722,58.00578308105469,66.0,-25.643409729003903,-14269.0947265625,211.39051818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24053955078125,308.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17952.013671875,18000.0,0.0,0.0,0.3215747475624084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298107147216797,0.7298179864883423,-7.294192073459271e-06,0.0,0.0003263574908487,0.0,0.0,62.37424850463867,0.0,0.0,0.0,0.4562190771102905,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.133174255490303,-2885.68505859375,304.14239501953125,0.7663805484771729,0.2023410648107528,0.183286651968956,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.4680473804473877,0.050000000745058,0.0493660122156143,293.0443420410156,297.1499938964844,293.1499938964844,0.0871545895934104,-1597.357666015625,304.13897705078125,0.6852443218231201,0.1437683403491974,0.1014841645956039,293.0868225097656,297.1499938964844,293.1499938964844,0.3637984991073608,-6748.08154296875,304.1372985839844,0.9990000128746032,0.5369993448257446,0.428783506155014,293.19775390625,297.1499938964844,293.1499938964844,0.0041406345553696,-1558.094482421875,296.6237487792969,0.4680473804473877,0.050000000745058,0.2341711074113845,291.11627197265625,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5480651855469,291.1143493652344,1.0,0.275805801153183,0.6259991526603699,0.6259991526603699,1.0,1.0,-1.1966273784637451,0.4679420590400696,0.7286853790283203,0.1787325590848922,0.0,0.0,0.6530820727348328,59.51740646362305,69.0,-26.579545974731445,-14384.59375,218.4501037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19140625,308.5434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17894.6640625,18000.0,0.0,0.0,0.3217898607254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398080825805664,0.7398154735565186,-7.370441380771808e-06,0.0,0.000326575798681,0.0,0.0,64.13488006591797,0.0,0.0,0.0,0.4602271318435669,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.133174255490303,-2885.68505859375,304.14239501953125,0.7663805484771729,0.2023410648107528,0.183286651968956,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.4680473804473877,0.050000000745058,0.0493660122156143,293.0443420410156,297.1499938964844,293.1499938964844,0.0871545895934104,-1597.357666015625,304.13897705078125,0.6852443218231201,0.1437683403491974,0.1014841645956039,293.0868225097656,297.1499938964844,293.1499938964844,0.3637984991073608,-6748.08154296875,304.1372985839844,0.9990000128746032,0.5369993448257446,0.428783506155014,293.19775390625,297.1499938964844,293.1499938964844,0.0041406345553696,-1558.094482421875,296.6237487792969,0.4680473804473877,0.050000000745058,0.2341711074113845,291.11627197265625,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5480651855469,291.1143493652344,1.0,0.275805801153183,0.6259991526603699,0.6259991526603699,1.0,1.0,-1.1966273784637451,0.4679420590400696,0.7286853790283203,0.1787325590848922,0.0,0.0,0.6530820727348328,59.51740646362305,69.0,-26.579545974731445,-14384.59375,218.4501037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19140625,308.5434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17894.6640625,18000.0,0.0,0.0,0.3217898607254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398080825805664,0.7398154735565186,-7.370441380771808e-06,0.0,0.000326575798681,0.0,0.0,64.13488006591797,0.0,0.0,0.0,0.4602271318435669,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347647756338119,-2913.57763671875,304.1423034667969,0.7642343044281006,0.2039502710103988,0.1848015785217285,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000061035156,0.4642213582992553,0.050000000745058,0.0494316257536411,293.0436096191406,297.1499938964844,293.1499938964844,0.0894491598010063,-1630.8446044921875,304.1388244628906,0.6859059929847717,0.1465923935174942,0.1034683138132095,293.0963134765625,297.1499938964844,293.1499938964844,0.3716382682323456,-6866.373046875,304.1285095214844,0.9990000128746032,0.536685585975647,0.4359841346740722,293.19451904296875,297.1499938964844,293.1499938964844,0.0041435430757701,-1560.2161865234375,296.6055603027344,0.4642213582992553,0.050000000745058,0.2344823479652404,291.0979919433594,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.57550048828125,291.09625244140625,1.0,0.279540091753006,0.6258382201194763,0.6258382201194763,1.0,1.0,-1.209922194480896,0.4734687805175781,0.7364534139633179,0.1815894246101379,0.0,0.0,0.6612387299537659,61.37009811401367,72.0,-25.36562156677246,-14522.9501953125,226.88922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001281738281,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.38671875,18000.0,0.0,0.0,0.3227086961269378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552257776260376,0.7552332878112793,-7.498137165384833e-06,0.0,0.0003275082854088,0.0,0.0,66.97801971435547,0.0,0.0,0.0,0.4665171504020691,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347647756338119,-2913.57763671875,304.1423034667969,0.7642343044281006,0.2039502710103988,0.1848015785217285,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000061035156,0.4642213582992553,0.050000000745058,0.0494316257536411,293.0436096191406,297.1499938964844,293.1499938964844,0.0894491598010063,-1630.8446044921875,304.1388244628906,0.6859059929847717,0.1465923935174942,0.1034683138132095,293.0963134765625,297.1499938964844,293.1499938964844,0.3716382682323456,-6866.373046875,304.1285095214844,0.9990000128746032,0.536685585975647,0.4359841346740722,293.19451904296875,297.1499938964844,293.1499938964844,0.0041435430757701,-1560.2161865234375,296.6055603027344,0.4642213582992553,0.050000000745058,0.2344823479652404,291.0979919433594,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.57550048828125,291.09625244140625,1.0,0.279540091753006,0.6258382201194763,0.6258382201194763,1.0,1.0,-1.209922194480896,0.4734687805175781,0.7364534139633179,0.1815894246101379,0.0,0.0,0.6612387299537659,61.37009811401367,72.0,-25.36562156677246,-14522.9501953125,226.88922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001281738281,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.38671875,18000.0,0.0,0.0,0.3227086961269378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552257776260376,0.7552332878112793,-7.498137165384833e-06,0.0,0.0003275082854088,0.0,0.0,66.97801971435547,0.0,0.0,0.0,0.4665171504020691,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1363208591938018,-2940.76806640625,304.14227294921875,0.7616366744041443,0.2055154591798782,0.1862852722406387,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829467773437,0.4597399234771728,0.050000000745058,0.0495061874389648,293.0387878417969,297.1499938964844,293.1499938964844,0.092222198843956,-1671.36181640625,304.1379089355469,0.6871404647827148,0.1502584666013717,0.1059097349643707,293.1119689941406,297.1499938964844,293.1499938964844,0.3804776966571808,-6998.05615234375,304.1209716796875,0.9990000128746032,0.5348829627037048,0.4440251886844635,293.1915588378906,297.1499938964844,293.1499938964844,0.0041473028250038,-1562.571533203125,296.5885009765625,0.4597399234771728,0.050000000745058,0.2348360270261764,291.0810546875,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.607666015625,291.0794677734375,1.0,0.2837081253528595,0.6257984638214111,0.6257984638214111,1.0,1.0,-1.2247989177703855,0.4797185659408569,0.7450803518295288,0.1849060803651809,0.0,0.0,0.6715632081031799,63.47587203979492,75.0,-23.735849380493164,-14681.7236328125,236.5863647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97137451171875,308.4456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17788.896484375,18000.0,0.0,0.0,0.3244454264640808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756388187408447,0.7756465077400208,-7.67625624575885e-06,0.0,0.0003292708715889,0.0,0.0,70.92121124267578,0.0,0.0,0.0,0.4749691188335418,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1363208591938018,-2940.76806640625,304.14227294921875,0.7616366744041443,0.2055154591798782,0.1862852722406387,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829467773437,0.4597399234771728,0.050000000745058,0.0495061874389648,293.0387878417969,297.1499938964844,293.1499938964844,0.092222198843956,-1671.36181640625,304.1379089355469,0.6871404647827148,0.1502584666013717,0.1059097349643707,293.1119689941406,297.1499938964844,293.1499938964844,0.3804776966571808,-6998.05615234375,304.1209716796875,0.9990000128746032,0.5348829627037048,0.4440251886844635,293.1915588378906,297.1499938964844,293.1499938964844,0.0041473028250038,-1562.571533203125,296.5885009765625,0.4597399234771728,0.050000000745058,0.2348360270261764,291.0810546875,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.607666015625,291.0794677734375,1.0,0.2837081253528595,0.6257984638214111,0.6257984638214111,1.0,1.0,-1.2247989177703855,0.4797185659408569,0.7450803518295288,0.1849060803651809,0.0,0.0,0.6715632081031799,63.47587203979492,75.0,-23.735849380493164,-14681.7236328125,236.5863647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97137451171875,308.4456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17788.896484375,18000.0,0.0,0.0,0.3244454264640808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756388187408447,0.7756465077400208,-7.67625624575885e-06,0.0,0.0003292708715889,0.0,0.0,70.92121124267578,0.0,0.0,0.0,0.4749691188335418,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.137843981385231,-2967.293701171875,304.1423034667969,0.7587683796882629,0.2070425599813461,0.1877396255731582,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670471191406,0.4551079869270324,0.050000000745058,0.0495876856148242,293.0311584472656,297.1499938964844,293.1499938964844,0.0955851301550865,-1720.440185546875,304.1363220214844,0.6892552375793457,0.1546166241168975,0.1089022457599639,293.1326904296875,297.1499938964844,293.1499938964844,0.3900569379329681,-7139.17822265625,304.1147155761719,0.9990000128746032,0.531648576259613,0.4526515305042267,293.1887512207031,297.1499938964844,293.1499938964844,0.0041520148515701,-1565.201904296875,296.57275390625,0.4551079869270324,0.050000000745058,0.2352226376533508,291.0653076171875,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483459472656,291.0639038085937,1.0,0.2882128059864044,0.6259827017784119,0.6259827017784119,1.0,1.0,-1.2410526275634766,0.4866593182086944,0.7543932795524597,0.1886817663908004,0.0,0.0,0.6839122772216797,65.78160858154297,78.0,-21.81017303466797,-14858.2666015625,247.4192352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124084472656,308.3757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17738.7109375,18000.0,0.0,0.0,0.3270615637302398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007638454437256,0.8007717728614807,-7.905420716269873e-06,0.0,0.0003319258976262,0.0,0.0,76.03410339355469,0.0,0.0,0.0,0.4855206906795501,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.137843981385231,-2967.293701171875,304.1423034667969,0.7587683796882629,0.2070425599813461,0.1877396255731582,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670471191406,0.4551079869270324,0.050000000745058,0.0495876856148242,293.0311584472656,297.1499938964844,293.1499938964844,0.0955851301550865,-1720.440185546875,304.1363220214844,0.6892552375793457,0.1546166241168975,0.1089022457599639,293.1326904296875,297.1499938964844,293.1499938964844,0.3900569379329681,-7139.17822265625,304.1147155761719,0.9990000128746032,0.531648576259613,0.4526515305042267,293.1887512207031,297.1499938964844,293.1499938964844,0.0041520148515701,-1565.201904296875,296.57275390625,0.4551079869270324,0.050000000745058,0.2352226376533508,291.0653076171875,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483459472656,291.0639038085937,1.0,0.2882128059864044,0.6259827017784119,0.6259827017784119,1.0,1.0,-1.2410526275634766,0.4866593182086944,0.7543932795524597,0.1886817663908004,0.0,0.0,0.6839122772216797,65.78160858154297,78.0,-21.81017303466797,-14858.2666015625,247.4192352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124084472656,308.3757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17738.7109375,18000.0,0.0,0.0,0.3270615637302398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007638454437256,0.8007717728614807,-7.905420716269873e-06,0.0,0.0003319258976262,0.0,0.0,76.03410339355469,0.0,0.0,0.0,0.4855206906795501,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.138591468334198,-2980.275634765625,304.142333984375,0.7572665214538574,0.2077943831682205,0.1884576976299286,293.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.4527787268161773,0.050000000745058,0.0496307276189327,293.0266418457031,297.1499938964844,293.1499938964844,0.0974346101284027,-1747.3531494140625,304.13543701171875,0.6905271410942078,0.1570059955120086,0.1105529591441154,293.14453125,297.1499938964844,293.1499938964844,0.3950692415237427,-7212.451171875,304.1120300292969,0.9990000128746032,0.5295425653457642,0.4571415781974792,293.1873474121094,297.1499938964844,293.1499938964844,0.0041547389701008,-1566.6092529296875,296.5656433105469,0.4527787268161773,0.050000000745058,0.2354268133640289,291.0581359863281,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,293.6727600097656,291.0568542480469,1.0,0.2905654311180115,0.6261905431747437,0.6261905431747437,1.0,1.0,-1.249582052230835,0.4903588891029358,0.7592231631278992,0.1907302290201187,0.0,0.0,0.6907523274421692,67.00009155273438,78.0,-20.566280364990234,-14952.01171875,253.2177124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72442626953125,308.3373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17715.228515625,18000.0,0.0,0.0,0.3287058174610138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814945638179779,0.8149536848068237,-8.03925286163576e-06,0.0,0.0003335945948492,0.0,0.0,79.04768371582031,0.0,0.0,0.0,0.4915409088134765,4.0,0.0,1.0
582360,293.08697509765625,297.1499938964844,293.1499938964844,0.1393298357725143,-2993.075927734375,304.14239501953125,0.7557380795478821,0.2085402160882949,0.1891708970069885,293.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.4504588544368744,0.050000000745058,0.0496750958263874,293.0217590332031,297.1499938964844,293.1499938964844,0.0993904024362564,-1775.723388671875,304.1345520019531,0.6919298768043518,0.1595288068056106,0.1122990101575851,293.1571960449219,297.1499938964844,293.1499938964844,0.4002005159854889,-7287.09326171875,304.109619140625,0.9990000128746032,0.5271263122558594,0.4617240726947784,293.1859130859375,297.1499938964844,293.1499938964844,0.0041577471420168,-1568.089111328125,296.5591125488281,0.4504588544368744,0.050000000745058,0.2356372624635696,291.0514831542969,291.1499938964844,256.63287353515625,255.56675720214844,279.1536865234375,293.7000732421875,291.0503234863281,1.0,0.2929728925228119,0.6264864206314087,0.6264864206314087,1.0,1.0,-1.2583402395248413,0.4942012727260589,0.7641389966011047,0.192881554365158,0.0,0.0,0.6979853510856628,68.25665283203125,66.0,-19.21683692932129,-15048.9130859375,259.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6324157714844,308.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17693.05859375,18000.0,0.0,0.0,0.3305705785751343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8300949335098267,0.8301030993461609,-8.185572369256988e-06,0.0,0.0003354871005285,0.0,0.0,82.36959838867188,0.0,0.0,0.0,0.4980199635028839,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.1405343264341354,-3013.607421875,304.1429443359375,0.7588933110237122,0.2100751549005508,0.1905077397823333,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.4517823755741119,0.050000000745058,0.0496495142579078,293.012939453125,297.1499938964844,293.1499938964844,0.1032545790076255,-1831.2060546875,304.13330078125,0.701040506362915,0.1645750999450683,0.1158471256494522,293.1757507324219,297.1499938964844,293.1499938964844,0.3984570205211639,-7253.4853515625,304.1265869140625,0.9990000128746032,0.523145318031311,0.4590951800346374,293.1827392578125,297.1499938964844,293.1499938964844,0.0041541811078786,-1566.61279296875,296.5564270019531,0.4517823755741119,0.050000000745058,0.2355159223079681,291.05322265625,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421875,291.0554504394531,1.0,0.2920276224613189,0.6274055242538452,0.6274055242538452,1.0,1.0,-1.2608819007873535,0.4956692159175873,0.7652125954627991,0.1940501481294632,0.0,0.0,0.7112515568733215,67.6520767211914,54.0,8.139307975769043,-15141.0185546875,258.9347839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574279785156,308.2534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17685.3515625,18000.0,0.0,0.0,0.3347524404525757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612909913063049,0.8612995147705078,-8.50424294185359e-06,0.0,0.0003397311666049,0.0,0.0,89.60401153564453,0.0,0.0,0.0,0.5114677548408508,4.0,0.0,1.0
582480,293.0872802734375,297.1499938964844,293.1499938964844,0.1405343264341354,-3013.607421875,304.1429443359375,0.7588933110237122,0.2100751549005508,0.1905077397823333,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.4517823755741119,0.050000000745058,0.0496495142579078,293.012939453125,297.1499938964844,293.1499938964844,0.1032545790076255,-1831.2060546875,304.13330078125,0.701040506362915,0.1645750999450683,0.1158471256494522,293.1757507324219,297.1499938964844,293.1499938964844,0.3984570205211639,-7253.4853515625,304.1265869140625,0.9990000128746032,0.523145318031311,0.4590951800346374,293.1827392578125,297.1499938964844,293.1499938964844,0.0041541811078786,-1566.61279296875,296.5564270019531,0.4517823755741119,0.050000000745058,0.2355159223079681,291.05322265625,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421875,291.0554504394531,1.0,0.2920276224613189,0.6274055242538452,0.6274055242538452,1.0,1.0,-1.2608819007873535,0.4956692159175873,0.7652125954627991,0.1940501481294632,0.0,0.0,0.7112515568733215,67.6520767211914,54.0,8.139307975769043,-15141.0185546875,258.9347839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574279785156,308.2534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17685.3515625,18000.0,0.0,0.0,0.3347524404525757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612909913063049,0.8612995147705078,-8.50424294185359e-06,0.0,0.0003397311666049,0.0,0.0,89.60401153564453,0.0,0.0,0.0,0.5114677548408508,4.0,0.0,1.0
