time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.1413041651248932,-3026.02783203125,304.1440124511719,0.7676210999488831,0.2116665691137313,0.1918089985847473,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.4583597779273987,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060609444975853,-1870.6146240234373,304.1342468261719,0.7137221693992615,0.1682985424995422,0.1186596602201461,293.1724853515625,297.1499938964844,293.1499938964844,0.3854195475578308,-7051.8642578125,304.1562805175781,0.9990000128746032,0.5231064558029175,0.4465541839599609,293.1793212890625,297.1499938964844,293.1499938964844,0.0041374671272933,-1558.4896240234375,296.574951171875,0.4583597779273987,0.050000000745058,0.2349477857351303,291.0884094238281,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.7351989746094,291.0929260253906,1.0,0.2868403494358063,0.6274847984313965,0.6274847984313965,1.0,1.0,-1.2499457597732544,0.4910506308078766,0.7588951587677002,0.1917326003313064,0.0,0.0,0.7174280881881714,64.45684814453125,42.0,44.69334411621094,-15113.1640625,247.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.343017578125,308.2478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17803.626953125,18000.0,0.0,0.0,0.3389232754707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823825120925903,0.8823912143707275,-8.754316695558373e-06,0.0,0.0003439640568103,0.0,0.0,94.97731018066406,0.0,0.0,0.0,0.520760178565979,4.0,0.0,1.0
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.1413041651248932,-3026.02783203125,304.1440124511719,0.7676210999488831,0.2116665691137313,0.1918089985847473,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.4583597779273987,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060609444975853,-1870.6146240234373,304.1342468261719,0.7137221693992615,0.1682985424995422,0.1186596602201461,293.1724853515625,297.1499938964844,293.1499938964844,0.3854195475578308,-7051.8642578125,304.1562805175781,0.9990000128746032,0.5231064558029175,0.4465541839599609,293.1793212890625,297.1499938964844,293.1499938964844,0.0041374671272933,-1558.4896240234375,296.574951171875,0.4583597779273987,0.050000000745058,0.2349477857351303,291.0884094238281,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.7351989746094,291.0929260253906,1.0,0.2868403494358063,0.6274847984313965,0.6274847984313965,1.0,1.0,-1.2499457597732544,0.4910506308078766,0.7588951587677002,0.1917326003313064,0.0,0.0,0.7174280881881714,64.45684814453125,42.0,44.69334411621094,-15113.1640625,247.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.343017578125,308.2478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17803.626953125,18000.0,0.0,0.0,0.3389232754707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823825120925903,0.8823912143707275,-8.754316695558373e-06,0.0,0.0003439640568103,0.0,0.0,94.97731018066406,0.0,0.0,0.0,0.520760178565979,4.0,0.0,1.0
582660,293.0870666503906,297.1499938964844,293.1499938964844,0.1417967826128006,-3033.341064453125,304.14520263671875,0.781335711479187,0.2132988274097442,0.1930898278951645,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.46915003657341,0.050000000745058,0.0493461415171623,293.0212707519531,297.1499938964844,293.1499938964844,0.1071336045861244,-1884.7528076171875,304.1377868652344,0.7267820239067078,0.1699012070894241,0.1200423017144203,293.1444091796875,297.1499938964844,293.1499938964844,0.3639355599880218,-6725.22412109375,304.1900329589844,0.9990000128746032,0.5281752943992615,0.4266089498996734,293.1759948730469,297.1499938964844,293.1499938964844,0.0041122138500213,-1546.14697265625,296.6063232421875,0.46915003657341,0.050000000745058,0.2340768426656723,291.1439208984375,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766357421875,291.1502990722656,1.0,0.2782502472400665,0.6263247132301331,0.6263247132301331,1.0,1.0,-1.227940320968628,0.4811905324459076,0.746749758720398,0.1863197088241577,0.0,0.0,0.7147995233535767,59.481422424316406,45.0,74.62065887451172,-14971.927734375,229.38072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3305358886719,308.29345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.291015625,18000.0,0.0,0.0,0.3423386514186859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8864882588386536,0.8864970803260803,-8.84017936186865e-06,0.0,0.0003474302066024,0.0,0.0,96.34308624267578,0.0,0.0,0.0,0.522711992263794,4.0,0.0,1.0
582720,293.0870666503906,297.1499938964844,293.1499938964844,0.1417967826128006,-3033.341064453125,304.14520263671875,0.781335711479187,0.2132988274097442,0.1930898278951645,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.46915003657341,0.050000000745058,0.0493461415171623,293.0212707519531,297.1499938964844,293.1499938964844,0.1071336045861244,-1884.7528076171875,304.1377868652344,0.7267820239067078,0.1699012070894241,0.1200423017144203,293.1444091796875,297.1499938964844,293.1499938964844,0.3639355599880218,-6725.22412109375,304.1900329589844,0.9990000128746032,0.5281752943992615,0.4266089498996734,293.1759948730469,297.1499938964844,293.1499938964844,0.0041122138500213,-1546.14697265625,296.6063232421875,0.46915003657341,0.050000000745058,0.2340768426656723,291.1439208984375,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766357421875,291.1502990722656,1.0,0.2782502472400665,0.6263247132301331,0.6263247132301331,1.0,1.0,-1.227940320968628,0.4811905324459076,0.746749758720398,0.1863197088241577,0.0,0.0,0.7147995233535767,59.481422424316406,45.0,74.62065887451172,-14971.927734375,229.38072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3305358886719,308.29345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.291015625,18000.0,0.0,0.0,0.3423386514186859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8864882588386536,0.8864970803260803,-8.84017936186865e-06,0.0,0.0003474302066024,0.0,0.0,96.34308624267578,0.0,0.0,0.0,0.522711992263794,4.0,0.0,1.0
582780,293.0869445800781,297.1499938964844,293.1499938964844,0.1423099040985107,-3041.06689453125,304.1459045410156,0.7919142246246338,0.2149153798818588,0.19443279504776,293.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.4756174385547638,0.050000000745058,0.0492260120809078,293.0382385253906,297.1499938964844,293.1499938964844,0.1067052111029625,-1877.4757080078125,304.1425476074219,0.734110951423645,0.1697311997413635,0.1200670152902603,293.1015625,297.1499938964844,293.1499938964844,0.3481127023696899,-6488.39990234375,304.20245361328125,0.9990000128746032,0.537001371383667,0.4130347371101379,293.1728210449219,297.1499938964844,293.1499938964844,0.0040907710790634,-1535.156005859375,296.6399841308594,0.4756174385547638,0.050000000745058,0.2335069924592971,291.20233154296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090087890625,291.2066955566406,1.0,0.2728679776191711,0.6243177056312561,0.6243177056312561,1.0,1.0,-1.2124532461166382,0.4737357497215271,0.7387174963951111,0.1818874925374984,0.0,0.0,0.7037093639373779,56.21102142333984,48.0,72.53025817871094,-14834.390625,217.1414489746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42901611328125,308.3565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18192.66796875,18000.0,0.0,0.0,0.3444652855396271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8703121542930603,0.8703209161758423,-8.713830538908951e-06,0.0,0.0003495884884614,0.0,0.0,92.68983459472656,0.0,0.0,0.0,0.5158881545066833,4.0,0.0,1.0
582840,293.0869445800781,297.1499938964844,293.1499938964844,0.1423099040985107,-3041.06689453125,304.1459045410156,0.7919142246246338,0.2149153798818588,0.19443279504776,293.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.4756174385547638,0.050000000745058,0.0492260120809078,293.0382385253906,297.1499938964844,293.1499938964844,0.1067052111029625,-1877.4757080078125,304.1425476074219,0.734110951423645,0.1697311997413635,0.1200670152902603,293.1015625,297.1499938964844,293.1499938964844,0.3481127023696899,-6488.39990234375,304.20245361328125,0.9990000128746032,0.537001371383667,0.4130347371101379,293.1728210449219,297.1499938964844,293.1499938964844,0.0040907710790634,-1535.156005859375,296.6399841308594,0.4756174385547638,0.050000000745058,0.2335069924592971,291.20233154296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090087890625,291.2066955566406,1.0,0.2728679776191711,0.6243177056312561,0.6243177056312561,1.0,1.0,-1.2124532461166382,0.4737357497215271,0.7387174963951111,0.1818874925374984,0.0,0.0,0.7037093639373779,56.21102142333984,48.0,72.53025817871094,-14834.390625,217.1414489746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42901611328125,308.3565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18192.66796875,18000.0,0.0,0.0,0.3444652855396271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8703121542930603,0.8703209161758423,-8.713830538908951e-06,0.0,0.0003495884884614,0.0,0.0,92.68983459472656,0.0,0.0,0.0,0.5158881545066833,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.1427014023065567,-3047.46435546875,304.1459350585937,0.7958217859268188,0.215719997882843,0.1951173692941665,293.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21710205078125,0.4776148796081543,0.050000000745058,0.0491875000298023,293.04571533203125,297.1499938964844,293.1499938964844,0.1064082905650138,-1872.8519287109373,304.1444396972656,0.7363010048866272,0.1696746796369552,0.1199240535497665,293.0814514160156,297.1499938964844,293.1499938964844,0.3427598178386688,-6409.5380859375,304.2026062011719,0.9990000128746032,0.5415670871734619,0.4085879027843475,293.1711730957031,297.1499938964844,293.1499938964844,0.0040841484442353,-1531.7371826171875,296.6513977050781,0.4776148796081543,0.050000000745058,0.2333243191242218,291.22119140625,291.1499938964844,256.5310974121094,255.4788055419922,279.13409423828125,293.5882263183594,291.2243347167969,1.0,0.2710774540901184,0.6234627962112427,0.6234627962112427,1.0,1.0,-1.2074987888336182,0.4712478518486023,0.7362509369850159,0.1803813278675079,0.0,0.0,0.697044312953949,55.16370391845703,48.0,60.0292854309082,-14774.9736328125,213.2810821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5096130371094,308.392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18253.6484375,18000.0,0.0,0.0,0.3450218439102173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8572794795036316,0.8572880625724792,-8.590898687543813e-06,0.0,0.0003501533064991,0.0,0.0,89.64535522460938,0.0,0.0,0.0,0.5103350281715393,4.0,0.0,1.0
582960,293.0868835449219,297.1499938964844,293.1499938964844,0.1431748867034912,-3055.384033203125,304.14581298828125,0.7990584373474121,0.2165285050868988,0.1958127319812774,293.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313232421875,0.4790990352630615,0.050000000745058,0.0491586290299892,293.049072265625,297.1499938964844,293.1499938964844,0.1065107509493827,-1874.0838623046875,304.1452331542969,0.7385501861572266,0.1703324168920517,0.1201108768582344,293.0652160644531,297.1499938964844,293.1499938964844,0.3386428356170654,-6349.65771484375,304.20050048828125,0.9990000128746032,0.5456312894821167,0.4052222967147827,293.1694030761719,297.1499938964844,293.1499938964844,0.0040798895061016,-1529.50830078125,296.6598815917969,0.4790990352630615,0.050000000745058,0.2331873625516891,291.2340087890625,291.1499938964844,256.5164794921875,255.4661407470703,279.134033203125,293.57305908203125,291.2359313964844,1.0,0.2698070406913757,0.6226583123207092,0.6226583123207092,1.0,1.0,-1.2043172121047974,0.4695314764976501,0.734785795211792,0.1792960911989212,0.0,0.0,0.6901219487190247,54.38639831542969,51.0,45.08055114746094,-14726.048828125,210.60235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6048583984375,308.4306335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18290.6640625,18000.0,0.0,0.0,0.3452550768852234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8427002429962158,0.8427087068557739,-8.448766493529547e-06,0.0,0.000350390037056,0.0,0.0,86.27637481689453,0.0,0.0,0.0,0.5041100978851318,4.0,0.0,1.0
583020,293.086669921875,297.1499938964844,293.1499938964844,0.1443889141082763,-3076.13720703125,304.1451721191406,0.8037540316581726,0.2181665599346161,0.1972422450780868,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.4808229207992553,0.050000000745058,0.0491249300539493,293.0501708984375,297.1499938964844,293.1499938964844,0.1079853251576423,-1894.9891357421875,304.1443176269531,0.7435221076011658,0.1726597845554351,0.1215153709053993,293.0418701171875,297.1499938964844,293.1499938964844,0.3337114155292511,-6280.43896484375,304.1917419433594,0.9990000128746032,0.5525311231613159,0.4012597799301147,293.16552734375,297.1499938964844,293.1499938964844,0.0040781558491289,-1528.54296875,296.6678771972656,0.4808229207992553,0.050000000745058,0.2330275177955627,291.240966796875,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.2404479980469,1.0,0.2686224281787872,0.621172308921814,0.621172308921814,1.0,1.0,-1.2027279138565063,0.4681538045406341,0.7345741987228394,0.1782494634389877,0.0,0.0,0.6772480607032776,53.51015090942383,54.0,12.151333808898926,-14663.330078125,208.2711334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193664550781,308.5104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18299.99609375,18000.0,0.0,0.0,0.3448651432991028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8128118515014648,0.8128199577331543,-8.150405847118236e-06,0.0,0.0003499942831695,0.0,0.0,79.55709075927734,0.0,0.0,0.0,0.4913884103298187,4.0,0.0,1.0
583080,293.086669921875,297.1499938964844,293.1499938964844,0.1443889141082763,-3076.13720703125,304.1451721191406,0.8037540316581726,0.2181665599346161,0.1972422450780868,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.4808229207992553,0.050000000745058,0.0491249300539493,293.0501708984375,297.1499938964844,293.1499938964844,0.1079853251576423,-1894.9891357421875,304.1443176269531,0.7435221076011658,0.1726597845554351,0.1215153709053993,293.0418701171875,297.1499938964844,293.1499938964844,0.3337114155292511,-6280.43896484375,304.1917419433594,0.9990000128746032,0.5525311231613159,0.4012597799301147,293.16552734375,297.1499938964844,293.1499938964844,0.0040781558491289,-1528.54296875,296.6678771972656,0.4808229207992553,0.050000000745058,0.2330275177955627,291.240966796875,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.2404479980469,1.0,0.2686224281787872,0.621172308921814,0.621172308921814,1.0,1.0,-1.2027279138565063,0.4681538045406341,0.7345741987228394,0.1782494634389877,0.0,0.0,0.6772480607032776,53.51015090942383,54.0,12.151333808898926,-14663.330078125,208.2711334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193664550781,308.5104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18299.99609375,18000.0,0.0,0.0,0.3448651432991028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8128118515014648,0.8128199577331543,-8.150405847118236e-06,0.0,0.0003499942831695,0.0,0.0,79.55709075927734,0.0,0.0,0.0,0.4913884103298187,4.0,0.0,1.0
583140,293.0863952636719,297.1499938964844,293.1499938964844,0.1458964049816131,-3102.2099609375,304.1442565917969,0.8062482476234436,0.2198285162448883,0.1987221837043762,293.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2302551269531,0.4810991883277893,0.050000000745058,0.0491195023059845,293.0494689941406,297.1499938964844,293.1499938964844,0.1101048663258552,-1925.2156982421875,304.1426696777344,0.7474154233932495,0.1753302216529846,0.1233415082097053,293.0275573730469,297.1499938964844,293.1499938964844,0.3327058851718902,-6270.93017578125,304.1794738769531,0.9990000128746032,0.5581874251365662,0.40062016248703,293.161376953125,297.1499938964844,293.1499938964844,0.0040842532180249,-1531.47216796875,296.6665954589844,0.4810991883277893,0.050000000745058,0.2330017685890197,291.2282409667969,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.22625732421875,1.0,0.2689373791217804,0.6198565363883972,0.6198565363883972,1.0,1.0,-1.2058895826339722,0.4688406586647033,0.737048864364624,0.1783363223075866,0.0,0.0,0.667483389377594,53.41872787475586,57.0,-14.230548858642578,-14649.7822265625,209.1532745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0347900390625,308.5918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18243.9765625,18000.0,0.0,0.0,0.3435949087142944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876328229904175,0.7876406908035278,-7.89303066994762e-06,0.0,0.0003487051289994,0.0,0.0,74.10203552246094,0.0,0.0,0.0,0.4806947708129883,4.0,0.0,1.0
583200,293.0863952636719,297.1499938964844,293.1499938964844,0.1458964049816131,-3102.2099609375,304.1442565917969,0.8062482476234436,0.2198285162448883,0.1987221837043762,293.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2302551269531,0.4810991883277893,0.050000000745058,0.0491195023059845,293.0494689941406,297.1499938964844,293.1499938964844,0.1101048663258552,-1925.2156982421875,304.1426696777344,0.7474154233932495,0.1753302216529846,0.1233415082097053,293.0275573730469,297.1499938964844,293.1499938964844,0.3327058851718902,-6270.93017578125,304.1794738769531,0.9990000128746032,0.5581874251365662,0.40062016248703,293.161376953125,297.1499938964844,293.1499938964844,0.0040842532180249,-1531.47216796875,296.6665954589844,0.4810991883277893,0.050000000745058,0.2330017685890197,291.2282409667969,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.22625732421875,1.0,0.2689373791217804,0.6198565363883972,0.6198565363883972,1.0,1.0,-1.2058895826339722,0.4688406586647033,0.737048864364624,0.1783363223075866,0.0,0.0,0.667483389377594,53.41872787475586,57.0,-14.230548858642578,-14649.7822265625,209.1532745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0347900390625,308.5918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18243.9765625,18000.0,0.0,0.0,0.3435949087142944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876328229904175,0.7876406908035278,-7.89303066994762e-06,0.0,0.0003487051289994,0.0,0.0,74.10203552246094,0.0,0.0,0.0,0.4806947708129883,4.0,0.0,1.0
583260,293.08612060546875,297.1499938964844,293.1499938964844,0.1475741118192672,-3131.27783203125,304.1434020996094,0.8068922758102417,0.2214950323104858,0.2002328187227249,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079162597656,0.4801922738552093,0.050000000745058,0.0491372123360633,293.0485534667969,297.1499938964844,293.1499938964844,0.1124367341399192,-1958.399169921875,304.1412353515625,0.7498430013656616,0.1780580580234527,0.1252529025077819,293.0204162597656,297.1499938964844,293.1499938964844,0.3348450064659118,-6308.6611328125,304.16607666015625,0.9990000128746032,0.5627503991127014,0.4027146697044372,293.1571960449219,297.1499938964844,293.1499938964844,0.0040956544689834,-1536.8828125,296.66070556640625,0.4801922738552093,0.050000000745058,0.2330857813358307,291.2049865722656,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.2023620605469,1.0,0.2704421281814575,0.61864173412323,0.61864173412323,1.0,1.0,-1.2126319408416748,0.4710710048675537,0.7415609955787659,0.179256185889244,0.0,0.0,0.6616058349609375,53.96543884277344,60.0,-29.92051124572754,-14683.79296875,212.5741577148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190246582031,308.6659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18160.580078125,18000.0,0.0,0.0,0.341829240322113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704662084579468,0.7704738974571228,-7.711748367000837e-06,0.0,0.000346913235262,0.0,0.0,70.47227478027344,0.0,0.0,0.0,0.4733887612819671,4.0,0.0,1.0
583320,293.08612060546875,297.1499938964844,293.1499938964844,0.1475741118192672,-3131.27783203125,304.1434020996094,0.8068922758102417,0.2214950323104858,0.2002328187227249,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079162597656,0.4801922738552093,0.050000000745058,0.0491372123360633,293.0485534667969,297.1499938964844,293.1499938964844,0.1124367341399192,-1958.399169921875,304.1412353515625,0.7498430013656616,0.1780580580234527,0.1252529025077819,293.0204162597656,297.1499938964844,293.1499938964844,0.3348450064659118,-6308.6611328125,304.16607666015625,0.9990000128746032,0.5627503991127014,0.4027146697044372,293.1571960449219,297.1499938964844,293.1499938964844,0.0040956544689834,-1536.8828125,296.66070556640625,0.4801922738552093,0.050000000745058,0.2330857813358307,291.2049865722656,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.2023620605469,1.0,0.2704421281814575,0.61864173412323,0.61864173412323,1.0,1.0,-1.2126319408416748,0.4710710048675537,0.7415609955787659,0.179256185889244,0.0,0.0,0.6616058349609375,53.96543884277344,60.0,-29.92051124572754,-14683.79296875,212.5741577148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190246582031,308.6659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18160.580078125,18000.0,0.0,0.0,0.341829240322113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704662084579468,0.7704738974571228,-7.711748367000837e-06,0.0,0.000346913235262,0.0,0.0,70.47227478027344,0.0,0.0,0.0,0.4733887612819671,4.0,0.0,1.0
583380,293.0859680175781,297.1499938964844,293.1499938964844,0.1493248492479324,-3161.54345703125,304.1426696777344,0.8060728311538696,0.2231472581624984,0.2017523199319839,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.4783219993114471,0.050000000745058,0.0491736717522144,293.0477905273437,297.1499938964844,293.1499938964844,0.1148529648780822,-1992.62841796875,304.14013671875,0.7509831786155701,0.1807843148708343,0.1271836459636688,293.0192565917969,297.1499938964844,293.1499938964844,0.3394432663917541,-6382.70556640625,304.153076171875,0.9990000128746032,0.5662813782691956,0.4069893956184387,293.1531982421875,297.1499938964844,293.1499938964844,0.0041103470139205,-1543.6981201171875,296.65350341796875,0.4783219993114471,0.050000000745058,0.2332587242126464,291.1776733398437,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1748962402344,1.0,0.2728857696056366,0.617463231086731,0.617463231086731,1.0,1.0,-1.2221548557281494,0.4744809567928314,0.7476738691329956,0.1807957887649536,0.0,0.0,0.6596916317939758,55.0280876159668,63.0,-36.75703811645508,-14758.8056640625,218.0628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486328125,308.72137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.134765625,18000.0,0.0,0.0,0.339977890253067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621252536773682,0.7621328234672546,-7.614119567733724e-06,0.0,0.0003450343501754,0.0,0.0,68.68098449707031,0.0,0.0,0.0,0.4697762429714203,4.0,0.0,1.0
583440,293.0859680175781,297.1499938964844,293.1499938964844,0.1493248492479324,-3161.54345703125,304.1426696777344,0.8060728311538696,0.2231472581624984,0.2017523199319839,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.4783219993114471,0.050000000745058,0.0491736717522144,293.0477905273437,297.1499938964844,293.1499938964844,0.1148529648780822,-1992.62841796875,304.14013671875,0.7509831786155701,0.1807843148708343,0.1271836459636688,293.0192565917969,297.1499938964844,293.1499938964844,0.3394432663917541,-6382.70556640625,304.153076171875,0.9990000128746032,0.5662813782691956,0.4069893956184387,293.1531982421875,297.1499938964844,293.1499938964844,0.0041103470139205,-1543.6981201171875,296.65350341796875,0.4783219993114471,0.050000000745058,0.2332587242126464,291.1776733398437,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1748962402344,1.0,0.2728857696056366,0.617463231086731,0.617463231086731,1.0,1.0,-1.2221548557281494,0.4744809567928314,0.7476738691329956,0.1807957887649536,0.0,0.0,0.6596916317939758,55.0280876159668,63.0,-36.75703811645508,-14758.8056640625,218.0628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486328125,308.72137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.134765625,18000.0,0.0,0.0,0.339977890253067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621252536773682,0.7621328234672546,-7.614119567733724e-06,0.0,0.0003450343501754,0.0,0.0,68.68098449707031,0.0,0.0,0.0,0.4697762429714203,4.0,0.0,1.0
583500,293.0859375,297.1499938964844,293.1499938964844,0.150207057595253,-3176.752197265625,304.14239501953125,0.8052125573158264,0.2239637076854705,0.2025100737810135,293.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.4770751893520355,0.050000000745058,0.0491978414356708,293.0474853515625,297.1499938964844,293.1499938964844,0.1160732880234718,-2009.8460693359373,304.13970947265625,0.7511489391326904,0.1821401119232177,0.1281494200229644,293.0205993652344,297.1499938964844,293.1499938964844,0.3424936532974243,-6430.623046875,304.1470031738281,0.9990000128746032,0.567673921585083,0.409798264503479,293.1512756347656,297.1499938964844,293.1499938964844,0.0041184937581419,-1547.407958984375,296.6499938964844,0.4770751893520355,0.050000000745058,0.2333733737468719,291.16375732421875,291.1499938964844,256.3468322753906,255.3188018798828,279.13800048828125,293.5795593261719,291.1610412597656,1.0,0.2743956744670868,0.6168749332427979,0.6168749332427979,1.0,1.0,-1.2277613878250122,0.4765401780605316,0.7512211799621582,0.1817471086978912,0.0,0.0,0.6601524949073792,55.72265625,63.0,-37.86928939819336,-14809.0556640625,221.4720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883361816406,308.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.39453125,18000.0,0.0,0.0,0.3391411602497101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611889243125916,0.7611965537071228,-7.595792794745648e-06,0.0,0.0003441851877141,0.0,0.0,68.43071746826172,0.0,0.0,0.0,0.469318151473999,4.0,0.0,1.0
583560,293.0859375,297.1499938964844,293.1499938964844,0.1510868519544601,-3191.886962890625,304.1421813964844,0.8041043281555176,0.2247721850872039,0.2032643854618072,293.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.4756397008895874,0.050000000745058,0.0492254607379436,293.0472412109375,297.1499938964844,293.1499938964844,0.117295429110527,-2027.0406494140625,304.1393737792969,0.7510882019996643,0.1834890842437744,0.1291133165359497,293.0230712890625,297.1499938964844,293.1499938964844,0.3459672331809997,-6484.5732421875,304.1412353515625,0.9990000128746032,0.5688267350196838,0.412984549999237,293.14947509765625,297.1499938964844,293.1499938964844,0.0041270148940384,-1551.240966796875,296.6467590332031,0.4756397008895874,0.050000000745058,0.2335043996572494,291.1500549316406,291.1499938964844,256.3236389160156,255.29872131347656,279.1380615234375,293.589111328125,291.1474304199219,1.0,0.2760672569274902,0.6162832379341125,0.6162832379341125,1.0,1.0,-1.233838438987732,0.478795051574707,0.7550433874130249,0.1827962696552276,0.0,0.0,0.6615120768547058,56.51190948486328,66.0,-37.97762680053711,-14866.390625,225.2735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4101257324219,308.74932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.126953125,18000.0,0.0,0.0,0.3384221792221069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623032927513123,0.7623108625411987,-7.5967691373080015e-06,0.0,0.0003434554964769,0.0,0.0,68.58466339111328,0.0,0.0,0.0,0.4697156250476837,4.0,0.0,1.0
583620,293.08612060546875,297.1499938964844,293.1499938964844,0.152826577425003,-3221.717529296875,304.14190673828125,0.801285982131958,0.2263626903295517,0.2047586143016815,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.4722325801849365,0.050000000745058,0.0492897629737854,293.046875,297.1499938964844,293.1499938964844,0.119733840227127,-2061.2001953125,304.13885498046875,0.7504065632820129,0.1861629486083984,0.1310318261384964,293.031005859375,297.1499938964844,293.1499938964844,0.3539900481700897,-6607.517578125,304.1308288574219,0.9990000128746032,0.570441722869873,0.4203084707260132,293.1460876464844,297.1499938964844,293.1499938964844,0.0041448874399065,-1559.1373291015625,296.6412658691406,0.4722325801849365,0.050000000745058,0.2338094115257263,291.1239318847656,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1215209960937,1.0,0.2798176109790802,0.6150853037834167,0.6150853037834167,1.0,1.0,-1.247168779373169,0.4837920665740967,0.763376772403717,0.1851317882537841,0.0,0.0,0.6667285561561584,58.33865737915039,69.0,-36.31695556640625,-14998.6005859375,233.9266662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3998413085937,308.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17910.57421875,18000.0,0.0,0.0,0.3374835252761841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7703053951263428,0.7703130841255188,-7.653704415133689e-06,0.0,0.0003425028990022,0.0,0.0,70.04535675048828,0.0,0.0,0.0,0.4729330241680145,4.0,0.0,1.0
583680,293.08612060546875,297.1499938964844,293.1499938964844,0.152826577425003,-3221.717529296875,304.14190673828125,0.801285982131958,0.2263626903295517,0.2047586143016815,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.4722325801849365,0.050000000745058,0.0492897629737854,293.046875,297.1499938964844,293.1499938964844,0.119733840227127,-2061.2001953125,304.13885498046875,0.7504065632820129,0.1861629486083984,0.1310318261384964,293.031005859375,297.1499938964844,293.1499938964844,0.3539900481700897,-6607.517578125,304.1308288574219,0.9990000128746032,0.570441722869873,0.4203084707260132,293.1460876464844,297.1499938964844,293.1499938964844,0.0041448874399065,-1559.1373291015625,296.6412658691406,0.4722325801849365,0.050000000745058,0.2338094115257263,291.1239318847656,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1215209960937,1.0,0.2798176109790802,0.6150853037834167,0.6150853037834167,1.0,1.0,-1.247168779373169,0.4837920665740967,0.763376772403717,0.1851317882537841,0.0,0.0,0.6667285561561584,58.33865737915039,69.0,-36.31695556640625,-14998.6005859375,233.9266662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3998413085937,308.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17910.57421875,18000.0,0.0,0.0,0.3374835252761841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7703053951263428,0.7703130841255188,-7.653704415133689e-06,0.0,0.0003425028990022,0.0,0.0,70.04535675048828,0.0,0.0,0.0,0.4729330241680145,4.0,0.0,1.0
583740,293.08642578125,297.1499938964844,293.1499938964844,0.1545281112194061,-3250.76708984375,304.1417541503906,0.7978653907775879,0.2279165089130401,0.2062298655509948,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.4681173861026764,0.050000000745058,0.0493643134832382,293.0467529296875,297.1499938964844,293.1499938964844,0.1221529394388198,-2094.898681640625,304.1385498046875,0.7491533160209656,0.1888022571802139,0.1329340934753418,293.042236328125,297.1499938964844,293.1499938964844,0.363176941871643,-6746.28564453125,304.1219482421875,0.9990000128746032,0.5711857676506042,0.4286428093910217,293.1430358886719,297.1499938964844,293.1499938964844,0.0041635585948824,-1567.201416015625,296.6373596191406,0.4681173861026764,0.050000000745058,0.2341630458831787,291.1000366210937,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0978698730469,1.0,0.2840007543563843,0.6138703227043152,0.6138703227043152,1.0,1.0,-1.261735916137695,0.4893025159835815,0.772433340549469,0.187708094716072,0.0,0.0,0.6749959588050842,60.445587158203125,72.0,-33.40298843383789,-15149.1728515625,243.8014373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221130371094,308.710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17839.341796875,18000.0,0.0,0.0,0.3373989164829254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7853752374649048,0.7853830456733704,-7.779957741149701e-06,0.0,0.0003424169844947,0.0,0.0,72.98336029052734,0.0,0.0,0.0,0.4791570603847503,4.0,0.0,1.0
583800,293.08642578125,297.1499938964844,293.1499938964844,0.1545281112194061,-3250.76708984375,304.1417541503906,0.7978653907775879,0.2279165089130401,0.2062298655509948,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.4681173861026764,0.050000000745058,0.0493643134832382,293.0467529296875,297.1499938964844,293.1499938964844,0.1221529394388198,-2094.898681640625,304.1385498046875,0.7491533160209656,0.1888022571802139,0.1329340934753418,293.042236328125,297.1499938964844,293.1499938964844,0.363176941871643,-6746.28564453125,304.1219482421875,0.9990000128746032,0.5711857676506042,0.4286428093910217,293.1430358886719,297.1499938964844,293.1499938964844,0.0041635585948824,-1567.201416015625,296.6373596191406,0.4681173861026764,0.050000000745058,0.2341630458831787,291.1000366210937,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0978698730469,1.0,0.2840007543563843,0.6138703227043152,0.6138703227043152,1.0,1.0,-1.261735916137695,0.4893025159835815,0.772433340549469,0.187708094716072,0.0,0.0,0.6749959588050842,60.445587158203125,72.0,-33.40298843383789,-15149.1728515625,243.8014373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221130371094,308.710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17839.341796875,18000.0,0.0,0.0,0.3373989164829254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7853752374649048,0.7853830456733704,-7.779957741149701e-06,0.0,0.0003424169844947,0.0,0.0,72.98336029052734,0.0,0.0,0.0,0.4791570603847503,4.0,0.0,1.0
583860,293.0868835449219,297.1499938964844,293.1499938964844,0.1561862528324127,-3278.9599609375,304.1417541503906,0.79408860206604,0.229434847831726,0.2076760828495025,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.4632880687713623,0.050000000745058,0.0494466014206409,293.0438232421875,297.1499938964844,293.1499938964844,0.1248078346252441,-2131.71044921875,304.1379089355469,0.7479619383811951,0.1919994503259658,0.1350542902946472,293.0581359863281,297.1499938964844,293.1499938964844,0.3731940388679504,-6895.7060546875,304.1146545410156,0.9990000128746032,0.5707065463066101,0.4376575350761413,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828104294836,-1575.34814453125,296.6351318359375,0.4632880687713623,0.050000000745058,0.2345533967018127,291.0783996582031,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629943847656,291.07647705078125,1.0,0.2885119020938873,0.6125728487968445,0.6125728487968445,1.0,1.0,-1.2774044275283811,0.4952394664287567,0.782164990901947,0.1904577761888504,0.0,0.0,0.6859901547431946,62.76749801635742,75.0,-30.38949966430664,-15315.2255859375,254.7626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18658447265625,308.6479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17773.599609375,18000.0,0.0,0.0,0.3383223116397857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068127632141113,0.8068207502365112,-7.972360435815062e-06,0.0,0.0003433541278354,0.0,0.0,77.38302612304688,0.0,0.0,0.0,0.4881568849086761,4.0,0.0,1.0
583920,293.0868835449219,297.1499938964844,293.1499938964844,0.1561862528324127,-3278.9599609375,304.1417541503906,0.79408860206604,0.229434847831726,0.2076760828495025,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.4632880687713623,0.050000000745058,0.0494466014206409,293.0438232421875,297.1499938964844,293.1499938964844,0.1248078346252441,-2131.71044921875,304.1379089355469,0.7479619383811951,0.1919994503259658,0.1350542902946472,293.0581359863281,297.1499938964844,293.1499938964844,0.3731940388679504,-6895.7060546875,304.1146545410156,0.9990000128746032,0.5707065463066101,0.4376575350761413,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828104294836,-1575.34814453125,296.6351318359375,0.4632880687713623,0.050000000745058,0.2345533967018127,291.0783996582031,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629943847656,291.07647705078125,1.0,0.2885119020938873,0.6125728487968445,0.6125728487968445,1.0,1.0,-1.2774044275283811,0.4952394664287567,0.782164990901947,0.1904577761888504,0.0,0.0,0.6859901547431946,62.76749801635742,75.0,-30.38949966430664,-15315.2255859375,254.7626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18658447265625,308.6479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17773.599609375,18000.0,0.0,0.0,0.3383223116397857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068127632141113,0.8068207502365112,-7.972360435815062e-06,0.0,0.0003433541278354,0.0,0.0,77.38302612304688,0.0,0.0,0.0,0.4881568849086761,4.0,0.0,1.0
583980,293.0874328613281,297.1499938964844,293.1499938964844,0.1578102856874466,-3306.48095703125,304.14178466796875,0.7901883721351624,0.2309233248233795,0.2090985178947448,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.4581049084663391,0.050000000745058,0.0495338961482048,293.0367126464844,297.1499938964844,293.1499938964844,0.1282420307397842,-2179.10107421875,304.1361999511719,0.7478235960006714,0.19612418115139,0.1378639489412307,293.0797424316406,297.1499938964844,293.1499938964844,0.3837229609489441,-7050.97265625,304.10894775390625,0.9990000128746032,0.5686614513397217,0.4470221698284149,293.1376037597656,297.1499938964844,293.1499938964844,0.0042027365416288,-1583.6519775390625,296.6343078613281,0.4581049084663391,0.050000000745058,0.2349674701690673,291.058349609375,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.6921691894531,291.0565795898437,1.0,0.2932800650596618,0.6112345457077026,0.6112345457077026,1.0,1.0,-1.294326901435852,0.5016834139823914,0.7926434278488159,0.193430483341217,0.0,0.0,0.6995551586151123,65.23829650878906,78.0,-27.94617080688477,-15496.970703125,266.7789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00567626953125,308.56329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17710.396484375,18000.0,0.0,0.0,0.3403379023075104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341397047042847,0.8341479301452637,-8.230370440287516e-06,0.0,0.0003453997196629,0.0,0.0,83.31365966796875,0.0,0.0,0.0,0.4998009800910949,4.0,0.0,1.0
584040,293.0874328613281,297.1499938964844,293.1499938964844,0.1578102856874466,-3306.48095703125,304.14178466796875,0.7901883721351624,0.2309233248233795,0.2090985178947448,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.4581049084663391,0.050000000745058,0.0495338961482048,293.0367126464844,297.1499938964844,293.1499938964844,0.1282420307397842,-2179.10107421875,304.1361999511719,0.7478235960006714,0.19612418115139,0.1378639489412307,293.0797424316406,297.1499938964844,293.1499938964844,0.3837229609489441,-7050.97265625,304.10894775390625,0.9990000128746032,0.5686614513397217,0.4470221698284149,293.1376037597656,297.1499938964844,293.1499938964844,0.0042027365416288,-1583.6519775390625,296.6343078613281,0.4581049084663391,0.050000000745058,0.2349674701690673,291.058349609375,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.6921691894531,291.0565795898437,1.0,0.2932800650596618,0.6112345457077026,0.6112345457077026,1.0,1.0,-1.294326901435852,0.5016834139823914,0.7926434278488159,0.193430483341217,0.0,0.0,0.6995551586151123,65.23829650878906,78.0,-27.94617080688477,-15496.970703125,266.7789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00567626953125,308.56329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17710.396484375,18000.0,0.0,0.0,0.3403379023075104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341397047042847,0.8341479301452637,-8.230370440287516e-06,0.0,0.0003453997196629,0.0,0.0,83.31365966796875,0.0,0.0,0.0,0.4998009800910949,4.0,0.0,1.0
584100,293.08770751953125,297.1499938964844,293.1499938964844,0.1586083471775055,-3319.968017578125,304.141845703125,0.7882097363471985,0.2316592633724212,0.2098031193017959,293.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.4555436372756958,0.050000000745058,0.0495793260633945,293.032470703125,297.1499938964844,293.1499938964844,0.1301533132791519,-2205.340576171875,304.1352233886719,0.7479820847511292,0.1983962506055832,0.1394361704587936,293.0920104980469,297.1499938964844,293.1499938964844,0.3891488909721374,-7130.3642578125,304.1065368652344,0.9990000128746032,0.5671396851539612,0.4518191814422607,293.1363220214844,297.1499938964844,293.1499938964844,0.0042130323126912,-1587.878173828125,296.6346740722656,0.4555436372756958,0.050000000745058,0.2351829707622528,291.049072265625,291.1499938964844,256.0845947265625,255.0919647216797,279.1371154785156,293.70953369140625,291.0474548339844,1.0,0.2957397997379303,0.6106067299842834,0.6106067299842834,1.0,1.0,-1.303131103515625,0.5050736665725708,0.7980574369430542,0.1950031667947769,0.0,0.0,0.7072085738182068,66.52544403076172,78.0,-26.482738494873047,-15592.677734375,273.1405639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9024353027344,308.5151672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17680.38671875,18000.0,0.0,0.0,0.3417630791664123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8498581051826477,0.849866509437561,-8.384321517951321e-06,0.0,0.0003468460636213,0.0,0.0,86.88678741455078,0.0,0.0,0.0,0.5065712928771973,4.0,0.0,1.0
584160,293.0880126953125,297.1499938964844,293.1499938964844,0.1593965142965316,-3333.262939453125,304.1418762207031,0.7862247228622437,0.2323914468288421,0.210504725575447,293.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.4530144035816192,0.050000000745058,0.0496258363127708,293.02789306640625,297.1499938964844,293.1499938964844,0.1321660280227661,-2232.866943359375,304.13427734375,0.7482509613037109,0.2007841765880584,0.1410946995019912,293.1050720214844,297.1499938964844,293.1499938964844,0.3946606814861297,-7210.61083984375,304.1044311523437,0.9990000128746032,0.5653111934661865,0.4566780030727386,293.135009765625,297.1499938964844,293.1499938964844,0.0042235692963004,-1592.1533203125,296.6356811523437,0.4530144035816192,0.050000000745058,0.2354035973548889,291.0404663085937,291.1499938964844,256.0552978515625,255.066635131836,279.1376037597656,293.7291259765625,291.0389709472656,1.0,0.2982400953769684,0.610022783279419,0.610022783279419,1.0,1.0,-1.3121169805526731,0.5085664987564087,0.8035505414009094,0.1966328471899032,0.0,0.0,0.715374767780304,67.84366607666016,81.0,-24.86260032653809,-15691.07421875,279.7188415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79315185546875,308.4643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17652.20703125,18000.0,0.0,0.0,0.3434619903564453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8668004870414734,0.866809070110321,-8.554562555218581e-06,0.0,0.000348570261849,0.0,0.0,90.8723602294922,0.0,0.0,0.0,0.5139238238334656,4.0,0.0,1.0
584220,293.0878601074219,297.1499938964844,293.1499938964844,0.1609738171100616,-3359.80322265625,304.1419677734375,0.7823144793510437,0.2339833378791809,0.2119345963001251,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.4480853080749511,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364319324493408,-2290.855712890625,304.1324157714844,0.7490336298942566,0.2057258486747741,0.1446117162704467,293.1330261230469,297.1499938964844,293.1499938964844,0.4058794975280761,-7372.77392578125,304.1009521484375,0.9990000128746032,0.5607799887657166,0.4665303528308868,293.1322021484375,297.1499938964844,293.1499938964844,0.0042455582879483,-1600.9150390625,296.6399841308594,0.4480853080749511,0.050000000745058,0.2358582019805908,291.0251770019531,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.0239562988281,1.0,0.3033367991447449,0.6089977622032166,0.6089977622032166,1.0,1.0,-1.3305422067642212,0.5158323049545288,0.8147099018096924,0.2000542432069778,0.0,0.0,0.7330617904663086,70.56141662597656,84.0,-21.41001510620117,-15894.9208984375,293.4801940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5639343261719,308.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17602.453125,18000.0,0.0,0.0,0.347642719745636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9038544297218324,0.9038633704185486,-8.941725354816299e-06,0.0,0.0003528131637722,0.0,0.0,100.08328247070312,0.0,0.0,0.0,0.5301856398582458,4.0,0.0,1.0
584280,293.0878601074219,297.1499938964844,293.1499938964844,0.1609738171100616,-3359.80322265625,304.1419677734375,0.7823144793510437,0.2339833378791809,0.2119345963001251,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.4480853080749511,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364319324493408,-2290.855712890625,304.1324157714844,0.7490336298942566,0.2057258486747741,0.1446117162704467,293.1330261230469,297.1499938964844,293.1499938964844,0.4058794975280761,-7372.77392578125,304.1009521484375,0.9990000128746032,0.5607799887657166,0.4665303528308868,293.1322021484375,297.1499938964844,293.1499938964844,0.0042455582879483,-1600.9150390625,296.6399841308594,0.4480853080749511,0.050000000745058,0.2358582019805908,291.0251770019531,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.0239562988281,1.0,0.3033367991447449,0.6089977622032166,0.6089977622032166,1.0,1.0,-1.3305422067642212,0.5158323049545288,0.8147099018096924,0.2000542432069778,0.0,0.0,0.7330617904663086,70.56141662597656,84.0,-21.41001510620117,-15894.9208984375,293.4801940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5639343261719,308.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17602.453125,18000.0,0.0,0.0,0.347642719745636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9038544297218324,0.9038633704185486,-8.941725354816299e-06,0.0,0.0003528131637722,0.0,0.0,100.08328247070312,0.0,0.0,0.0,0.5301856398582458,4.0,0.0,1.0
