time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584340,293.0824890136719,297.1499938964844,293.1499938964844,0.1633956581354141,-3400.61572265625,304.1405639648437,0.7796277403831482,0.2366568446159362,0.2142982631921768,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.4433590173721313,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399023830890655,-2337.532470703125,304.132568359375,0.7485277652740479,0.2091437727212906,0.1473943293094635,293.1630249023437,297.1499938964844,293.1499938964844,0.4173524975776672,-7537.20654296875,304.0981750488281,0.9990000128746032,0.555134117603302,0.4765146672725677,293.1292419433594,297.1499938964844,293.1499938964844,0.0042685135267674,-1609.9725341796875,296.6464233398437,0.4433590173721313,0.050000000745058,0.2363287955522537,291.0109558105469,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701110839844,291.00946044921875,1.0,0.3085252940654754,0.6064429879188538,0.6064429879188538,1.0,1.0,-1.3493889570236206,0.5224738717079163,0.8269151449203491,0.2027387768030166,0.0,0.0,0.7525061964988708,73.3752670288086,72.0,-21.4776554107666,-16113.56640625,307.9710998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3313903808594,308.251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17559.826171875,18000.0,0.0,0.0,0.3527814745903015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9443880319595336,0.9443973898887634,-9.38701123232022e-06,0.0,0.0003580283373594,0.0,0.0,110.95355224609376,0.0,0.0,0.0,0.5482351779937744,4.0,0.0,1.0
584400,293.0824890136719,297.1499938964844,293.1499938964844,0.1633956581354141,-3400.61572265625,304.1405639648437,0.7796277403831482,0.2366568446159362,0.2142982631921768,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.4433590173721313,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399023830890655,-2337.532470703125,304.132568359375,0.7485277652740479,0.2091437727212906,0.1473943293094635,293.1630249023437,297.1499938964844,293.1499938964844,0.4173524975776672,-7537.20654296875,304.0981750488281,0.9990000128746032,0.555134117603302,0.4765146672725677,293.1292419433594,297.1499938964844,293.1499938964844,0.0042685135267674,-1609.9725341796875,296.6464233398437,0.4433590173721313,0.050000000745058,0.2363287955522537,291.0109558105469,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701110839844,291.00946044921875,1.0,0.3085252940654754,0.6064429879188538,0.6064429879188538,1.0,1.0,-1.3493889570236206,0.5224738717079163,0.8269151449203491,0.2027387768030166,0.0,0.0,0.7525061964988708,73.3752670288086,72.0,-21.4776554107666,-16113.56640625,307.9710998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3313903808594,308.251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17559.826171875,18000.0,0.0,0.0,0.3527814745903015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9443880319595336,0.9443973898887634,-9.38701123232022e-06,0.0,0.0003580283373594,0.0,0.0,110.95355224609376,0.0,0.0,0.0,0.5482351779937744,4.0,0.0,1.0
584460,293.08258056640625,297.1499938964844,293.1499938964844,0.1650233417749405,-3427.482421875,304.1410827636719,0.782585620880127,0.2383549511432647,0.2160024642944336,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.4440573453903198,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421460658311844,-2367.164794921875,304.1346740722656,0.7523074150085449,0.2116932570934295,0.1492527574300766,293.1858825683594,297.1499938964844,293.1499938964844,0.4170617163181305,-7523.384765625,304.1165466308594,0.9990000128746032,0.5501331686973572,0.4750028550624847,293.12725830078125,297.1499938964844,293.1499938964844,0.0042792889289557,-1613.718505859375,296.6589050292969,0.4440573453903198,0.050000000745058,0.2362565994262695,291.0102844238281,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.0126647949219,1.0,0.3078801929950714,0.6030552387237549,0.6030552387237549,1.0,1.0,-1.3517570495605469,0.5214711427688599,0.8302858471870422,0.2011623680591583,0.0,0.0,0.7717577219009399,73.02692413330078,60.0,7.339010715484619,-16222.7412109375,308.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1227111816406,308.19305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17545.416015625,18000.0,0.0,0.0,0.3585787713527679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872865080833436,0.9872964024543762,-9.886955012916587e-06,0.0,0.0003639118513092,0.0,0.0,123.43977355957033,0.0,0.0,0.0,0.567518949508667,4.0,0.0,1.0
584520,293.08258056640625,297.1499938964844,293.1499938964844,0.1650233417749405,-3427.482421875,304.1410827636719,0.782585620880127,0.2383549511432647,0.2160024642944336,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.4440573453903198,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421460658311844,-2367.164794921875,304.1346740722656,0.7523074150085449,0.2116932570934295,0.1492527574300766,293.1858825683594,297.1499938964844,293.1499938964844,0.4170617163181305,-7523.384765625,304.1165466308594,0.9990000128746032,0.5501331686973572,0.4750028550624847,293.12725830078125,297.1499938964844,293.1499938964844,0.0042792889289557,-1613.718505859375,296.6589050292969,0.4440573453903198,0.050000000745058,0.2362565994262695,291.0102844238281,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.0126647949219,1.0,0.3078801929950714,0.6030552387237549,0.6030552387237549,1.0,1.0,-1.3517570495605469,0.5214711427688599,0.8302858471870422,0.2011623680591583,0.0,0.0,0.7717577219009399,73.02692413330078,60.0,7.339010715484619,-16222.7412109375,308.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1227111816406,308.19305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17545.416015625,18000.0,0.0,0.0,0.3585787713527679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872865080833436,0.9872964024543762,-9.886955012916587e-06,0.0,0.0003639118513092,0.0,0.0,123.43977355957033,0.0,0.0,0.0,0.567518949508667,4.0,0.0,1.0
584580,293.08404541015625,297.1499938964844,293.1499938964844,0.165545642375946,-3434.942626953125,304.1431884765625,0.7907209992408752,0.2397676408290863,0.2171881198883056,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.4496192038059234,0.050000000745058,0.0496909096837043,293.0260314941406,297.1499938964844,293.1499938964844,0.1435751914978027,-2385.224365234375,304.13739013671875,0.7610869407653809,0.2141672670841217,0.1508820652961731,293.185791015625,297.1499938964844,293.1499938964844,0.4047493934631347,-7332.21728515625,304.1484069824219,0.9990000128746032,0.5491878390312195,0.4634056985378265,293.1256408691406,297.1499938964844,293.1499938964844,0.0042729820124804,-1608.7203369140625,296.6964111328125,0.4496192038059234,0.050000000745058,0.2357122749090194,291.0541381835937,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595703125,1.0,0.3029364347457886,0.6013965606689453,0.6013965606689453,1.0,1.0,-1.3404288291931152,0.5156977772712708,0.8247310519218445,0.1974618583917617,0.0,0.0,0.7820665240287781,69.93279266357422,63.0,55.41637802124024,-16206.4091796875,296.2391052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9968566894531,308.19293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17690.744140625,18000.0,0.0,0.0,0.3642337918281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0186933279037476,1.018703579902649,-1.0302395821781827e-05,0.0,0.0003696510102599,0.0,0.0,133.53421020507812,0.0,0.0,0.0,0.5818272233009338,4.0,0.0,1.0
584640,293.08404541015625,297.1499938964844,293.1499938964844,0.165545642375946,-3434.942626953125,304.1431884765625,0.7907209992408752,0.2397676408290863,0.2171881198883056,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.4496192038059234,0.050000000745058,0.0496909096837043,293.0260314941406,297.1499938964844,293.1499938964844,0.1435751914978027,-2385.224365234375,304.13739013671875,0.7610869407653809,0.2141672670841217,0.1508820652961731,293.185791015625,297.1499938964844,293.1499938964844,0.4047493934631347,-7332.21728515625,304.1484069824219,0.9990000128746032,0.5491878390312195,0.4634056985378265,293.1256408691406,297.1499938964844,293.1499938964844,0.0042729820124804,-1608.7203369140625,296.6964111328125,0.4496192038059234,0.050000000745058,0.2357122749090194,291.0541381835937,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595703125,1.0,0.3029364347457886,0.6013965606689453,0.6013965606689453,1.0,1.0,-1.3404288291931152,0.5156977772712708,0.8247310519218445,0.1974618583917617,0.0,0.0,0.7820665240287781,69.93279266357422,63.0,55.41637802124024,-16206.4091796875,296.2391052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9968566894531,308.19293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17690.744140625,18000.0,0.0,0.0,0.3642337918281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0186933279037476,1.018703579902649,-1.0302395821781827e-05,0.0,0.0003696510102599,0.0,0.0,133.53421020507812,0.0,0.0,0.0,0.5818272233009338,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.1656675636768341,-3436.23681640625,304.1441955566406,0.7940189242362976,0.2404596209526062,0.2177726030349731,293.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4518014788627624,0.050000000745058,0.0496485792100429,293.0274658203125,297.1499938964844,293.1499938964844,0.1442205607891082,-2393.24609375,304.1385192871094,0.7649039030075073,0.2154596298933029,0.1517388224601745,293.1781921386719,297.1499938964844,293.1499938964844,0.3994159400463104,-7251.3037109375,304.1582946777344,0.9990000128746032,0.5502235889434814,0.4590522944927215,293.12457275390625,297.1499938964844,293.1499938964844,0.0042695431038737,-1605.62548828125,296.72125244140625,0.4518014788627624,0.050000000745058,0.2355114817619323,291.0852966308594,291.1499938964844,255.77706909179688,254.8258209228516,279.1334228515625,293.7037353515625,291.0907287597656,1.0,0.3014960289001465,0.6008493304252625,0.6008493304252625,1.0,1.0,-1.336635708808899,0.5138126611709595,0.8228231072425842,0.1961486041545868,0.0,0.0,0.7833037376403809,68.79537963867188,63.0,69.32459259033203,-16200.1796875,292.0444641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97467041015625,308.20416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.728515625,18000.0,0.0,0.0,0.3667880892753601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0270915031433103,1.0271018743515017,-1.0430694601382127e-05,0.0,0.0003722432884387,0.0,0.0,136.47059631347656,0.0,0.0,0.0,0.5857113003730774,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.1658604443073272,-3438.852783203125,304.1448974609375,0.7964432239532471,0.2411481291055679,0.2183646857738495,293.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.4532438218593597,0.050000000745058,0.0496213473379612,293.0285949707031,297.1499938964844,293.1499938964844,0.1449601799249649,-2402.62451171875,304.1392517089844,0.7679811120033264,0.2167845070362091,0.1526311188936233,293.16961669921875,297.1499938964844,293.1499938964844,0.395672082901001,-7195.13037109375,304.1635437011719,0.9990000128746032,0.5515525937080383,0.4562304019927978,293.1232604980469,297.1499938964844,293.1499938964844,0.0042683472856879,-1603.632568359375,296.7443542480469,0.4532438218593597,0.050000000745058,0.2353823035955429,291.1119689941406,291.1499938964844,255.7451629638672,254.7981719970703,279.1356811523437,293.710205078125,291.1163330078125,1.0,0.3005388379096985,0.6003062129020691,0.6003062129020691,1.0,1.0,-1.3348411321640017,0.5127584338188171,0.8220826983451843,0.1953187435865402,0.0,0.0,0.7831435799598694,68.0739517211914,66.0,69.24195861816406,-16201.423828125,289.6508483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97467041015625,308.21832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.19921875,18000.0,0.0,0.0,0.3691416382789612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0309046506881714,1.0309152603149414,-1.0500166354177054e-05,0.0,0.0003746318107005,0.0,0.0,137.92034912109375,0.0,0.0,0.0,0.5875455737113953,4.0,0.0,1.0
584820,293.0867614746094,297.1499938964844,293.1499938964844,0.1664482802152633,-3447.79345703125,304.1455993652344,0.7996044158935547,0.2425180077552795,0.2195695042610168,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.4546700119972229,0.050000000745058,0.0495949685573577,293.0304870605469,297.1499938964844,293.1499938964844,0.1466705352067947,-2424.68505859375,304.13995361328125,0.7726663947105408,0.2194770127534866,0.1544808745384216,293.1532287597656,297.1499938964844,293.1499938964844,0.391357272863388,-7131.94677734375,304.1659851074219,0.9990000128746032,0.5543810725212097,0.4534814059734344,293.1201171875,297.1499938964844,293.1499938964844,0.0042729219421744,-1602.944580078125,296.7846069335937,0.4546700119972229,0.050000000745058,0.2352571785449981,291.15118408203125,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.71881103515625,291.1540222167969,1.0,0.2998919486999511,0.599025309085846,0.599025309085846,1.0,1.0,-1.3350238800048828,0.5121215581893921,0.8229023814201355,0.1943980455398559,0.0,0.0,0.7802153825759888,67.40369415283203,69.0,54.6978874206543,-16226.2412109375,288.20623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0277099609375,308.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.830078125,18000.0,0.0,0.0,0.373225063085556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030176043510437,1.0301865339279177,-1.051990966516314e-05,0.0,0.0003787759924307,0.0,0.0,137.95101928710938,0.0,0.0,0.0,0.5873372554779053,4.0,0.0,1.0
584880,293.0867614746094,297.1499938964844,293.1499938964844,0.1664482802152633,-3447.79345703125,304.1455993652344,0.7996044158935547,0.2425180077552795,0.2195695042610168,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.4546700119972229,0.050000000745058,0.0495949685573577,293.0304870605469,297.1499938964844,293.1499938964844,0.1466705352067947,-2424.68505859375,304.13995361328125,0.7726663947105408,0.2194770127534866,0.1544808745384216,293.1532287597656,297.1499938964844,293.1499938964844,0.391357272863388,-7131.94677734375,304.1659851074219,0.9990000128746032,0.5543810725212097,0.4534814059734344,293.1201171875,297.1499938964844,293.1499938964844,0.0042729219421744,-1602.944580078125,296.7846069335937,0.4546700119972229,0.050000000745058,0.2352571785449981,291.15118408203125,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.71881103515625,291.1540222167969,1.0,0.2998919486999511,0.599025309085846,0.599025309085846,1.0,1.0,-1.3350238800048828,0.5121215581893921,0.8229023814201355,0.1943980455398559,0.0,0.0,0.7802153825759888,67.40369415283203,69.0,54.6978874206543,-16226.2412109375,288.20623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0277099609375,308.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.830078125,18000.0,0.0,0.0,0.373225063085556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030176043510437,1.0301865339279177,-1.051990966516314e-05,0.0,0.0003787759924307,0.0,0.0,137.95101928710938,0.0,0.0,0.0,0.5873372554779053,4.0,0.0,1.0
584940,293.0880432128906,297.1499938964844,293.1499938964844,0.1672712862491607,-3461.013671875,304.14569091796875,0.8008612394332886,0.2438617646694183,0.2207842469215393,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.4544482231140136,0.050000000745058,0.0495990104973316,293.0322570800781,297.1499938964844,293.1499938964844,0.1486042588949203,-2449.927978515625,304.1400756835937,0.7755759358406067,0.2221457511186599,0.1563529074192047,293.1416931152344,297.1499938964844,293.1499938964844,0.3906789422035217,-7124.13720703125,304.16168212890625,0.9990000128746032,0.5566500425338745,0.4539059996604919,293.1166687011719,297.1499938964844,293.1499938964844,0.004284665454179,-1605.775390625,296.8173522949219,0.4544482231140136,0.050000000745058,0.2352763563394546,291.17388916015625,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.71307373046875,291.1752319335937,1.0,0.3006221652030945,0.5972128510475159,0.5972128510475159,1.0,1.0,-1.3392651081085205,0.5128582119941711,0.8264068961143494,0.1940702646970749,0.0,0.0,0.7753489017486572,67.56990814208984,72.0,33.72056198120117,-16278.8427734375,290.3650207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.129638671875,308.32525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.658203125,18000.0,0.0,0.0,0.3765009045600891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0224827527999878,1.0224931240081787,-1.043958036461845e-05,0.0,0.0003821005520876,0.0,0.0,135.58970642089844,0.0,0.0,0.0,0.583899974822998,4.0,0.0,1.0
585000,293.0880432128906,297.1499938964844,293.1499938964844,0.1672712862491607,-3461.013671875,304.14569091796875,0.8008612394332886,0.2438617646694183,0.2207842469215393,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.4544482231140136,0.050000000745058,0.0495990104973316,293.0322570800781,297.1499938964844,293.1499938964844,0.1486042588949203,-2449.927978515625,304.1400756835937,0.7755759358406067,0.2221457511186599,0.1563529074192047,293.1416931152344,297.1499938964844,293.1499938964844,0.3906789422035217,-7124.13720703125,304.16168212890625,0.9990000128746032,0.5566500425338745,0.4539059996604919,293.1166687011719,297.1499938964844,293.1499938964844,0.004284665454179,-1605.775390625,296.8173522949219,0.4544482231140136,0.050000000745058,0.2352763563394546,291.17388916015625,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.71307373046875,291.1752319335937,1.0,0.3006221652030945,0.5972128510475159,0.5972128510475159,1.0,1.0,-1.3392651081085205,0.5128582119941711,0.8264068961143494,0.1940702646970749,0.0,0.0,0.7753489017486572,67.56990814208984,72.0,33.72056198120117,-16278.8427734375,290.3650207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.129638671875,308.32525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.658203125,18000.0,0.0,0.0,0.3765009045600891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0224827527999878,1.0224931240081787,-1.043958036461845e-05,0.0,0.0003821005520876,0.0,0.0,135.58970642089844,0.0,0.0,0.0,0.583899974822998,4.0,0.0,1.0
585060,293.08935546875,297.1499938964844,293.1499938964844,0.1682928055524826,-3477.81201171875,304.1454162597656,0.8006080985069275,0.2451649308204651,0.2219875007867813,293.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.4529500603675842,0.050000000745058,0.0496267788112163,293.0342712402344,297.1499938964844,293.1499938964844,0.1506837606430053,-2477.242431640625,304.1399230957031,0.7769759297370911,0.2247231006622314,0.158188596367836,293.136962890625,297.1499938964844,293.1499938964844,0.3930038511753082,-7161.1484375,304.15386962890625,0.9990000128746032,0.5578336119651794,0.4568009376525879,293.1133728027344,297.1499938964844,293.1499938964844,0.0043018544092774,-1611.399169921875,296.84246826171875,0.4529500603675842,0.050000000745058,0.235408067703247,291.1817932128906,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.1819763183594,1.0,0.3024121522903442,0.5947911143302917,0.5947911143302917,1.0,1.0,-1.3465782403945925,0.5144811868667603,0.832097053527832,0.1940452009439468,0.0,0.0,0.7704331278800964,68.3877182006836,75.0,13.685770988464355,-16355.759765625,295.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2560119628906,308.3952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18110.49609375,18000.0,0.0,0.0,0.3790674209594726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0122897624969482,1.0123000144958496,-1.0318346539861524e-05,0.0,0.0003847052284982,0.0,0.0,132.36288452148438,0.0,0.0,0.0,0.5792975425720215,4.0,0.0,1.0
585120,293.08935546875,297.1499938964844,293.1499938964844,0.1682928055524826,-3477.81201171875,304.1454162597656,0.8006080985069275,0.2451649308204651,0.2219875007867813,293.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.4529500603675842,0.050000000745058,0.0496267788112163,293.0342712402344,297.1499938964844,293.1499938964844,0.1506837606430053,-2477.242431640625,304.1399230957031,0.7769759297370911,0.2247231006622314,0.158188596367836,293.136962890625,297.1499938964844,293.1499938964844,0.3930038511753082,-7161.1484375,304.15386962890625,0.9990000128746032,0.5578336119651794,0.4568009376525879,293.1133728027344,297.1499938964844,293.1499938964844,0.0043018544092774,-1611.399169921875,296.84246826171875,0.4529500603675842,0.050000000745058,0.235408067703247,291.1817932128906,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.1819763183594,1.0,0.3024121522903442,0.5947911143302917,0.5947911143302917,1.0,1.0,-1.3465782403945925,0.5144811868667603,0.832097053527832,0.1940452009439468,0.0,0.0,0.7704331278800964,68.3877182006836,75.0,13.685770988464355,-16355.759765625,295.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2560119628906,308.3952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18110.49609375,18000.0,0.0,0.0,0.3790674209594726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0122897624969482,1.0123000144958496,-1.0318346539861524e-05,0.0,0.0003847052284982,0.0,0.0,132.36288452148438,0.0,0.0,0.0,0.5792975425720215,4.0,0.0,1.0
585180,293.0907287597656,297.1499938964844,293.1499938964844,0.1694544106721878,-3497.10498046875,304.14501953125,0.7991989254951477,0.246425449848175,0.2231698930263519,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4505176842212677,0.050000000745058,0.0496732108294963,293.03662109375,297.1499938964844,293.1499938964844,0.1528303325176239,-2505.5,304.13970947265625,0.7771493196487427,0.2271759063005447,0.1599553972482681,293.13922119140625,297.1499938964844,293.1499938964844,0.3977213203907013,-7233.08984375,304.14471435546875,0.9990000128746032,0.557722270488739,0.461599588394165,293.11053466796875,297.1499938964844,293.1499938964844,0.0043227616697549,-1618.97314453125,296.861328125,0.4505176842212677,0.050000000745058,0.2356283217668533,291.1788024902344,291.1499938964844,255.4905242919922,254.5771026611328,279.1235046386719,293.65826416015625,291.1781921386719,1.0,0.3050116896629333,0.5918949842453003,0.5918949842453003,1.0,1.0,-1.356197953224182,0.5167267918586731,0.839471161365509,0.194209024310112,0.0,0.0,0.7666866183280945,69.7171859741211,78.0,-1.7956539392471311,-16453.697265625,302.51202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3861083984375,308.46630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.52734375,18000.0,0.0,0.0,0.3810774087905884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0030134916305542,1.0030237436294556,-1.0201666555076372e-05,0.0,0.0003867451159749,0.0,0.0,129.407958984375,0.0,0.0,0.0,0.5750914812088013,4.0,0.0,1.0
585240,293.0907287597656,297.1499938964844,293.1499938964844,0.1694544106721878,-3497.10498046875,304.14501953125,0.7991989254951477,0.246425449848175,0.2231698930263519,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4505176842212677,0.050000000745058,0.0496732108294963,293.03662109375,297.1499938964844,293.1499938964844,0.1528303325176239,-2505.5,304.13970947265625,0.7771493196487427,0.2271759063005447,0.1599553972482681,293.13922119140625,297.1499938964844,293.1499938964844,0.3977213203907013,-7233.08984375,304.14471435546875,0.9990000128746032,0.557722270488739,0.461599588394165,293.11053466796875,297.1499938964844,293.1499938964844,0.0043227616697549,-1618.97314453125,296.861328125,0.4505176842212677,0.050000000745058,0.2356283217668533,291.1788024902344,291.1499938964844,255.4905242919922,254.5771026611328,279.1235046386719,293.65826416015625,291.1781921386719,1.0,0.3050116896629333,0.5918949842453003,0.5918949842453003,1.0,1.0,-1.356197953224182,0.5167267918586731,0.839471161365509,0.194209024310112,0.0,0.0,0.7666866183280945,69.7171859741211,78.0,-1.7956539392471311,-16453.697265625,302.51202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3861083984375,308.46630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.52734375,18000.0,0.0,0.0,0.3810774087905884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0030134916305542,1.0030237436294556,-1.0201666555076372e-05,0.0,0.0003867451159749,0.0,0.0,129.407958984375,0.0,0.0,0.0,0.5750914812088013,4.0,0.0,1.0
585300,293.0914001464844,297.1499938964844,293.1499938964844,0.1700702309608459,-3507.364501953125,304.1448059082031,0.7981588244438171,0.2470414638519287,0.2237531244754791,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.4490455090999603,0.050000000745058,0.0497021600604057,293.0379638671875,297.1499938964844,293.1499938964844,0.1539088189601898,-2519.697021484375,304.1396179199219,0.7768629193305969,0.2283530682325363,0.1608088165521621,293.1427917480469,297.1499938964844,293.1499938964844,0.400805115699768,-7279.419921875,304.1400756835937,0.9990000128746032,0.5571606755256653,0.4645663201808929,293.1093139648437,297.1499938964844,293.1499938964844,0.004334176890552,-1623.2626953125,296.8689880371094,0.4490455090999603,0.050000000745058,0.2357656508684158,291.1745300292969,291.1499938964844,255.4592742919922,254.5499420166016,279.12164306640625,293.6394958496094,291.1736755371094,1.0,0.3065516054630279,0.5903347730636597,0.5903347730636597,1.0,1.0,-1.361683011054993,0.5180385112762451,0.8436445593833923,0.1943535059690475,0.0,0.0,0.7654682993888855,70.5389175415039,78.0,-7.532421588897705,-16509.427734375,306.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44732666015625,308.5000305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18080.919921875,18000.0,0.0,0.0,0.3819299638271332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9994197487831116,0.9994298815727234,-1.0154436495213304e-05,0.0,0.0003876103728543,0.0,0.0,128.25514221191406,0.0,0.0,0.0,0.5734564661979675,4.0,0.0,1.0
585360,293.09210205078125,297.1499938964844,293.1499938964844,0.1707017719745636,-3517.8935546875,304.14459228515625,0.7969398498535156,0.2476493567228317,0.224331721663475,293.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.4474456012248993,0.050000000745058,0.049734391272068,293.0393371582031,297.1499938964844,293.1499938964844,0.154983103275299,-2533.830078125,304.1395568847656,0.776370108127594,0.2294982224702835,0.1616419553756714,293.1478271484375,297.1499938964844,293.1499938964844,0.4042941927909851,-7331.423828125,304.13555908203125,0.9990000128746032,0.5562590956687927,0.4678468108177185,293.1082458496094,297.1499938964844,293.1499938964844,0.004346078261733,-1627.7979736328125,296.8758239746094,0.4474456012248993,0.050000000745058,0.2359185367822647,291.1689758300781,291.1499938964844,255.42828369140625,254.52297973632807,279.1202087402344,293.6202087402344,291.1679077148437,1.0,0.3082241415977478,0.5887346863746643,0.5887346863746643,1.0,1.0,-1.367537498474121,0.5194624662399292,0.8480750322341919,0.1945410817861557,0.0,0.0,0.7647503614425659,71.45030212402344,81.0,-12.009514808654783,-16569.0859375,311.4764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5037841796875,308.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.4921875,18000.0,0.0,0.0,0.3827121555805206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967634081840516,0.9967735409736632,-1.0117843885382172e-05,0.0,0.0003884041798301,0.0,0.0,127.39163970947266,0.0,0.0,0.0,0.5722433924674988,4.0,0.0,1.0
585420,293.0934753417969,297.1499938964844,293.1499938964844,0.1719901710748672,-3539.36865234375,304.1442565917969,0.7940798997879028,0.2488356381654739,0.2254726886749267,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.4439754784107208,0.050000000745058,0.0498072355985641,293.0423278808594,297.1499938964844,293.1499938964844,0.1571041792631149,-2561.692626953125,304.1394958496094,0.7748851776123047,0.2316988259553909,0.1632502228021621,293.1619567871094,297.1499938964844,293.1499938964844,0.4122777283191681,-7449.19677734375,304.1271057128906,0.9990000128746032,0.5534589290618896,0.4751773476600647,293.1063842773437,297.1499938964844,293.1499938964844,0.004371013958007,-1637.4078369140625,296.8878479003906,0.4439754784107208,0.050000000745058,0.2362640798091888,291.15545654296875,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.58203125,291.1542053222656,1.0,0.3118936419486999,0.5854964256286621,0.5854964256286621,1.0,1.0,-1.3801391124725342,0.522607684135437,0.8575314283370972,0.1950459778308868,0.0,0.0,0.7648899555206299,73.501953125,69.0,-17.815378189086914,-16698.32421875,321.8825378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5976867675781,308.5856628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.89453125,18000.0,0.0,0.0,0.3841605186462402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946306943893432,0.9946407675743104,-1.0081741493195295e-05,0.0,0.0003898740978911,0.0,0.0,126.64010620117188,0.0,0.0,0.0,0.571251392364502,4.0,0.0,1.0
585480,293.0934753417969,297.1499938964844,293.1499938964844,0.1719901710748672,-3539.36865234375,304.1442565917969,0.7940798997879028,0.2488356381654739,0.2254726886749267,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.4439754784107208,0.050000000745058,0.0498072355985641,293.0423278808594,297.1499938964844,293.1499938964844,0.1571041792631149,-2561.692626953125,304.1394958496094,0.7748851776123047,0.2316988259553909,0.1632502228021621,293.1619567871094,297.1499938964844,293.1499938964844,0.4122777283191681,-7449.19677734375,304.1271057128906,0.9990000128746032,0.5534589290618896,0.4751773476600647,293.1063842773437,297.1499938964844,293.1499938964844,0.004371013958007,-1637.4078369140625,296.8878479003906,0.4439754784107208,0.050000000745058,0.2362640798091888,291.15545654296875,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.58203125,291.1542053222656,1.0,0.3118936419486999,0.5854964256286621,0.5854964256286621,1.0,1.0,-1.3801391124725342,0.522607684135437,0.8575314283370972,0.1950459778308868,0.0,0.0,0.7648899555206299,73.501953125,69.0,-17.815378189086914,-16698.32421875,321.8825378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5976867675781,308.5856628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.89453125,18000.0,0.0,0.0,0.3841605186462402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946306943893432,0.9946407675743104,-1.0081741493195295e-05,0.0,0.0003898740978911,0.0,0.0,126.64010620117188,0.0,0.0,0.0,0.571251392364502,4.0,0.0,1.0
585540,293.0946044921875,297.1499938964844,293.1499938964844,0.1729652881622314,-3555.275390625,304.1445617675781,0.7975887656211853,0.250036209821701,0.2265015542507171,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.4458149969577789,0.050000000745058,0.049768041819334,293.0450744628906,297.1499938964844,293.1499938964844,0.1588866114616394,-2584.783203125,304.1400451660156,0.7794570922851562,0.2338695526123047,0.1647300869226455,293.1712951660156,297.1499938964844,293.1499938964844,0.4089708030223846,-7395.087890625,304.1408386230469,0.9990000128746032,0.5512318015098572,0.4712530374526977,293.10467529296875,297.1499938964844,293.1499938964844,0.0043854224495589,-1642.3526611328125,296.9075927734375,0.4458149969577789,0.050000000745058,0.2360781580209732,291.1551513671875,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.156982421875,1.0,0.3100572526454925,0.5833090543746948,0.5833090543746948,1.0,1.0,-1.3781801462173462,0.5202524662017822,0.8579277396202087,0.193118542432785,0.0,0.0,0.7646968960762024,72.47777557373047,57.0,5.397583484649658,-16723.7109375,318.6001281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6778869628906,308.6620483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.22265625,18000.0,0.0,0.0,0.3854107856750488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953346252441406,0.9953446984291076,-1.008693016046891e-05,0.0,0.0003911429666914,0.0,0.0,126.82720184326172,0.0,0.0,0.0,0.571486234664917,4.0,0.0,1.0
585600,293.0946044921875,297.1499938964844,293.1499938964844,0.1729652881622314,-3555.275390625,304.1445617675781,0.7975887656211853,0.250036209821701,0.2265015542507171,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.4458149969577789,0.050000000745058,0.049768041819334,293.0450744628906,297.1499938964844,293.1499938964844,0.1588866114616394,-2584.783203125,304.1400451660156,0.7794570922851562,0.2338695526123047,0.1647300869226455,293.1712951660156,297.1499938964844,293.1499938964844,0.4089708030223846,-7395.087890625,304.1408386230469,0.9990000128746032,0.5512318015098572,0.4712530374526977,293.10467529296875,297.1499938964844,293.1499938964844,0.0043854224495589,-1642.3526611328125,296.9075927734375,0.4458149969577789,0.050000000745058,0.2360781580209732,291.1551513671875,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.156982421875,1.0,0.3100572526454925,0.5833090543746948,0.5833090543746948,1.0,1.0,-1.3781801462173462,0.5202524662017822,0.8579277396202087,0.193118542432785,0.0,0.0,0.7646968960762024,72.47777557373047,57.0,5.397583484649658,-16723.7109375,318.6001281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6778869628906,308.6620483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.22265625,18000.0,0.0,0.0,0.3854107856750488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953346252441406,0.9953446984291076,-1.008693016046891e-05,0.0,0.0003911429666914,0.0,0.0,126.82720184326172,0.0,0.0,0.0,0.571486234664917,4.0,0.0,1.0
585660,293.095458984375,297.1499938964844,293.1499938964844,0.1733847707509994,-3561.33447265625,304.14569091796875,0.8068453073501587,0.2512668967247009,0.2274708002805709,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.4525526463985443,0.050000000745058,0.0496340990066528,293.04693603515625,297.1499938964844,293.1499938964844,0.1601882874965667,-2601.060791015625,304.1412048339844,0.7897351980209351,0.236147403717041,0.1661934405565261,293.159912109375,297.1499938964844,293.1499938964844,0.3945912420749664,-7176.54443359375,304.1680603027344,0.9990000128746032,0.552951991558075,0.4575753808021545,293.1024169921875,297.1499938964844,293.1499938964844,0.0043860939331352,-1640.3985595703125,296.9480285644531,0.4525526463985443,0.050000000745058,0.2354427874088287,291.1885070800781,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5536804199219,291.19244384765625,1.0,0.3041911423206329,0.5824329853057861,0.5824329853057861,1.0,1.0,-1.3637629747390747,0.5136016607284546,0.8501613140106201,0.1893509477376938,0.0,0.0,0.7576487064361572,68.8466567993164,60.0,41.20148086547852,-16631.8515625,303.7777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78692626953125,308.7608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18114.150390625,18000.0,0.0,0.0,0.3860052525997162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98723965883255,0.9872496724128724,-1.0015011866926216e-05,0.0,0.0003917462599929,0.0,0.0,124.57656860351562,0.0,0.0,0.0,0.5678173899650574,4.0,0.0,1.0
585720,293.095458984375,297.1499938964844,293.1499938964844,0.1733847707509994,-3561.33447265625,304.14569091796875,0.8068453073501587,0.2512668967247009,0.2274708002805709,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.4525526463985443,0.050000000745058,0.0496340990066528,293.04693603515625,297.1499938964844,293.1499938964844,0.1601882874965667,-2601.060791015625,304.1412048339844,0.7897351980209351,0.236147403717041,0.1661934405565261,293.159912109375,297.1499938964844,293.1499938964844,0.3945912420749664,-7176.54443359375,304.1680603027344,0.9990000128746032,0.552951991558075,0.4575753808021545,293.1024169921875,297.1499938964844,293.1499938964844,0.0043860939331352,-1640.3985595703125,296.9480285644531,0.4525526463985443,0.050000000745058,0.2354427874088287,291.1885070800781,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5536804199219,291.19244384765625,1.0,0.3041911423206329,0.5824329853057861,0.5824329853057861,1.0,1.0,-1.3637629747390747,0.5136016607284546,0.8501613140106201,0.1893509477376938,0.0,0.0,0.7576487064361572,68.8466567993164,60.0,41.20148086547852,-16631.8515625,303.7777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78692626953125,308.7608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18114.150390625,18000.0,0.0,0.0,0.3860052525997162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98723965883255,0.9872496724128724,-1.0015011866926216e-05,0.0,0.0003917462599929,0.0,0.0,124.57656860351562,0.0,0.0,0.0,0.5678173899650574,4.0,0.0,1.0
585780,293.0959777832031,297.1499938964844,293.1499938964844,0.1735787689685821,-3563.969970703125,304.1462707519531,0.8111267685890198,0.2519940435886383,0.2280748039484024,293.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.4556936919689178,0.050000000745058,0.0495761781930923,293.0476379394531,297.1499938964844,293.1499938964844,0.160968616604805,-2610.77685546875,304.1416931152344,0.7948871850967407,0.2375750690698623,0.1671347916126251,293.1445007324219,297.1499938964844,293.1499938964844,0.387596994638443,-7072.3408203125,304.176513671875,0.9990000128746032,0.5558444857597351,0.4515310525894165,293.10064697265625,297.1499938964844,293.1499938964844,0.0043875905685126,-1639.3382568359375,296.9768981933594,0.4556936919689178,0.050000000745058,0.2351680546998977,291.2142028808594,291.1499938964844,255.21563720703125,254.337631225586,279.139892578125,293.56011962890625,291.2172241210937,1.0,0.3020623922348022,0.5821072459220886,0.5821072459220886,1.0,1.0,-1.3579567670822144,0.5109850168228149,0.8469718098640442,0.1877951025962829,0.0,0.0,0.7500941157341003,67.28192138671875,60.0,47.23902130126953,-16577.302734375,297.6512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8748474121094,308.81329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18209.494140625,18000.0,0.0,0.0,0.3858941197395324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.975196659564972,0.9752065539360046,-9.893058631860184e-06,0.0,0.000391633453546,0.0,0.0,121.1416015625,0.0,0.0,0.0,0.5624436140060425,4.0,0.0,1.0
585840,293.0963439941406,297.1499938964844,293.1499938964844,0.1738061308860778,-3567.49462890625,304.1463928222656,0.8132215738296509,0.2524702548980713,0.228479728102684,293.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.4571726620197296,0.050000000745058,0.049549788236618,293.0480041503906,297.1499938964844,293.1499938964844,0.1616024821996688,-2618.84521484375,304.1417541503906,0.7976348996162415,0.2385425120592117,0.1677840799093246,293.1335754394531,297.1499938964844,293.1499938964844,0.3843234479427337,-7024.3173828125,304.1786193847656,0.9990000128746032,0.558029055595398,0.4487504959106445,293.09930419921875,297.1499938964844,293.1499938964844,0.0043910900130867,-1639.9119873046875,296.99334716796875,0.4571726620197296,0.050000000745058,0.2350428700447082,291.2250671386719,291.1499938964844,255.1934814453125,254.3182830810547,279.1413269042969,293.5648193359375,291.2268371582031,1.0,0.3010610938072204,0.5818793773651123,0.5818793773651123,1.0,1.0,-1.3557014465332031,0.5098975896835327,0.8458037972450256,0.1871246695518493,0.0,0.0,0.7449072003364563,66.57582092285156,63.0,40.3219108581543,-16545.06640625,295.0570373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,308.8424377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18255.37890625,18000.0,0.0,0.0,0.3856422007083893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9649243950843812,0.9649341702461244,-9.782414053916e-06,0.0,0.0003913778054993,0.0,0.0,118.1991958618164,0.0,0.0,0.0,0.5579013228416443,4.0,0.0,1.0
585900,293.0968017578125,297.1499938964844,293.1499938964844,0.1741884499788284,-3573.656005859375,304.1463623046875,0.8152505159378052,0.2530588507652282,0.2289880067110061,293.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305908203125,0.4585118889808655,0.050000000745058,0.0495263487100601,293.0483703613281,297.1499938964844,293.1499938964844,0.1625032871961593,-2630.438720703125,304.1416015625,0.800504744052887,0.2397593408823013,0.1686118394136428,293.120361328125,297.1499938964844,293.1499938964844,0.3813845813274383,-6982.02099609375,304.1787414550781,0.9990000128746032,0.5608364939689636,0.446266770362854,293.097412109375,297.1499938964844,293.1499938964844,0.0043984809890389,-1642.0791015625,297.01092529296875,0.4585118889808655,0.050000000745058,0.2349316775798797,291.2319641113281,291.1499938964844,255.16629028320312,254.29454040527344,279.14208984375,293.56964111328125,291.2326354980469,1.0,0.3002400994300842,0.5815439224243164,0.5815439224243164,1.0,1.0,-1.3541609048843384,0.5090377926826477,0.8451230525970459,0.1865328252315521,0.0,0.0,0.7387110590934753,65.95610809326172,63.0,27.51864051818848,-16512.03125,292.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,308.8764038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18281.021484375,18000.0,0.0,0.0,0.385143369436264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9514139890670776,0.9514236450195312,-9.630994100007229e-06,0.0,0.0003908715734723,0.0,0.0,114.34352111816406,0.0,0.0,0.0,0.5519105195999146,4.0,0.0,1.0
585960,293.0972900390625,297.1499938964844,293.1499938964844,0.1746598482131958,-3581.39990234375,304.1461486816406,0.8167040944099426,0.2536404430866241,0.2294986397027969,293.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330017089844,0.4593309760093689,0.050000000745058,0.049512218683958,293.0487365722656,297.1499938964844,293.1499938964844,0.1634966880083084,-2643.310302734375,304.1413269042969,0.8027914762496948,0.2409733980894088,0.1694486886262893,293.1083068847656,297.1499938964844,293.1499938964844,0.3795838057994842,-6957.0751953125,304.1767578125,0.9990000128746032,0.5635768175125122,0.4447630941867828,293.0953674316406,297.1499938964844,293.1499938964844,0.0044085420668125,-1645.5303955078125,297.02606201171875,0.4593309760093689,0.050000000745058,0.2348646521568298,291.2330627441406,291.1499938964844,255.13970947265625,254.27130126953125,279.14178466796875,293.57196044921875,291.23272705078125,1.0,0.2998426556587219,0.5811139345169067,0.5811139345169067,1.0,1.0,-1.3538748025894165,0.5086360573768616,0.8452387452125549,0.1861505210399627,0.0,0.0,0.7330288290977478,65.59271240234375,66.0,13.39521598815918,-16488.2421875,292.0150756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10699462890625,308.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18282.416015625,18000.0,0.0,0.0,0.3844688534736633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938084602355957,0.9380940794944764,-9.478368156123906e-06,0.0,0.0003901869931723,0.0,0.0,110.58544158935548,0.0,0.0,0.0,0.5459908843040466,4.0,0.0,1.0
586020,293.0982360839844,297.1499938964844,293.1499938964844,0.1758181303739547,-3600.68310546875,304.1455078125,0.8181529641151428,0.25478196144104,0.230522945523262,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232360839844,0.4596118330955505,0.050000000745058,0.0495073944330215,293.0496520996094,297.1499938964844,293.1499938964844,0.1656816750764846,-2671.764404296875,304.1405639648437,0.8058041334152222,0.2433552742004394,0.1711170077323913,293.0896301269531,297.1499938964844,293.1499938964844,0.3789214193820953,-6951.474609375,304.1688537597656,0.9990000128746032,0.5684391260147095,0.4442499876022339,293.0909729003906,297.1499938964844,293.1499938964844,0.0044350759126245,-1655.5126953125,297.0504455566406,0.4596118330955505,0.050000000745058,0.234841763973236,291.2212219238281,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.219482421875,1.0,0.3001183867454529,0.5798795223236084,0.5798795223236084,1.0,1.0,-1.3564560413360596,0.5088827013969421,0.8475732803344727,0.1858119517564773,0.0,0.0,0.7241238951683044,65.51116943359375,69.0,-12.42743682861328,-16471.0390625,292.92401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645263671875,308.9631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18235.59375,18000.0,0.0,0.0,0.382740318775177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148473739624025,0.9148565530776978,-9.20631646295078e-06,0.0,0.0003884327597916,0.0,0.0,104.1591339111328,0.0,0.0,0.0,0.5356721878051758,4.0,0.0,1.0
586080,293.0982360839844,297.1499938964844,293.1499938964844,0.1758181303739547,-3600.68310546875,304.1455078125,0.8181529641151428,0.25478196144104,0.230522945523262,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232360839844,0.4596118330955505,0.050000000745058,0.0495073944330215,293.0496520996094,297.1499938964844,293.1499938964844,0.1656816750764846,-2671.764404296875,304.1405639648437,0.8058041334152222,0.2433552742004394,0.1711170077323913,293.0896301269531,297.1499938964844,293.1499938964844,0.3789214193820953,-6951.474609375,304.1688537597656,0.9990000128746032,0.5684391260147095,0.4442499876022339,293.0909729003906,297.1499938964844,293.1499938964844,0.0044350759126245,-1655.5126953125,297.0504455566406,0.4596118330955505,0.050000000745058,0.234841763973236,291.2212219238281,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.219482421875,1.0,0.3001183867454529,0.5798795223236084,0.5798795223236084,1.0,1.0,-1.3564560413360596,0.5088827013969421,0.8475732803344727,0.1858119517564773,0.0,0.0,0.7241238951683044,65.51116943359375,69.0,-12.42743682861328,-16471.0390625,292.92401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645263671875,308.9631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18235.59375,18000.0,0.0,0.0,0.382740318775177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148473739624025,0.9148565530776978,-9.20631646295078e-06,0.0,0.0003884327597916,0.0,0.0,104.1591339111328,0.0,0.0,0.0,0.5356721878051758,4.0,0.0,1.0
