time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586140,293.0992126464844,297.1499938964844,293.1499938964844,0.1771584451198578,-3623.11962890625,304.144775390625,0.8180251717567444,0.2558920085430145,0.2315437793731689,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.4584185183048248,0.050000000745058,0.049527920782566,293.0509338378906,297.1499938964844,293.1499938964844,0.1679979562759399,-2701.96826171875,304.1398620605469,0.8070430159568787,0.2456363886594772,0.1727409660816192,293.07916259765625,297.1499938964844,293.1499938964844,0.3814336657524109,-6992.95263671875,304.1583557128906,0.9990000128746032,0.5721042156219482,0.4464383423328399,293.086669921875,297.1499938964844,293.1499938964844,0.004467649385333,-1668.3072509765625,297.0696716308594,0.4584185183048248,0.050000000745058,0.2349391281604766,291.19757080078125,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1951599121094,1.0,0.3015453219413757,0.5781477689743042,0.5781477689743042,1.0,1.0,-1.3623979091644287,0.5101648569107056,0.8522330522537231,0.1858458220958709,0.0,0.0,0.7192554473876953,66.12716674804688,72.0,-29.49218368530273,-16495.83203125,296.8871765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,309.005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.25,18000.0,0.0,0.0,0.3807868361473083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993202447891235,0.8993292450904846,-9.015960131364407e-06,0.0,0.0003864502068608,0.0,0.0,99.91925811767578,0.0,0.0,0.0,0.5287525057792664,4.0,0.0,1.0
586200,293.0992126464844,297.1499938964844,293.1499938964844,0.1771584451198578,-3623.11962890625,304.144775390625,0.8180251717567444,0.2558920085430145,0.2315437793731689,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.4584185183048248,0.050000000745058,0.049527920782566,293.0509338378906,297.1499938964844,293.1499938964844,0.1679979562759399,-2701.96826171875,304.1398620605469,0.8070430159568787,0.2456363886594772,0.1727409660816192,293.07916259765625,297.1499938964844,293.1499938964844,0.3814336657524109,-6992.95263671875,304.1583557128906,0.9990000128746032,0.5721042156219482,0.4464383423328399,293.086669921875,297.1499938964844,293.1499938964844,0.004467649385333,-1668.3072509765625,297.0696716308594,0.4584185183048248,0.050000000745058,0.2349391281604766,291.19757080078125,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1951599121094,1.0,0.3015453219413757,0.5781477689743042,0.5781477689743042,1.0,1.0,-1.3623979091644287,0.5101648569107056,0.8522330522537231,0.1858458220958709,0.0,0.0,0.7192554473876953,66.12716674804688,72.0,-29.49218368530273,-16495.83203125,296.8871765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,309.005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.25,18000.0,0.0,0.0,0.3807868361473083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993202447891235,0.8993292450904846,-9.015960131364407e-06,0.0,0.0003864502068608,0.0,0.0,99.91925811767578,0.0,0.0,0.0,0.5287525057792664,4.0,0.0,1.0
586260,293.10028076171875,297.1499938964844,293.1499938964844,0.1785649955272674,-3646.64111328125,304.1441650390625,0.8166788220405579,0.2569676041603088,0.2325532287359237,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.4561187922954559,0.050000000745058,0.0495684519410133,293.0526733398437,297.1499938964844,293.1499938964844,0.1703175902366638,-2732.14453125,304.1393737792969,0.8068838715553284,0.2477985322475433,0.1742983609437942,293.076904296875,297.1499938964844,293.1499938964844,0.3863624632358551,-7069.44140625,304.1473693847656,0.9990000128746032,0.5743730068206787,0.4507267773151397,293.08282470703125,297.1499938964844,293.1499938964844,0.004503556061536,-1682.5245361328125,297.0869140625,0.4561187922954559,0.050000000745058,0.2351313978433609,291.1694641113281,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1669311523437,1.0,0.3038615584373474,0.5760469436645508,0.5760469436645508,1.0,1.0,-1.370905518531799,0.5122239589691162,0.8586814999580383,0.1861547380685806,0.0,0.0,0.7184931039810181,67.2930679321289,75.0,-37.1308479309082,-16558.287109375,303.2738647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4597473144531,309.028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.294921875,18000.0,0.0,0.0,0.3789549469947815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8928957581520081,0.8929046988487244,-8.924341273086611e-06,0.0,0.0003845911123789,0.0,0.0,98.0904541015625,0.0,0.0,0.0,0.5258296132087708,4.0,0.0,1.0
586320,293.10028076171875,297.1499938964844,293.1499938964844,0.1785649955272674,-3646.64111328125,304.1441650390625,0.8166788220405579,0.2569676041603088,0.2325532287359237,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.4561187922954559,0.050000000745058,0.0495684519410133,293.0526733398437,297.1499938964844,293.1499938964844,0.1703175902366638,-2732.14453125,304.1393737792969,0.8068838715553284,0.2477985322475433,0.1742983609437942,293.076904296875,297.1499938964844,293.1499938964844,0.3863624632358551,-7069.44140625,304.1473693847656,0.9990000128746032,0.5743730068206787,0.4507267773151397,293.08282470703125,297.1499938964844,293.1499938964844,0.004503556061536,-1682.5245361328125,297.0869140625,0.4561187922954559,0.050000000745058,0.2351313978433609,291.1694641113281,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1669311523437,1.0,0.3038615584373474,0.5760469436645508,0.5760469436645508,1.0,1.0,-1.370905518531799,0.5122239589691162,0.8586814999580383,0.1861547380685806,0.0,0.0,0.7184931039810181,67.2930679321289,75.0,-37.1308479309082,-16558.287109375,303.2738647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4597473144531,309.028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.294921875,18000.0,0.0,0.0,0.3789549469947815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8928957581520081,0.8929046988487244,-8.924341273086611e-06,0.0,0.0003845911123789,0.0,0.0,98.0904541015625,0.0,0.0,0.0,0.5258296132087708,4.0,0.0,1.0
586380,293.1013488769531,297.1499938964844,293.1499938964844,0.1799644827842712,-3669.9609375,304.143798828125,0.8144083023071289,0.2580075263977051,0.2335458099842071,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4530398845672607,0.050000000745058,0.0496248304843902,293.0547180175781,297.1499938964844,293.1499938964844,0.172570988535881,-2761.342041015625,304.13916015625,0.8056527376174927,0.2498469799757003,0.1757862567901611,293.08203125,297.1499938964844,293.1499938964844,0.3931136131286621,-7171.60791015625,304.13702392578125,0.9990000128746032,0.5751976370811462,0.4566235840320587,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410180464386,-1697.2718505859375,297.10400390625,0.4530398845672607,0.050000000745058,0.2353988289833068,291.14141845703125,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.484619140625,291.1390380859375,1.0,0.3068568706512451,0.5737501382827759,0.5737501382827759,1.0,1.0,-1.3813496828079224,0.5149083733558655,0.8664412498474121,0.1867160052061081,0.0,0.0,0.7215061783790588,68.89385223388672,78.0,-38.31092834472656,-16650.08984375,311.60504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,309.0260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.685546875,18000.0,0.0,0.0,0.3775608539581299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952873945236206,0.8952962756156921,-8.92959360498935e-06,0.0,0.0003831762587651,0.0,0.0,98.53490447998048,0.0,0.0,0.0,0.5267852544784546,4.0,0.0,1.0
586440,293.1013488769531,297.1499938964844,293.1499938964844,0.1799644827842712,-3669.9609375,304.143798828125,0.8144083023071289,0.2580075263977051,0.2335458099842071,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4530398845672607,0.050000000745058,0.0496248304843902,293.0547180175781,297.1499938964844,293.1499938964844,0.172570988535881,-2761.342041015625,304.13916015625,0.8056527376174927,0.2498469799757003,0.1757862567901611,293.08203125,297.1499938964844,293.1499938964844,0.3931136131286621,-7171.60791015625,304.13702392578125,0.9990000128746032,0.5751976370811462,0.4566235840320587,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410180464386,-1697.2718505859375,297.10400390625,0.4530398845672607,0.050000000745058,0.2353988289833068,291.14141845703125,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.484619140625,291.1390380859375,1.0,0.3068568706512451,0.5737501382827759,0.5737501382827759,1.0,1.0,-1.3813496828079224,0.5149083733558655,0.8664412498474121,0.1867160052061081,0.0,0.0,0.7215061783790588,68.89385223388672,78.0,-38.31092834472656,-16650.08984375,311.60504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,309.0260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.685546875,18000.0,0.0,0.0,0.3775608539581299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952873945236206,0.8952962756156921,-8.92959360498935e-06,0.0,0.0003831762587651,0.0,0.0,98.53490447998048,0.0,0.0,0.0,0.5267852544784546,4.0,0.0,1.0
586500,293.1018981933594,297.1499938964844,293.1499938964844,0.1806498765945434,-3681.3447265625,304.1436767578125,0.8130011558532715,0.2585141658782959,0.2340347468852996,293.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.451296329498291,0.050000000745058,0.0496578998863697,293.05584716796875,297.1499938964844,293.1499938964844,0.1736647635698318,-2775.467041015625,304.13916015625,0.8047220706939697,0.2508337199687958,0.1765064597129821,293.0870666503906,297.1499938964844,293.1499938964844,0.3970282077789306,-7230.0830078125,304.1322937011719,0.9990000128746032,0.5750745534896851,0.4600473344326019,293.0781555175781,297.1499938964844,293.1499938964844,0.0045600454322993,-1704.702880859375,297.1128234863281,0.451296329498291,0.050000000745058,0.2355556935071945,291.1280822753906,291.1499938964844,254.93316650390625,254.09034729003903,279.127685546875,293.4681091308594,291.1258239746094,1.0,0.3085552453994751,0.5725781917572021,0.5725781917572021,1.0,1.0,-1.3871387243270874,0.5164527297019958,0.8706859946250916,0.1870918124914169,0.0,0.0,0.7242924571037292,69.82813262939453,78.0,-37.51457977294922,-16704.376953125,316.3804016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45367431640625,309.0148620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17920.23828125,18000.0,0.0,0.0,0.3771082758903503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8995108008384705,0.8995198011398315,-8.966025234258268e-06,0.0,0.0003827169712167,0.0,0.0,99.54448699951172,0.0,0.0,0.0,0.5286026000976562,4.0,0.0,1.0
586560,293.1024780273437,297.1499938964844,293.1499938964844,0.1813228279352188,-3692.49755859375,304.14361572265625,0.8114445209503174,0.2590120732784271,0.2345184534788131,293.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.4494565427303314,0.050000000745058,0.0496937558054924,293.0570068359375,297.1499938964844,293.1499938964844,0.1747360825538635,-2789.271484375,304.1391906738281,0.8036267757415771,0.2517988979816437,0.1772127002477646,293.0935363769531,297.1499938964844,293.1499938964844,0.4012406766414642,-7292.54443359375,304.1278381347656,0.9990000128746032,0.5746011137962341,0.4637307226657867,293.0768737792969,297.1499938964844,293.1499938964844,0.004579200875014,-1712.1383056640625,297.1219177246094,0.4494565427303314,0.050000000745058,0.2357257753610611,291.1153869628906,291.1499938964844,254.9144897460937,254.07394409179688,279.1272888183594,293.4520568847656,291.1132507324219,1.0,0.3103635013103485,0.5714131593704224,0.5714131593704224,1.0,1.0,-1.393235683441162,0.5181187987327576,0.8751169443130493,0.1875325441360473,0.0,0.0,0.7278650403022766,70.83870697021484,81.0,-36.21795272827149,-16763.115234375,321.5098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4216003417969,308.996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.11328125,18000.0,0.0,0.0,0.3768523931503296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9055917859077454,0.9056007862091064,-9.023607162816916e-06,0.0,0.0003824572777375,0.0,0.0,101.0512237548828,0.0,0.0,0.0,0.5312480330467224,4.0,0.0,1.0
586620,293.1036376953125,297.1499938964844,293.1499938964844,0.182627335190773,-3714.049072265625,304.1435546875,0.8079553842544556,0.2599821090698242,0.2354693859815597,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.4455876052379608,0.050000000745058,0.0497726202011108,293.05938720703125,297.1499938964844,293.1499938964844,0.1768147498369217,-2815.971435546875,304.1393127441406,0.8010531663894653,0.2536742687225342,0.1785895228385925,293.1103515625,297.1499938964844,293.1499938964844,0.4104055762290954,-7427.10009765625,304.1199951171875,0.9990000128746032,0.5726280808448792,0.4717313349246979,293.0746154785156,297.1499938964844,293.1499938964844,0.0046178763732314,-1727.0040283203125,297.1410217285156,0.4455876052379608,0.050000000745058,0.2360998839139938,291.09197998046875,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227294921875,291.090087890625,1.0,0.3142489194869995,0.5691574811935425,0.5691574811935425,1.0,1.0,-1.406177639961243,0.5217845439910889,0.884393036365509,0.1886134296655655,0.0,0.0,0.7371768355369568,73.05581665039062,84.0,-32.871673583984375,-16891.302734375,332.6983947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175964355469,308.9418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17806.87109375,18000.0,0.0,0.0,0.3770006000995636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9228320121765136,0.922841250896454,-9.198463885695674e-06,0.0,0.0003826076863333,0.0,0.0,105.49444580078124,0.0,0.0,0.0,0.5388261675834656,4.0,0.0,1.0
586680,293.1036376953125,297.1499938964844,293.1499938964844,0.182627335190773,-3714.049072265625,304.1435546875,0.8079553842544556,0.2599821090698242,0.2354693859815597,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.4455876052379608,0.050000000745058,0.0497726202011108,293.05938720703125,297.1499938964844,293.1499938964844,0.1768147498369217,-2815.971435546875,304.1393127441406,0.8010531663894653,0.2536742687225342,0.1785895228385925,293.1103515625,297.1499938964844,293.1499938964844,0.4104055762290954,-7427.10009765625,304.1199951171875,0.9990000128746032,0.5726280808448792,0.4717313349246979,293.0746154785156,297.1499938964844,293.1499938964844,0.0046178763732314,-1727.0040283203125,297.1410217285156,0.4455876052379608,0.050000000745058,0.2360998839139938,291.09197998046875,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227294921875,291.090087890625,1.0,0.3142489194869995,0.5691574811935425,0.5691574811935425,1.0,1.0,-1.406177639961243,0.5217845439910889,0.884393036365509,0.1886134296655655,0.0,0.0,0.7371768355369568,73.05581665039062,84.0,-32.871673583984375,-16891.302734375,332.6983947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175964355469,308.9418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17806.87109375,18000.0,0.0,0.0,0.3770006000995636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9228320121765136,0.922841250896454,-9.198463885695674e-06,0.0,0.0003826076863333,0.0,0.0,105.49444580078124,0.0,0.0,0.0,0.5388261675834656,4.0,0.0,1.0
586740,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040616512298584,0.0,0.2363972663879394,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.4415997862815857,0.0,0.0498593673110008,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981208562850952,0.0,0.1799281686544418,293.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.480377197265625,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1617431640625,0.4415997862815857,0.0,0.2365113794803619,291.0712280273437,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0696105957031,0.0,0.0,0.5670706033706665,0.5670706033706665,1.0,1.0,-1.4198750257492063,0.5258521437644958,0.8940228819847107,0.1899667680263519,0.0,0.0,0.0,75.48841857910156,60.0,-29.214080810546875,-17030.490234375,344.9419250488281,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169677734375,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.93359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94603431224823,0.9460437893867492,-9.447319825994782e-06,0.0,0.0,0.0,0.0,111.7710952758789,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040616512298584,0.0,0.2363972663879394,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.4415997862815857,0.0,0.0498593673110008,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981208562850952,0.0,0.1799281686544418,293.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.480377197265625,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1617431640625,0.4415997862815857,0.0,0.2365113794803619,291.0712280273437,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0696105957031,0.0,0.0,0.5670706033706665,0.5670706033706665,1.0,1.0,-1.4198750257492063,0.5258521437644958,0.8940228819847107,0.1899667680263519,0.0,0.0,0.0,75.48841857910156,60.0,-29.214080810546875,-17030.490234375,344.9419250488281,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169677734375,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.93359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94603431224823,0.9460437893867492,-9.447319825994782e-06,0.0,0.0,0.0,0.0,111.7710952758789,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4484558105469,0.0,0.0,0.0009571395930834,293.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0002793247986119,292.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4834899902344,0.0,0.0,0.0007302665617316,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801818847656,0.0,0.0,0.002076260978356,292.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.92779541015625,0.0,0.0,0.0013249965850263,291.1474304199219,294.1499938964844,254.8247985839844,253.99490356445312,273.5370788574219,278.861328125,291.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064430069178342,2.034324353417105e-08,0.0064429864287376,-0.0469884164631366,0.0,0.0,0.0,-0.0418658331036567,60.0,-348.4671936035156,-0.0,-2.8294655294303084e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.971425561460277e-18,-8.97287147317102e-18,1.445511045133487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4484558105469,0.0,0.0,0.0009571395930834,293.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0002793247986119,292.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4834899902344,0.0,0.0,0.0007302665617316,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801818847656,0.0,0.0,0.002076260978356,292.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.92779541015625,0.0,0.0,0.0013249965850263,291.1474304199219,294.1499938964844,254.8247985839844,253.99490356445312,273.5370788574219,278.861328125,291.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064430069178342,2.034324353417105e-08,0.0064429864287376,-0.0469884164631366,0.0,0.0,0.0,-0.0418658331036567,60.0,-348.4671936035156,-0.0,-2.8294655294303084e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.971425561460277e-18,-8.97287147317102e-18,1.445511045133487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193725585937,0.0,0.0,0.0001287680788664,293.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0001138576699304,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4540405273437,0.0,0.0,9.973029955290258e-05,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7546691894531,0.0,0.0,0.0001674724626354,292.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9004821777344,0.0,0.0,0.0005400917725637,291.1475524902344,294.1499938964844,254.81417846679688,253.98550415039065,273.1094970703125,271.1427001953125,291.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012600369518622,1.7713103872551983e-08,0.0012600192567333,-0.0452623330056667,0.0,0.0,0.0,-0.014398138038814,60.0,-174.4125213623047,-0.0,-1.0824322771441076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0898620750475415e-20,-1.1695910577670731e-20,7.972900796308028e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100952148437,0.0,0.0,0.0001031335705192,293.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0001085078838514,292.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4445495605469,0.0,0.0,8.021316898521036e-05,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499084472656,0.0,0.0,0.0001087425625883,292.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.88140869140625,0.0,0.0,0.000514714687597,291.1475830078125,294.1499938964844,254.8048095703125,253.9772186279297,272.9234924316406,265.8666076660156,291.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098433160223,1.7297493215551185e-08,0.0010984159307554,-0.0443340428173542,0.0,0.0,0.0,-0.0133912479504942,60.0,-81.56090545654297,-0.0,-8.226731296190337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.521142642119321e-21,-6.871039573863513e-21,2.349897335640976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014892578125,0.0,0.0,0.0001027298785629,293.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001081759401131,292.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356994628906,0.0,0.0,7.99009867478162e-05,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7458190917969,0.0,0.0,0.0001081809750758,292.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8627319335937,0.0,0.0,0.0005131401121616,291.1476135253906,294.1499938964844,254.7966461181641,253.97000122070312,272.7467956542969,262.35162353515625,291.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946393013,1.6930087554101192e-08,0.001094622304663,-0.0433746501803398,0.0,0.0,0.0,-0.013205804862082,60.0,-46.85824203491211,-0.0,-8.169587317752305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5076532973448835e-21,-6.884498222482406e-21,2.3768449251375214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929443359375,0.0,0.0,0.0001024178636725,293.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.000107848078187,292.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42694091796875,0.0,0.0,7.965831900946796e-05,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74176025390625,0.0,0.0,0.0001078514178516,292.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8442687988281,0.0,0.0,0.0005115848616696,291.14764404296875,294.1499938964844,254.78965759277344,253.9638061523437,272.5722961425781,259.99591064453125,291.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913177393376,1.6542232472716023e-08,0.0010913012083619,-0.0423609986901283,0.0,0.0,0.0,-0.0130134960636496,60.0,-34.24314880371094,-0.0,-8.120080963180953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.884595157710441e-21,2.3770404111807224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37615966796875,0.0,0.0,0.0001017512477119,293.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0001071461447281,291.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40966796875,0.0,0.0,7.913984154583886e-05,291.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337646484375,0.0,0.0,0.0001071494407369,292.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8078308105469,0.0,0.0,0.0005082551506347,291.147705078125,294.1499938964844,254.7789764404297,253.95431518554688,272.22979736328125,257.3236389160156,291.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.909460067749023,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5075551504265e-21,-6.884592734329738e-21,2.3770375839032377e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37615966796875,0.0,0.0,0.0001017512477119,293.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0001071461447281,291.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40966796875,0.0,0.0,7.913984154583886e-05,291.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337646484375,0.0,0.0,0.0001071494407369,292.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8078308105469,0.0,0.0,0.0005082551506347,291.147705078125,294.1499938964844,254.7789764404297,253.95431518554688,272.22979736328125,257.3236389160156,291.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.909460067749023,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5075551504265e-21,-6.884592734329738e-21,2.3770375839032377e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35968017578125,0.0,0.0,0.0001010373307508,293.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001063944073393,291.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3927307128906,0.0,0.0,7.858456956455484e-05,290.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72589111328125,0.0,0.0,0.0001063976451405,292.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7721252441406,0.0,0.0,0.0005046892911195,291.147705078125,294.1499938964844,254.7723999023437,253.94842529296875,271.8959655761719,256.0677795410156,291.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821747384985429e-08,0.0010765909682959,-0.0378632843494415,0.0,0.0,0.0,-0.012160594575107,60.0,-26.918216705322266,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35968017578125,0.0,0.0,0.0001010373307508,293.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001063944073393,291.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3927307128906,0.0,0.0,7.858456956455484e-05,290.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72589111328125,0.0,0.0,0.0001063976451405,292.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7721252441406,0.0,0.0,0.0005046892911195,291.147705078125,294.1499938964844,254.7723999023437,253.94842529296875,271.8959655761719,256.0677795410156,291.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821747384985429e-08,0.0010765909682959,-0.0378632843494415,0.0,0.0,0.0,-0.012160594575107,60.0,-26.918216705322266,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.343505859375,0.0,0.0,0.0001002916760626,293.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001056092587532,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761291503906,0.0,0.0,7.800461753504351e-05,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182006835937,0.0,0.0,0.0001056124237948,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7371520996094,0.0,0.0,0.000500964873936,291.147705078125,294.1499938964844,254.76954650878903,253.94583129882807,271.57080078125,255.45692443847656,291.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.616968154907227,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.343505859375,0.0,0.0,0.0001002916760626,293.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001056092587532,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761291503906,0.0,0.0,7.800461753504351e-05,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182006835937,0.0,0.0,0.0001056124237948,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7371520996094,0.0,0.0,0.000500964873936,291.147705078125,294.1499938964844,254.76954650878903,253.94583129882807,271.57080078125,255.45692443847656,291.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.616968154907227,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3276672363281,0.0,0.0,9.95305526885204e-05,293.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.000104807812022,291.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35986328125,0.0,0.0,7.741263834759593e-05,290.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106018066406,0.0,0.0,0.0001048109115799,292.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7028503417969,0.0,0.0,0.0004971631569787,291.1476745605469,294.1499938964844,254.77003479003903,253.9461669921875,271.2541198730469,255.1495361328125,291.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39653968811035,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3276672363281,0.0,0.0,9.95305526885204e-05,293.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.000104807812022,291.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35986328125,0.0,0.0,7.741263834759593e-05,290.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106018066406,0.0,0.0,0.0001048109115799,292.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7028503417969,0.0,0.0,0.0004971631569787,291.1476745605469,294.1499938964844,254.77003479003903,253.9461669921875,271.2541198730469,255.1495361328125,291.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39653968811035,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3198547363281,0.0,0.0,9.914915426634252e-05,293.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001044062082655,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518371582031,0.0,0.0,7.711599027970806e-05,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7068786621094,0.0,0.0,0.0001044092787196,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6859741210937,0.0,0.0,0.0004952580784447,291.14764404296875,294.1499938964844,254.7714233398437,253.9473419189453,271.09893798828125,255.05709838867188,291.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.28949737548828,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121337890625,0.0,0.0,9.876966214505956e-05,293.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.0001040066199493,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3439025878906,0.0,0.0,7.682083378313109e-05,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70318603515625,0.0,0.0,0.0001040096540236,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6692810058594,0.0,0.0,0.0004933626041747,291.1476135253906,294.1499938964844,254.7735137939453,253.9491424560547,270.9458312988281,254.9900360107422,291.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.182518005371094,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.296875,0.0,0.0,9.802315616980196e-05,293.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0001032205691444,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282470703125,0.0,0.0,7.624021964147687e-05,290.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,0.0001032235377351,292.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6363525390625,0.0,0.0,0.0004896339378319,291.14752197265625,294.1499938964844,254.77960205078125,253.95440673828125,270.6456604003906,254.90530395507807,291.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065612426364169e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.96913146972656,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.296875,0.0,0.0,9.802315616980196e-05,293.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0001032205691444,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282470703125,0.0,0.0,7.624021964147687e-05,290.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,0.0001032235377351,292.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6363525390625,0.0,0.0,0.0004896339378319,291.14752197265625,294.1499938964844,254.77960205078125,253.95440673828125,270.6456604003906,254.90530395507807,291.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065612426364169e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.96913146972656,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.28192138671875,0.0,0.0,9.730405872687696e-05,293.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001024633675115,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3128662109375,0.0,0.0,7.568091677967459e-05,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886901855469,0.0,0.0,0.0001024662851705,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60406494140625,0.0,0.0,0.0004860421176999,291.1473693847656,294.1499938964844,254.7879180908203,253.961654663086,270.3533630371094,254.8602905273437,290.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.75906562805176,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.28192138671875,0.0,0.0,9.730405872687696e-05,293.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001024633675115,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3128662109375,0.0,0.0,7.568091677967459e-05,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886901855469,0.0,0.0,0.0001024662851705,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60406494140625,0.0,0.0,0.0004860421176999,291.1473693847656,294.1499938964844,254.7879180908203,253.961654663086,270.3533630371094,254.8602905273437,290.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.75906562805176,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672424316406,0.0,0.0,9.662879165261984e-05,293.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001017523318296,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2977905273437,0.0,0.0,7.515571633120999e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6816101074219,0.0,0.0,0.0001017551912809,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5723876953125,0.0,0.0,0.0004826692456845,291.147216796875,294.1499938964844,254.798095703125,253.9705352783203,270.06866455078125,254.837158203125,290.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.55646324157715,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672424316406,0.0,0.0,9.662879165261984e-05,293.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001017523318296,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2977905273437,0.0,0.0,7.515571633120999e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6816101074219,0.0,0.0,0.0001017551912809,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5723876953125,0.0,0.0,0.0004826692456845,291.147216796875,294.1499938964844,254.798095703125,253.9705352783203,270.06866455078125,254.837158203125,290.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.55646324157715,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528076171875,0.0,0.0,9.601180499885233e-05,293.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0001011026615742,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.282958984375,0.0,0.0,7.467583054676652e-05,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746520996094,0.0,0.0,0.0001011054628179,292.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5412902832031,0.0,0.0,0.0004795874992851,291.1470031738281,294.1499938964844,254.8097686767578,253.98074340820312,269.7912292480469,254.8265991210937,290.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.36582946777344,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528076171875,0.0,0.0,9.601180499885233e-05,293.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0001011026615742,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.282958984375,0.0,0.0,7.467583054676652e-05,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746520996094,0.0,0.0,0.0001011054628179,292.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5412902832031,0.0,0.0,0.0004795874992851,291.1470031738281,294.1499938964844,254.8097686767578,253.98074340820312,269.7912292480469,254.8265991210937,290.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.36582946777344,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
