time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588300,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.24566650390625,0.0,0.0,9.572830458637328e-05,293.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0001008041435852,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2756652832031,0.0,0.0,7.445533265126869e-05,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.67120361328125,0.0,0.0,0.0001008069157251,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5259704589844,0.0,0.0,0.0004781714524142,291.1468811035156,294.1499938964844,254.8160552978516,253.9862365722656,269.6551208496094,254.82437133789065,290.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.27614402770996,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386169433594,0.0,0.0,9.54625356826e-05,293.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.0001005242957035,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2684020996094,0.0,0.0,7.424862269544974e-05,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.66778564453125,0.0,0.0,0.0001005270460154,292.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5107727050781,0.0,0.0,0.0004768439976032,291.1467590332031,294.1499938964844,254.8225555419922,253.991928100586,269.52069091796875,254.8235778808593,290.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.190673828125,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2246398925781,0.0,0.0,9.498575673205778e-05,293.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.000100022261904,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2540283203125,0.0,0.0,7.387779623968527e-05,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610107421875,0.0,0.0,0.0001000249685603,292.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4807434082031,0.0,0.0,0.0004744625766761,291.1464538574219,294.1499938964844,254.83609008789065,254.0037841796875,269.2567138671875,254.82521057128903,290.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637870366036e-09,0.0010121085215359,-0.0181258805096149,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.03324508666992,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2246398925781,0.0,0.0,9.498575673205778e-05,293.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.000100022261904,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2540283203125,0.0,0.0,7.387779623968527e-05,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610107421875,0.0,0.0,0.0001000249685603,292.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4807434082031,0.0,0.0,0.0004744625766761,291.1464538574219,294.1499938964844,254.83609008789065,254.0037841796875,269.2567138671875,254.82521057128903,290.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637870366036e-09,0.0010121085215359,-0.0181258805096149,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.03324508666992,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108459472656,0.0,0.0,9.45821448112838e-05,293.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.959728049580008e-05,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398986816406,0.0,0.0,7.356387504842132e-05,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.654296875,0.0,0.0,9.959993622032924e-05,292.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4512023925781,0.0,0.0,0.0004724466416519,291.1461181640625,294.1499938964844,254.8500061035156,254.0159606933593,268.9988708496094,254.82980346679688,290.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.89456558227539,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108459472656,0.0,0.0,9.45821448112838e-05,293.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.959728049580008e-05,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398986816406,0.0,0.0,7.356387504842132e-05,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.654296875,0.0,0.0,9.959993622032924e-05,292.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4512023925781,0.0,0.0,0.0004724466416519,291.1461181640625,294.1499938964844,254.8500061035156,254.0159606933593,268.9988708496094,254.82980346679688,290.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.89456558227539,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.197265625,0.0,0.0,9.424927702639252e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.924679034156723e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259216308594,0.0,0.0,7.330498192459345e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6476745605469,0.0,0.0,9.924940968630835e-05,292.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4220886230469,0.0,0.0,0.0004707840562332,291.1457214355469,294.1499938964844,254.8639068603516,254.0281524658203,268.74688720703125,254.8363342285156,290.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.774747848510746,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.197265625,0.0,0.0,9.424927702639252e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.924679034156723e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259216308594,0.0,0.0,7.330498192459345e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6476745605469,0.0,0.0,9.924940968630835e-05,292.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4220886230469,0.0,0.0,0.0004707840562332,291.1457214355469,294.1499938964844,254.8639068603516,254.0281524658203,268.74688720703125,254.8363342285156,290.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.774747848510746,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.183837890625,0.0,0.0,9.39823585213162e-05,293.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.89657492027618e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.212158203125,0.0,0.0,7.309737702598795e-05,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64111328125,0.0,0.0,9.89683176157996e-05,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934020996094,0.0,0.0,0.0004694508970715,291.145263671875,294.1499938964844,254.87744140625,254.0400238037109,268.5004272460937,254.8441162109375,290.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.6731071472168,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.183837890625,0.0,0.0,9.39823585213162e-05,293.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.89657492027618e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.212158203125,0.0,0.0,7.309737702598795e-05,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64111328125,0.0,0.0,9.89683176157996e-05,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934020996094,0.0,0.0,0.0004694508970715,291.145263671875,294.1499938964844,254.87744140625,254.0400238037109,268.5004272460937,254.8441162109375,290.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.6731071472168,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1771850585937,0.0,0.0,9.38717057579197e-05,293.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.884923929348588e-05,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.205322265625,0.0,0.0,7.301130972336978e-05,290.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6378479003906,0.0,0.0,9.885179315460846e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3791809082031,0.0,0.0,0.0004688982444349,291.14501953125,294.1499938964844,254.8839569091797,254.0457458496093,268.379150390625,254.84832763671875,290.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.62875747680664,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705627441406,0.0,0.0,9.37751101446338e-05,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.874754323391244e-05,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985168457031,0.0,0.0,7.293618546100333e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63458251953125,0.0,0.0,9.875007526716216e-05,292.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3650817871094,0.0,0.0,0.0004684158193413,291.144775390625,294.1499938964844,254.8902282714844,254.0512542724609,268.2591552734375,254.85269165039065,290.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.588468551635746,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1574401855469,0.0,0.0,9.362053242512049e-05,292.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.858479461399838e-05,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.18505859375,0.0,0.0,7.281595753738657e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62811279296875,0.0,0.0,9.858729754341766e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.0004676438111346,291.1441955566406,294.1499938964844,254.9019012451172,254.0615234375,268.0228271484375,254.8616943359375,290.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.519290924072266,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1574401855469,0.0,0.0,9.362053242512049e-05,292.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.858479461399838e-05,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.18505859375,0.0,0.0,7.281595753738657e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62811279296875,0.0,0.0,9.858729754341766e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.0004676438111346,291.1441955566406,294.1499938964844,254.9019012451172,254.0615234375,268.0228271484375,254.8616943359375,290.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.519290924072266,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1444396972656,0.0,0.0,9.3511029263027e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.846950706560163e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717224121094,0.0,0.0,7.273078517755494e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6216735839844,0.0,0.0,9.847197361523286e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,0.0004670969501603,291.1435852050781,294.1499938964844,254.91207885742188,254.0704803466797,267.7912292480469,254.8708038330078,290.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.46397399902344,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1444396972656,0.0,0.0,9.3511029263027e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.846950706560163e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717224121094,0.0,0.0,7.273078517755494e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6216735839844,0.0,0.0,9.847197361523286e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,0.0004670969501603,291.1435852050781,294.1499938964844,254.91207885742188,254.0704803466797,267.7912292480469,254.8708038330078,290.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.46397399902344,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1315612792969,0.0,0.0,9.343317651655524e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.838755067903548e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15850830078125,0.0,0.0,7.26702346582897e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152648925781,0.0,0.0,9.838998812483624e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821960449219,0.0,0.0,0.000466708181193,291.14288330078125,294.1499938964844,254.9203948974609,254.0778350830078,267.5640869140625,254.87974548339844,290.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.420095443725582,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1315612792969,0.0,0.0,9.343317651655524e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.838755067903548e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15850830078125,0.0,0.0,7.26702346582897e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152648925781,0.0,0.0,9.838998812483624e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821960449219,0.0,0.0,0.000466708181193,291.14288330078125,294.1499938964844,254.9203948974609,254.0778350830078,267.5640869140625,254.87974548339844,290.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.420095443725582,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1188049316406,0.0,0.0,9.33733899728395e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.83246209216304e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1453857421875,0.0,0.0,7.262373401317745e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60888671875,0.0,0.0,9.832702198764308e-05,292.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25518798828125,0.0,0.0,0.0004664096923079,291.1421203613281,294.1499938964844,254.92648315429688,254.08322143554688,267.3412170410156,254.88821411132807,290.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.38421440124512,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1188049316406,0.0,0.0,9.33733899728395e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.83246209216304e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1453857421875,0.0,0.0,7.262373401317745e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60888671875,0.0,0.0,9.832702198764308e-05,292.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25518798828125,0.0,0.0,0.0004664096923079,291.1421203613281,294.1499938964844,254.92648315429688,254.08322143554688,267.3412170410156,254.88821411132807,290.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.38421440124512,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124572753906,0.0,0.0,9.334793139714748e-05,292.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.8297830845695e-05,291.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388854980469,0.0,0.0,7.260393613250926e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.605712890625,0.0,0.0,9.830021735979244e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,0.0004662825667764,291.1417236328125,294.1499938964844,254.92857360839844,254.0850982666016,267.2313842773437,254.8921661376953,290.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.36847686767578,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10614013671875,0.0,0.0,9.332483023172244e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.827350731939076e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1324157714844,0.0,0.0,7.258596451720223e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025390625,0.0,0.0,9.8275879281573e-05,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284851074219,0.0,0.0,0.0004661672282963,291.14129638671875,294.1499938964844,254.92996215820312,254.0863494873047,267.1225280761719,254.89585876464844,290.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.353946685791016,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.09356689453125,0.0,0.0,9.328524902230129e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.82318597380072e-05,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195373535156,0.0,0.0,7.255517994053662e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59619140625,0.0,0.0,9.823420259635895e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020568847656,0.0,0.0,0.0004659696423914,291.1404113769531,294.1499938964844,254.93045043945312,254.0868682861328,266.9078063964844,254.90235900878903,290.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.32826805114746,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.09356689453125,0.0,0.0,9.328524902230129e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.82318597380072e-05,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195373535156,0.0,0.0,7.255517994053662e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59619140625,0.0,0.0,9.823420259635895e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020568847656,0.0,0.0,0.0004659696423914,291.1404113769531,294.1499938964844,254.93045043945312,254.0868682861328,266.9078063964844,254.90235900878903,290.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.32826805114746,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08111572265625,0.0,0.0,9.325518476543948e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.820022387430072e-05,291.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10675048828125,0.0,0.0,7.253180228872225e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58990478515625,0.0,0.0,9.820253762882204e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,0.0004658195830415,291.1394348144531,294.1499938964844,254.92759704589844,254.08447265625,266.6969299316406,254.9073638916016,290.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.30719375610352,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08111572265625,0.0,0.0,9.325518476543948e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.820022387430072e-05,291.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10675048828125,0.0,0.0,7.253180228872225e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58990478515625,0.0,0.0,9.820253762882204e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,0.0004658195830415,291.1394348144531,294.1499938964844,254.92759704589844,254.08447265625,266.6969299316406,254.9073638916016,290.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.30719375610352,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687561035156,0.0,0.0,9.323653648607431e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.818060789257288e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09405517578125,0.0,0.0,7.251729402923957e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5835876464844,0.0,0.0,9.818289254326372e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004657265380956,291.1383972167969,294.1499938964844,254.9210205078125,254.07882690429688,266.48974609375,254.9105224609375,290.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412843048572,60.0,-24.29126167297364,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687561035156,0.0,0.0,9.323653648607431e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.818060789257288e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09405517578125,0.0,0.0,7.251729402923957e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5835876464844,0.0,0.0,9.818289254326372e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004657265380956,291.1383972167969,294.1499938964844,254.9210205078125,254.07882690429688,266.48974609375,254.9105224609375,290.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412843048572,60.0,-24.29126167297364,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.05645751953125,0.0,0.0,9.323174163000658e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.81755874818191e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814819335937,0.0,0.0,7.25135687389411e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773010253906,0.0,0.0,9.817784302867948e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243591308594,0.0,0.0,0.0004657027311623,291.13726806640625,294.1499938964844,254.91033935546875,254.0695953369141,266.2860717773437,254.9114990234375,290.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987328261137,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.281269073486328,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.05645751953125,0.0,0.0,9.323174163000658e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.81755874818191e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814819335937,0.0,0.0,7.25135687389411e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773010253906,0.0,0.0,9.817784302867948e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243591308594,0.0,0.0,0.0004657027311623,291.13726806640625,294.1499938964844,254.91033935546875,254.0695953369141,266.2860717773437,254.9114990234375,290.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987328261137,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.281269073486328,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.05035400390625,0.0,0.0,9.323531412519516e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.817935642786324e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751953125,0.0,0.0,7.251634087879211e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741577148437,0.0,0.0,9.81815974228084e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11163330078125,0.0,0.0,0.0004657206009142,291.1366577148437,294.1499938964844,254.90335083007807,254.06353759765625,266.1855163574219,254.91102600097656,290.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.278772354125977,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04425048828125,0.0,0.0,9.32432958506979e-05,292.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,9.818777471082284e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689697265625,0.0,0.0,7.252255454659462e-05,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5710144042969,0.0,0.0,9.81900011538528e-05,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989685058594,0.0,0.0,0.0004657605313695,291.13604736328125,294.1499938964844,254.89520263671875,254.05645751953125,266.08575439453125,254.90988159179688,290.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.27809715270996,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321350097656,0.0,0.0,9.327367297373712e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.821978892432526e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565185546875,0.0,0.0,7.254617958096787e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647277832031,0.0,0.0,9.822199353948236e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738220214844,0.0,0.0,0.0004659123951569,291.134765625,294.1499938964844,254.8751983642578,254.03909301757807,265.8886108398437,254.9052734375,290.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146452597415418e-09,0.0009938573930412,-0.0125352852046489,0.0,0.0,0.0,-0.0073641315102577,60.0,-24.28265190124512,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321350097656,0.0,0.0,9.327367297373712e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.821978892432526e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565185546875,0.0,0.0,7.254617958096787e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647277832031,0.0,0.0,9.822199353948236e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738220214844,0.0,0.0,0.0004659123951569,291.134765625,294.1499938964844,254.8751983642578,254.03909301757807,265.8886108398437,254.9052734375,290.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146452597415418e-09,0.0009938573930412,-0.0125352852046489,0.0,0.0,0.0,-0.0073641315102577,60.0,-24.28265190124512,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02008056640625,0.0,0.0,9.332463378086686e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.827347821556032e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0441589355469,0.0,0.0,7.258581172209233e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584411621094,0.0,0.0,9.827564645092934e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04888916015625,0.0,0.0,0.0004661670536734,291.1333923339844,294.1499938964844,254.8500061035156,254.01715087890625,265.6944580078125,254.8972320556641,290.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944050107151,5.209880971079883e-09,0.0009943997720256,-0.0127014582976698,0.0,0.0,0.0,-0.0073955757543444,60.0,-24.29569435119629,-0.0,-6.74196130034943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02008056640625,0.0,0.0,9.332463378086686e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.827347821556032e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0441589355469,0.0,0.0,7.258581172209233e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584411621094,0.0,0.0,9.827564645092934e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04888916015625,0.0,0.0,0.0004661670536734,291.1333923339844,294.1499938964844,254.8500061035156,254.01715087890625,265.6944580078125,254.8972320556641,290.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944050107151,5.209880971079883e-09,0.0009943997720256,-0.0127014582976698,0.0,0.0,0.0,-0.0073955757543444,60.0,-24.29569435119629,-0.0,-6.74196130034943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080871582031,0.0,0.0,9.339270036434756e-05,292.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.834517550189048e-05,291.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318908691406,0.0,0.0,7.263875158969313e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521850585937,0.0,0.0,9.834732190938666e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.024169921875,0.0,0.0,0.0004665071610361,291.1319274902344,294.1499938964844,254.8212280273437,253.9920349121093,265.5031433105469,254.8853759765625,290.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.317094802856445,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080871582031,0.0,0.0,9.339270036434756e-05,292.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.834517550189048e-05,291.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318908691406,0.0,0.0,7.263875158969313e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521850585937,0.0,0.0,9.834732190938666e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.024169921875,0.0,0.0,0.0004665071610361,291.1319274902344,294.1499938964844,254.8212280273437,253.9920349121093,265.5031433105469,254.8853759765625,290.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.317094802856445,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99615478515625,0.0,0.0,9.347076411359012e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.842740109888835e-05,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196533203125,0.0,0.0,7.269946945598349e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458679199219,0.0,0.0,9.842952567851172e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996643066406,0.0,0.0,0.0004668972105719,291.13037109375,294.1499938964844,254.79087829589844,253.9654235839844,265.31451416015625,254.86990356445312,290.5957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.343481063842773,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
