time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590640,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99615478515625,0.0,0.0,9.347076411359012e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.842740109888835e-05,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196533203125,0.0,0.0,7.269946945598349e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458679199219,0.0,0.0,9.842952567851172e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996643066406,0.0,0.0,0.0004668972105719,291.13037109375,294.1499938964844,254.79087829589844,253.9654235839844,265.31451416015625,254.86990356445312,290.5957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.343481063842773,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9902038574219,0.0,0.0,9.35136849875562e-05,292.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.847260662354528e-05,291.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0135498046875,0.0,0.0,7.273285154951736e-05,290.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,9.84747166512534e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98748779296875,0.0,0.0,0.0004671116475947,291.1295471191406,294.1499938964844,254.775146484375,253.9515838623047,265.22119140625,254.86083984375,290.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.35818862915039,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842834472656,0.0,0.0,9.355916699860244e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.852051152847709e-05,291.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074768066406,0.0,0.0,7.276822725543752e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5395812988281,0.0,0.0,9.852261428022756e-05,292.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9753723144531,0.0,0.0,0.0004673388903029,291.12872314453125,294.1499938964844,254.75906372070312,253.9374084472656,265.1285095214844,254.85096740722656,290.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.373828887939453,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9724426269531,0.0,0.0,9.365766163682564e-05,292.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.862425940809771e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.995361328125,0.0,0.0,7.284484308911487e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53326416015625,0.0,0.0,9.862633305601776e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,0.0004678310069721,291.1269836425781,294.1499938964844,254.7258758544922,253.9081115722656,264.9450378417969,254.8289031982422,290.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.4078311920166,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9724426269531,0.0,0.0,9.365766163682564e-05,292.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.862425940809771e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.995361328125,0.0,0.0,7.284484308911487e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53326416015625,0.0,0.0,9.862633305601776e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,0.0004678310069721,291.1269836425781,294.1499938964844,254.7258758544922,253.9081115722656,264.9450378417969,254.8289031982422,290.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.4078311920166,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606628417969,0.0,0.0,9.376581147080287e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.873816452454776e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833068847656,0.0,0.0,7.292895315913484e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269470214844,0.0,0.0,9.874021634459496e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92730712890625,0.0,0.0,0.0004683713195845,291.1251525878906,294.1499938964844,254.69143676757807,253.87762451171875,264.7640075683594,254.8038787841797,290.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.44537353515625,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606628417969,0.0,0.0,9.376581147080287e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.873816452454776e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833068847656,0.0,0.0,7.292895315913484e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269470214844,0.0,0.0,9.874021634459496e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92730712890625,0.0,0.0,0.0004683713195845,291.1251525878906,294.1499938964844,254.69143676757807,253.87762451171875,264.7640075683594,254.8038787841797,290.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.44537353515625,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9489440917969,0.0,0.0,9.388291800860316e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.886149928206578e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712829589844,0.0,0.0,7.30200408725068e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205993652344,0.0,0.0,9.886352927424014e-05,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.903564453125,0.0,0.0,0.0004689563938882,291.12322998046875,294.1499938964844,254.65586853027344,253.84605407714844,264.5853576660156,254.77609252929688,290.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.48621940612793,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9489440917969,0.0,0.0,9.388291800860316e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.886149928206578e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712829589844,0.0,0.0,7.30200408725068e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205993652344,0.0,0.0,9.886352927424014e-05,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.903564453125,0.0,0.0,0.0004689563938882,291.12322998046875,294.1499938964844,254.65586853027344,253.84605407714844,264.5853576660156,254.77609252929688,290.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.48621940612793,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.937255859375,0.0,0.0,9.400810085935518e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.899333963403478e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593200683594,0.0,0.0,7.311740046134219e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51422119140625,0.0,0.0,9.89953477983363e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800048828125,0.0,0.0,0.000469581776997,291.1212158203125,294.1499938964844,254.6192779541016,253.81349182128903,264.40899658203125,254.7457733154297,290.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53009605407715,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.937255859375,0.0,0.0,9.400810085935518e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.899333963403478e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593200683594,0.0,0.0,7.311740046134219e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51422119140625,0.0,0.0,9.89953477983363e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800048828125,0.0,0.0,0.000469581776997,291.1212158203125,294.1499938964844,254.6192779541016,253.81349182128903,264.40899658203125,254.7457733154297,290.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53009605407715,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314270019531,0.0,0.0,9.407339530298486e-05,292.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.906211198540404e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533386230469,0.0,0.0,7.316818664548919e-05,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51104736328125,0.0,0.0,9.906410559779032e-05,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8682861328125,0.0,0.0,0.0004699080018326,291.12017822265625,294.1499938964844,254.60061645507807,253.796875,264.3216552734375,254.72970581054688,290.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.553089141845703,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92559814453125,0.0,0.0,9.414028318133204e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.913255780702455e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473876953125,0.0,0.0,7.32202097424306e-05,290.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078430175781,0.0,0.0,9.913454414345324e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8565979003906,0.0,0.0,0.0004702421720139,291.1190795898437,294.1499938964844,254.58175659179688,253.78005981445312,264.2348937988281,254.7130889892578,290.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.57670211791992,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,9.427821350982411e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.927782230079174e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354858398437,0.0,0.0,7.332749373745173e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014343261719,0.0,0.0,9.927978680934756e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8333435058594,0.0,0.0,0.0004709312634076,291.11688232421875,294.1499938964844,254.5434417724609,253.745849609375,264.0629577636719,254.67832946777344,290.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.62558937072754,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,9.427821350982411e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.927782230079174e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354858398437,0.0,0.0,7.332749373745173e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014343261719,0.0,0.0,9.927978680934756e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8333435058594,0.0,0.0,0.0004709312634076,291.11688232421875,294.1499938964844,254.5434417724609,253.745849609375,264.0629577636719,254.67832946777344,290.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.62558937072754,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9023742675781,0.0,0.0,9.442053851671516e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,9.942772157955916e-05,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9236145019531,0.0,0.0,7.343819015659392e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949951171875,0.0,0.0,9.942965698428452e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8102722167969,0.0,0.0,0.0004716422990895,291.1145324707031,294.1499938964844,254.50442504882807,253.7109832763672,263.89312744140625,254.6416931152344,290.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.676414489746094,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9023742675781,0.0,0.0,9.442053851671516e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,9.942772157955916e-05,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9236145019531,0.0,0.0,7.343819015659392e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949951171875,0.0,0.0,9.942965698428452e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8102722167969,0.0,0.0,0.0004716422990895,291.1145324707031,294.1499938964844,254.50442504882807,253.7109832763672,263.89312744140625,254.6416931152344,290.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.676414489746094,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89080810546875,0.0,0.0,9.456579573452471e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.958069858839735e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,7.355116395046934e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.488525390625,0.0,0.0,9.95826194412075e-05,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.787353515625,0.0,0.0,0.0004723679448943,291.11212158203125,294.1499938964844,254.4648284912109,253.6755523681641,263.7253723144531,254.60340881347656,290.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.728715896606445,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89080810546875,0.0,0.0,9.456579573452471e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.958069858839735e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,7.355116395046934e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.488525390625,0.0,0.0,9.95826194412075e-05,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.787353515625,0.0,0.0,0.0004723679448943,291.11212158203125,294.1499938964844,254.4648284912109,253.6755523681641,263.7253723144531,254.60340881347656,290.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.728715896606445,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792724609375,0.0,0.0,9.471246448811144e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.973516716854648e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999938964844,0.0,0.0,7.366524368990213e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820251464844,0.0,0.0,9.973706619348376e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7645568847656,0.0,0.0,0.0004731006920337,291.1095886230469,294.1499938964844,254.4247589111328,253.6396484375,263.5596618652344,254.563720703125,290.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341012840965e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.78203010559082,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792724609375,0.0,0.0,9.471246448811144e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.973516716854648e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999938964844,0.0,0.0,7.366524368990213e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820251464844,0.0,0.0,9.973706619348376e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7645568847656,0.0,0.0,0.0004731006920337,291.1095886230469,294.1499938964844,254.4247589111328,253.6396484375,263.5596618652344,254.563720703125,290.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341012840965e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.78203010559082,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8735046386719,0.0,0.0,9.47858570725657e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,9.981245966628194e-05,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89410400390625,0.0,0.0,7.37223235773854e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.478759765625,0.0,0.0,9.981435141526164e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.75323486328125,0.0,0.0,0.0004734673420898,291.1082763671875,294.1499938964844,254.4045867919922,253.6215667724609,263.4775695800781,254.5434112548828,290.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.808921813964844,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677673339844,0.0,0.0,9.485903137829156e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,9.988952660933136e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8882141113281,0.0,0.0,7.377924339380115e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754943847656,0.0,0.0,9.989140380639584e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.741943359375,0.0,0.0,0.0004738329153042,291.10693359375,294.1499938964844,254.38433837890625,253.6033935546875,263.3959655761719,254.52284240722656,290.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.83588409423828,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85626220703125,0.0,0.0,9.500401210971177e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0001000422125798,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87646484375,0.0,0.0,7.389199890894815e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46893310546875,0.0,0.0,0.000100044067949,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7194519042969,0.0,0.0,0.0004745571641251,291.10418701171875,294.1499938964844,254.3436584472656,253.56689453125,263.2342224121094,254.48106384277344,290.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478532895089e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.88979721069336,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85626220703125,0.0,0.0,9.500401210971177e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0001000422125798,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87646484375,0.0,0.0,7.389199890894815e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46893310546875,0.0,0.0,0.000100044067949,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7194519042969,0.0,0.0,0.0004745571641251,291.10418701171875,294.1499938964844,254.3436584472656,253.56689453125,263.2342224121094,254.48106384277344,290.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478532895089e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.88979721069336,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.84478759765625,0.0,0.0,9.51459733187221e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0001001917262328,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86474609375,0.0,0.0,7.400241156574339e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623413085937,0.0,0.0,0.0001001935597741,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6971130371094,0.0,0.0,0.0004752663953695,291.101318359375,294.1499938964844,254.30284118652344,253.5302581787109,263.0743713378906,254.4385681152344,290.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.94331741333008,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.84478759765625,0.0,0.0,9.51459733187221e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0001001917262328,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86474609375,0.0,0.0,7.400241156574339e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623413085937,0.0,0.0,0.0001001935597741,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6971130371094,0.0,0.0,0.0004752663953695,291.101318359375,294.1499938964844,254.30284118652344,253.5302581787109,263.0743713378906,254.4385681152344,290.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.94331741333008,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83331298828125,0.0,0.0,9.52836126089096e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0001003366778604,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85302734375,0.0,0.0,7.410946273012087e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,0.0001003384968498,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748962402344,0.0,0.0,0.0004759540024679,291.0983581542969,294.1499938964844,254.2620086669922,253.4935607910156,262.9164428710937,254.3955841064453,290.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,-0.0086051179096102,60.0,-24.99600410461425,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83331298828125,0.0,0.0,9.52836126089096e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0001003366778604,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85302734375,0.0,0.0,7.410946273012087e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,0.0001003384968498,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748962402344,0.0,0.0,0.0004759540024679,291.0983581542969,294.1499938964844,254.2620086669922,253.4935607910156,262.9164428710937,254.3955841064453,290.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,-0.0086051179096102,60.0,-24.99600410461425,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218994140625,0.0,0.0,9.541573672322556e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0001004758305498,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8413391113281,0.0,0.0,7.42122283554636e-05,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44903564453125,0.0,0.0,0.0001004776204354,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65283203125,0.0,0.0,0.0004766140773426,291.09527587890625,294.1499938964844,254.2212677001953,253.4569396972656,262.7604064941406,254.3523101806641,290.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.04744529724121,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218994140625,0.0,0.0,9.541573672322556e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0001004758305498,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8413391113281,0.0,0.0,7.42122283554636e-05,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44903564453125,0.0,0.0,0.0001004776204354,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65283203125,0.0,0.0,0.0004766140773426,291.09527587890625,294.1499938964844,254.2212677001953,253.4569396972656,262.7604064941406,254.3523101806641,290.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.04744529724121,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.816162109375,0.0,0.0,9.547939407639204e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0001005428784992,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.83551025390625,0.0,0.0,7.426174124702811e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456787109375,0.0,0.0,0.0001005446611088,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6418762207031,0.0,0.0,0.0004769321240019,291.0936889648437,294.1499938964844,254.20095825195312,253.43869018554688,262.68310546875,254.33062744140625,290.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312720119953,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.07256317138672,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104553222656,0.0,0.0,9.554130519973114e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0001006080783554,291.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8296813964844,0.0,0.0,7.430989353451878e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423217773437,0.0,0.0,0.000100609853689,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63092041015625,0.0,0.0,0.0004772414104081,291.09210205078125,294.1499938964844,254.1807098388672,253.4205017089844,262.60626220703125,254.30894470214844,290.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.09723854064941,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7990417480469,0.0,0.0,9.565944492351264e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.0001007325045065,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8180236816406,0.0,0.0,7.44017816032283e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355773925781,0.0,0.0,0.0001007342580123,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.609130859375,0.0,0.0,0.0004778316360898,291.0888061523437,294.1499938964844,254.1404571533203,253.3843231201172,262.4539489746094,254.2656707763672,290.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.14512825012207,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7990417480469,0.0,0.0,9.565944492351264e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.0001007325045065,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8180236816406,0.0,0.0,7.44017816032283e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355773925781,0.0,0.0,0.0001007342580123,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.609130859375,0.0,0.0,0.0004778316360898,291.0888061523437,294.1499938964844,254.1404571533203,253.3843231201172,262.4539489746094,254.2656707763672,290.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.14512825012207,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78765869140625,0.0,0.0,9.576945012668148e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,0.0001008483595796,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8063659667969,0.0,0.0,7.448733958881348e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42877197265625,0.0,0.0,0.0001008500912575,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58746337890625,0.0,0.0,0.0004783811746165,291.0853881835937,294.1499938964844,254.10064697265625,253.34852600097656,262.3034362792969,254.22262573242188,290.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.190763473510746,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78765869140625,0.0,0.0,9.576945012668148e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,0.0001008483595796,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8063659667969,0.0,0.0,7.448733958881348e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42877197265625,0.0,0.0,0.0001008500912575,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58746337890625,0.0,0.0,0.0004783811746165,291.0853881835937,294.1499938964844,254.10064697265625,253.34852600097656,262.3034362792969,254.22262573242188,290.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.190763473510746,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762756347656,0.0,0.0,9.587075328454377e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.000100955061498,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947692871094,0.0,0.0,7.456613820977509e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219665527344,0.0,0.0,0.0001009567713481,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.56591796875,0.0,0.0,0.0004788873484358,291.08184814453125,294.1499938964844,254.06134033203125,253.313217163086,262.1547546386719,254.1800079345703,290.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.23387718200684,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762756347656,0.0,0.0,9.587075328454377e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.000100955061498,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947692871094,0.0,0.0,7.456613820977509e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219665527344,0.0,0.0,0.0001009567713481,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.56591796875,0.0,0.0,0.0004788873484358,291.08184814453125,294.1499938964844,254.06134033203125,253.313217163086,262.1547546386719,254.1800079345703,290.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.23387718200684,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
