time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,9.596297604730351e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,0.0001010521882562,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831420898437,0.0,0.0,7.463786459993571e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150695800781,0.0,0.0,0.0001010538835544,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.54449462890625,0.0,0.0,0.0004793480620719,291.0782165527344,294.1499938964844,254.022705078125,253.27850341796875,262.0079345703125,254.137924194336,290.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.274259567260746,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,9.596297604730351e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,0.0001010521882562,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831420898437,0.0,0.0,7.463786459993571e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150695800781,0.0,0.0,0.0001010538835544,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.54449462890625,0.0,0.0,0.0004793480620719,291.0782165527344,294.1499938964844,254.022705078125,253.27850341796875,262.0079345703125,254.137924194336,290.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.274259567260746,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592163085937,0.0,0.0,9.600556950317696e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0001010970445349,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77734375,0.0,0.0,7.467099203495309e-05,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41162109375,0.0,0.0,0.0001010987325571,291.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5338439941406,0.0,0.0,0.0004795608692802,291.07635498046875,294.1499938964844,254.003646850586,253.2613983154297,261.93524169921875,254.1171417236328,290.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548927787899174e-09,0.0010229519102722,-0.0214474666863679,0.0,0.0,0.0,-0.0090508852154016,60.0,-25.293317794799805,-0.0,-7.134728008395541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535400390625,0.0,0.0,9.604584192857146e-05,292.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0001011394633678,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77154541015625,0.0,0.0,7.470230775652453e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081726074219,0.0,0.0,0.0001011411368381,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.52325439453125,0.0,0.0,0.0004797620640601,291.074462890625,294.1499938964844,253.9848022460937,253.2444763183593,261.8630065917969,254.09654235839844,290.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.311697006225582,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421875,0.0,0.0,9.611919085728005e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,0.0001012167194858,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599792480469,0.0,0.0,7.475935854017735e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012145996094,0.0,0.0,0.0001012183784041,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5021057128906,0.0,0.0,0.0004801285394933,291.0705871582031,294.1499938964844,253.94776916503903,253.2112579345703,261.7198791503906,254.0559234619141,290.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.3462028503418,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421875,0.0,0.0,9.611919085728005e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,0.0001012167194858,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599792480469,0.0,0.0,7.475935854017735e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012145996094,0.0,0.0,0.0001012183784041,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5021057128906,0.0,0.0,0.0004801285394933,291.0705871582031,294.1499938964844,253.94776916503903,253.2112579345703,261.7198791503906,254.0559234619141,290.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.3462028503418,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308349609375,0.0,0.0,9.618295007385314e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0001012838838505,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484130859375,0.0,0.0,7.480895146727562e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941955566406,0.0,0.0,0.000101285513665,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4810791015625,0.0,0.0,0.0004804471100214,291.0666198730469,294.1499938964844,253.9117126464844,253.178955078125,261.5785827636719,254.0162353515625,290.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.377525329589844,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308349609375,0.0,0.0,9.618295007385314e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0001012838838505,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484130859375,0.0,0.0,7.480895146727562e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941955566406,0.0,0.0,0.000101285513665,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4810791015625,0.0,0.0,0.0004804471100214,291.0666198730469,294.1499938964844,253.9117126464844,253.178955078125,261.5785827636719,254.0162353515625,290.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.377525329589844,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195129394531,0.0,0.0,9.623709775041787e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.0001013409200822,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7368469238281,0.0,0.0,7.485107198590413e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871459960937,0.0,0.0,0.0001013425353448,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4601745605469,0.0,0.0,0.0004807176883332,291.0625305175781,294.1499938964844,253.8767547607422,253.1476593017578,261.43914794921875,253.97756958007807,290.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.40560340881348,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195129394531,0.0,0.0,9.623709775041787e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.0001013409200822,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7368469238281,0.0,0.0,7.485107198590413e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871459960937,0.0,0.0,0.0001013425353448,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4601745605469,0.0,0.0,0.0004807176883332,291.0625305175781,294.1499938964844,253.8767547607422,253.1476593017578,261.43914794921875,253.97756958007807,290.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.40560340881348,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081604003906,0.0,0.0,9.62816338869743e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0001013878354569,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72528076171875,0.0,0.0,7.488571282010525e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38006591796875,0.0,0.0,0.0001013894288917,291.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4394226074219,0.0,0.0,0.0004809402453247,291.0583190917969,294.1499938964844,253.84298706054688,253.11749267578125,261.301513671875,253.9400329589844,290.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.430349349975582,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081604003906,0.0,0.0,9.62816338869743e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0001013878354569,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72528076171875,0.0,0.0,7.488571282010525e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38006591796875,0.0,0.0,0.0001013894288917,291.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4394226074219,0.0,0.0,0.0004809402453247,291.0583190917969,294.1499938964844,253.84298706054688,253.11749267578125,261.301513671875,253.9400329589844,290.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.430349349975582,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025146484375,0.0,0.0,9.630029671825469e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,0.0001014074950944,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195129394531,0.0,0.0,7.490022107958794e-05,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764953613281,0.0,0.0,0.0001014090812532,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290771484375,0.0,0.0,0.0004810334939975,291.0561828613281,294.1499938964844,253.8265838623047,253.1028594970703,261.2334289550781,253.9217224121093,290.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.44141387939453,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968688964844,0.0,0.0,9.631655120756476e-05,292.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0001014246226986,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137451171875,0.0,0.0,7.491286669392139e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729248046875,0.0,0.0,0.0001014261943055,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4187927246094,0.0,0.0,0.0004811147227883,291.05401611328125,294.1499938964844,253.8105316162109,253.0885467529297,261.165771484375,253.9037475585937,290.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.451631546020508,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.685546875,0.0,0.0,9.634179150452836e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0001014512163237,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022399902344,0.0,0.0,7.493249722756445e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3657531738281,0.0,0.0,0.0001014527733786,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.39825439453125,0.0,0.0,0.0004812408878933,291.049560546875,294.1499938964844,253.7794952392578,253.0609436035156,261.0318603515625,253.86875915527344,290.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.46949577331543,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.685546875,0.0,0.0,9.634179150452836e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0001014512163237,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022399902344,0.0,0.0,7.493249722756445e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3657531738281,0.0,0.0,0.0001014527733786,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.39825439453125,0.0,0.0,0.0004812408878933,291.049560546875,294.1499938964844,253.7794952392578,253.0609436035156,261.0318603515625,253.86875915527344,290.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.46949577331543,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742553710937,0.0,0.0,9.635720925871284e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,0.000101467470813,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907043457031,0.0,0.0,7.494448800571263e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585205078125,0.0,0.0,0.0001014690060401,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778686523437,0.0,0.0,0.0004813179839402,291.0450134277344,294.1499938964844,253.75,253.03477478027344,260.8998107910156,253.8352203369141,290.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026704441756,8.986701161006751e-09,0.0010266954777762,-0.0225938111543655,0.0,0.0,0.0,-0.0092679085209965,60.0,-25.48369026184082,-0.0,-7.187045980572293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742553710937,0.0,0.0,9.635720925871284e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,0.000101467470813,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907043457031,0.0,0.0,7.494448800571263e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585205078125,0.0,0.0,0.0001014690060401,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778686523437,0.0,0.0,0.0004813179839402,291.0450134277344,294.1499938964844,253.75,253.03477478027344,260.8998107910156,253.8352203369141,290.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026704441756,8.986701161006751e-09,0.0010266954777762,-0.0225938111543655,0.0,0.0,0.0,-0.0092679085209965,60.0,-25.48369026184082,-0.0,-7.187045980572293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629333496094,0.0,0.0,9.63558632065542e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0001014660738292,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67919921875,0.0,0.0,7.494344026781619e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35125732421875,0.0,0.0,0.0001014675872283,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35760498046875,0.0,0.0,0.0004813113482668,291.0403747558594,294.1499938964844,253.72149658203125,253.0095367431641,260.7695617675781,253.80311584472656,290.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984982535764631e-09,0.0010266808094456,-0.0225893128663301,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.493698120117188,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629333496094,0.0,0.0,9.63558632065542e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0001014660738292,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67919921875,0.0,0.0,7.494344026781619e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35125732421875,0.0,0.0,0.0001014675872283,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35760498046875,0.0,0.0,0.0004813113482668,291.0403747558594,294.1499938964844,253.72149658203125,253.0095367431641,260.7695617675781,253.80311584472656,290.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984982535764631e-09,0.0010266808094456,-0.0225893128663301,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.493698120117188,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65167236328125,0.0,0.0,9.633152512833476e-05,292.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,0.0001014404551824,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.667724609375,0.0,0.0,7.492450822610408e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34393310546875,0.0,0.0,0.0001014419540297,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3374328613281,0.0,0.0,0.0004811898397747,291.0356140136719,294.1499938964844,253.69338989257807,252.9846649169922,260.64117431640625,253.7722625732422,290.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954609498346144e-09,0.001026421203278,-0.0225097816437482,0.0,0.0,0.0,-0.0092520006000995,60.0,-25.49779319763184,-0.0,-7.183204786542774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65167236328125,0.0,0.0,9.633152512833476e-05,292.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,0.0001014404551824,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.667724609375,0.0,0.0,7.492450822610408e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34393310546875,0.0,0.0,0.0001014419540297,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3374328613281,0.0,0.0,0.0004811898397747,291.0356140136719,294.1499938964844,253.69338989257807,252.9846649169922,260.64117431640625,253.7722625732422,290.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954609498346144e-09,0.001026421203278,-0.0225097816437482,0.0,0.0,0.0,-0.0092520006000995,60.0,-25.49779319763184,-0.0,-7.183204786542774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6460266113281,0.0,0.0,9.6310926892329e-05,292.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.0001014187728287,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619567871094,0.0,0.0,7.490848656743765e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402709960937,0.0,0.0,0.0001014202571241,291.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3274230957031,0.0,0.0,0.0004810869868379,291.0331726074219,294.1499938964844,253.6794891357422,252.9723663330078,260.5777282714844,253.7572631835937,290.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928921602091577e-09,0.001026201643981,-0.0224425178021192,0.0,0.0,0.0,-0.0092392656952142,60.0,-25.49746322631836,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.640380859375,0.0,0.0,9.628474799683318e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0001013912187772,291.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562194824219,0.0,0.0,7.488813571399078e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365783691406,0.0,0.0,0.0001013926957966,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3174133300781,0.0,0.0,0.0004809562815353,291.0307312011719,294.1499938964844,253.6656951904297,252.96017456054688,260.51470947265625,253.7425231933593,290.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896289926951795e-09,0.0010259225964546,-0.0223570708185434,0.0,0.0,0.0,-0.0092230895534157,60.0,-25.495590209960938,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6291198730469,0.0,0.0,9.621562639949845e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0001013184446492,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6447448730469,0.0,0.0,7.483436638722196e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291931152344,0.0,0.0,0.0001013198998407,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975158691406,0.0,0.0,0.0004806110810022,291.0257568359375,294.1499938964844,253.6384429931641,252.93609619140625,260.3901062011719,253.7136993408203,290.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810118856672489e-09,0.0010251858038827,-0.0221314281225204,0.0,0.0,0.0,-0.0091803707182407,60.0,-25.48725318908692,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6291198730469,0.0,0.0,9.621562639949845e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0001013184446492,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6447448730469,0.0,0.0,7.483436638722196e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291931152344,0.0,0.0,0.0001013198998407,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975158691406,0.0,0.0,0.0004806110810022,291.0257568359375,294.1499938964844,253.6384429931641,252.93609619140625,260.3901062011719,253.7136993408203,290.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810118856672489e-09,0.0010251858038827,-0.0221314281225204,0.0,0.0,0.0,-0.0091803707182407,60.0,-25.48725318908692,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61785888671875,0.0,0.0,9.612391295377164e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001012218781397,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63330078125,0.0,0.0,7.476303289877251e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217468261719,0.0,0.0,0.0001012233187793,291.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777404785156,0.0,0.0,0.0004801530158147,291.0206604003906,294.1499938964844,253.61163330078125,252.9124298095703,260.26739501953125,253.6857452392578,290.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.47258186340332,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61785888671875,0.0,0.0,9.612391295377164e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001012218781397,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63330078125,0.0,0.0,7.476303289877251e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217468261719,0.0,0.0,0.0001012233187793,291.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777404785156,0.0,0.0,0.0004801530158147,291.0206604003906,294.1499938964844,253.61163330078125,252.9124298095703,260.26739501953125,253.6857452392578,290.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.47258186340332,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065979003906,0.0,0.0,9.600934572517872e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,0.0001011012573144,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6218566894531,0.0,0.0,7.467393152182922e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31427001953125,0.0,0.0,0.0001011026761261,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25811767578125,0.0,0.0,0.0004795808345079,291.01544189453125,294.1499938964844,253.58531188964844,252.88922119140625,260.1465759277344,253.6586151123047,289.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.001022987649776,-0.0214581936597824,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.451528549194336,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065979003906,0.0,0.0,9.600934572517872e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,0.0001011012573144,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6218566894531,0.0,0.0,7.467393152182922e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31427001953125,0.0,0.0,0.0001011026761261,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25811767578125,0.0,0.0,0.0004795808345079,291.01544189453125,294.1499938964844,253.58531188964844,252.88922119140625,260.1465759277344,253.6586151123047,289.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.001022987649776,-0.0214581936597824,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.451528549194336,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953674316406,0.0,0.0,9.587188833393157e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,0.0001009565166896,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104431152344,0.0,0.0,7.45670186006464e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,0.0001009579136734,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386169433594,0.0,0.0,0.0004788942751474,291.0101623535156,294.1499938964844,253.5594940185547,252.8664703369141,260.0276184082031,253.6322631835937,289.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095774382352,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.42403984069824,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953674316406,0.0,0.0,9.587188833393157e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,0.0001009565166896,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104431152344,0.0,0.0,7.45670186006464e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,0.0001009579136734,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386169433594,0.0,0.0,0.0004788942751474,291.0101623535156,294.1499938964844,253.5594940185547,252.8664703369141,260.0276184082031,253.6322631835937,289.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095774382352,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.42403984069824,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897827148437,0.0,0.0,9.579445759300144e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0001008749968605,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.604736328125,0.0,0.0,7.450679549947381e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.302978515625,0.0,0.0,0.0001008763792924,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2289123535156,0.0,0.0,0.0004785075434483,291.0074462890625,294.1499938964844,253.54676818847656,252.8552703857422,259.9689025878906,253.6194000244141,289.960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207060258835,8.285225838733368e-09,0.0010206977603957,-0.0207568984478712,0.0,0.0,0.0,-0.0089201601222157,60.0,-25.40776252746582,-0.0,-7.103304966449286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58416748046875,0.0,0.0,9.571191185386851e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0001007880782708,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990295410156,0.0,0.0,7.444259244948626e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991943359375,0.0,0.0,0.0001007894534268,291.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21923828125,0.0,0.0,0.0004780952294822,291.0047302246094,294.1499938964844,253.5341796875,252.8441925048828,259.91064453125,253.60671997070312,289.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198263917118,8.182356125985281e-09,0.0010198182426393,-0.0204874984920024,0.0,0.0,0.0,-0.0088691636919975,60.0,-25.390033721923828,-0.0,-7.09106586782582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729675292969,0.0,0.0,9.553072595736012e-05,292.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,0.0001005972953862,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.587646484375,0.0,0.0,7.430167170241475e-05,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915954589844,0.0,0.0,0.0001005986559903,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20001220703125,0.0,0.0,0.000477190274978,290.9992370605469,294.1499938964844,253.5094146728516,252.8224334716797,259.7955017089844,253.58192443847656,289.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017895527184,7.956570513556471e-09,0.0010178876109421,-0.0198961924761533,0.0,0.0,0.0,-0.0087572326883673,60.0,-25.350011825561523,-0.0,-7.064239326837196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729675292969,0.0,0.0,9.553072595736012e-05,292.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,0.0001005972953862,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.587646484375,0.0,0.0,7.430167170241475e-05,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915954589844,0.0,0.0,0.0001005986559903,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20001220703125,0.0,0.0,0.000477190274978,290.9992370605469,294.1499938964844,253.5094146728516,252.8224334716797,259.7955017089844,253.58192443847656,289.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017895527184,7.956570513556471e-09,0.0010178876109421,-0.0198961924761533,0.0,0.0,0.0,-0.0087572326883673,60.0,-25.350011825561523,-0.0,-7.064239326837196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617980957031,0.0,0.0,9.533016418572517e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0001003861107164,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762939453125,0.0,0.0,7.414567517116666e-05,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28399658203125,0.0,0.0,0.0001003874422167,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.180908203125,0.0,0.0,0.0004761884920299,290.9936218261719,294.1499938964844,253.48521423339844,252.8011779785156,259.6821594238281,253.55789184570312,289.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706639770788115e-09,0.001015750458464,-0.019241627305746,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.304277420043945,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617980957031,0.0,0.0,9.533016418572517e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0001003861107164,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762939453125,0.0,0.0,7.414567517116666e-05,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28399658203125,0.0,0.0,0.0001003874422167,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.180908203125,0.0,0.0,0.0004761884920299,290.9936218261719,294.1499938964844,253.48521423339844,252.8011779785156,259.6821594238281,253.55789184570312,289.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706639770788115e-09,0.001015750458464,-0.019241627305746,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.304277420043945,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506286621094,0.0,0.0,9.511336975265294e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0001001578348223,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56494140625,0.0,0.0,7.397705485345796e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763366699219,0.0,0.0,0.0001001591517706,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1619567871094,0.0,0.0,0.0004751056258101,290.9879455566406,294.1499938964844,253.46157836914065,252.78048706054688,259.5707092285156,253.53466796875,289.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436493643098174e-09,0.0010134405456483,-0.0185340922325849,0.0,0.0,0.0,-0.0084994081407785,60.0,-25.2531967163086,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
