time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506286621094,0.0,0.0,9.511336975265294e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0001001578348223,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56494140625,0.0,0.0,7.397705485345796e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763366699219,0.0,0.0,0.0001001591517706,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1619567871094,0.0,0.0,0.0004751056258101,290.9879455566406,294.1499938964844,253.46157836914065,252.78048706054688,259.5707092285156,253.53466796875,289.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436493643098174e-09,0.0010134405456483,-0.0185340922325849,0.0,0.0,0.0,-0.0084994081407785,60.0,-25.2531967163086,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394897460937,0.0,0.0,9.488435898674652e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,9.991669503506272e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536193847656,0.0,0.0,7.379893941106275e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26861572265625,0.0,0.0,9.991799015551804e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14312744140625,0.0,0.0,0.0004739617870654,290.9821472167969,294.1499938964844,253.4385528564453,252.7603454589844,259.4611511230469,253.5122528076172,289.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511290222758825e-09,0.0010110003640875,-0.017786668613553,0.0,0.0,0.0,-0.008357941173017,60.0,-25.197866439819336,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394897460937,0.0,0.0,9.488435898674652e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,9.991669503506272e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536193847656,0.0,0.0,7.379893941106275e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26861572265625,0.0,0.0,9.991799015551804e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14312744140625,0.0,0.0,0.0004739617870654,290.9821472167969,294.1499938964844,253.4385528564453,252.7603454589844,259.4611511230469,253.5122528076172,289.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511290222758825e-09,0.0010110003640875,-0.017786668613553,0.0,0.0,0.0,-0.008357941173017,60.0,-25.197866439819336,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.533935546875,0.0,0.0,9.47666703723371e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,9.979277092497796e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479736328125,0.0,0.0,7.370740786427632e-05,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647705078125,0.0,0.0,9.979405876947568e-05,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337585449219,0.0,0.0,0.0004733739478979,290.9792175292969,294.1499938964844,253.42727661132807,252.75048828125,259.4070739746094,253.50135803222656,289.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004479218863935e-09,0.0010097464546561,-0.0174025539308786,0.0,0.0,0.0,-0.0082852402701973,60.0,-25.16893577575684,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283508300781,0.0,0.0,9.464808681514114e-05,292.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,9.966790094040334e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423278808594,0.0,0.0,7.361517054960132e-05,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608947753906,0.0,0.0,9.966917423298582e-05,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1244506835937,0.0,0.0,0.0004727815976366,290.97625732421875,294.1499938964844,253.4161376953125,252.74078369140625,259.3534545898437,253.4906463623047,289.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.856707646107907e-09,0.001008482882753,-0.0170154925435781,0.0,0.0,0.0,-0.0082119842991232,60.0,-25.139450073242188,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51727294921875,0.0,0.0,9.441037400392815e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,9.94175934465602e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310363769531,0.0,0.0,7.34302811906673e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,9.941885218722746e-05,291.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1058959960937,0.0,0.0,0.0004715942486654,290.97027587890625,294.1499938964844,253.3943786621093,252.7218170166016,259.2475280761719,253.4698181152344,289.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.5605014754055455e-09,0.0010059499181807,-0.0162396114319562,0.0,0.0,0.0,-0.008065141737461,60.0,-25.0794734954834,-0.0,-6.899495019752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51727294921875,0.0,0.0,9.441037400392815e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,9.94175934465602e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310363769531,0.0,0.0,7.34302811906673e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,9.941885218722746e-05,291.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1058959960937,0.0,0.0,0.0004715942486654,290.97027587890625,294.1499938964844,253.3943786621093,252.7218170166016,259.2475280761719,253.4698181152344,289.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.5605014754055455e-09,0.0010059499181807,-0.0162396114319562,0.0,0.0,0.0,-0.008065141737461,60.0,-25.0794734954834,-0.0,-6.899495019752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50616455078125,0.0,0.0,9.4177397841122e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,9.91722772596404e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.519775390625,0.0,0.0,7.324908074224368e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.245361328125,0.0,0.0,9.917352144839242e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08746337890625,0.0,0.0,0.0004704305902123,290.9642028808594,294.1499938964844,253.373275756836,252.7034912109375,259.14337158203125,253.44973754882807,289.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.2702034675510285e-09,0.0010034675942733,-0.0154791790992021,0.0,0.0,0.0,-0.007921228185296,60.0,-25.01936912536621,-0.0,-6.86548133899123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50616455078125,0.0,0.0,9.4177397841122e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,9.91722772596404e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.519775390625,0.0,0.0,7.324908074224368e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.245361328125,0.0,0.0,9.917352144839242e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08746337890625,0.0,0.0,0.0004704305902123,290.9642028808594,294.1499938964844,253.373275756836,252.7034912109375,259.14337158203125,253.44973754882807,289.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.2702034675510285e-09,0.0010034675942733,-0.0154791790992021,0.0,0.0,0.0,-0.007921228185296,60.0,-25.01936912536621,-0.0,-6.86548133899123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951171875,0.0,0.0,9.395549568580464e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,9.893861715681852e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.508544921875,0.0,0.0,7.307648775167763e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375183105469,0.0,0.0,9.893983951769768e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.06915283203125,0.0,0.0,0.0004693221999332,290.9580383300781,294.1499938964844,253.35284423828125,252.685791015625,259.0409240722656,253.43038940429688,289.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993694873751565e-09,0.0010011030826717,-0.0147548411041498,0.0,0.0,0.0,-0.0077841505408287,60.0,-24.960792541503903,-0.0,-6.833162302655182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951171875,0.0,0.0,9.395549568580464e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,9.893861715681852e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.508544921875,0.0,0.0,7.307648775167763e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375183105469,0.0,0.0,9.893983951769768e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.06915283203125,0.0,0.0,0.0004693221999332,290.9580383300781,294.1499938964844,253.35284423828125,252.685791015625,259.0409240722656,253.43038940429688,289.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993694873751565e-09,0.0010011030826717,-0.0147548411041498,0.0,0.0,0.0,-0.0077841505408287,60.0,-24.960792541503903,-0.0,-6.833162302655182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4840393066406,0.0,0.0,9.375070658279584e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,9.872298687696456e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.497314453125,0.0,0.0,7.291720976354554e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22967529296875,0.0,0.0,9.872418740997092e-05,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05096435546875,0.0,0.0,0.0004682993167079,290.9517822265625,294.1499938964844,253.3331298828125,252.6687469482422,258.9401550292969,253.4117431640625,289.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.738515440611991e-09,0.0009989209938794,-0.0140863582491874,0.0,0.0,0.0,-0.0076576466672122,60.0,-24.90538787841797,-0.0,-6.803403351796078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4840393066406,0.0,0.0,9.375070658279584e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,9.872298687696456e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.497314453125,0.0,0.0,7.291720976354554e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22967529296875,0.0,0.0,9.872418740997092e-05,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05096435546875,0.0,0.0,0.0004682993167079,290.9517822265625,294.1499938964844,253.3331298828125,252.6687469482422,258.9401550292969,253.4117431640625,289.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.738515440611991e-09,0.0009989209938794,-0.0140863582491874,0.0,0.0,0.0,-0.0076576466672122,60.0,-24.90538787841797,-0.0,-6.803403351796078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.478515625,0.0,0.0,9.3656919489149e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,9.862423030426726e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917297363281,0.0,0.0,7.284426828846335e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,9.862542356131598e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419311523437,0.0,0.0,0.0004678308905567,290.9486389160156,294.1499938964844,253.32354736328125,252.6604919433593,258.89044189453125,253.4026794433593,289.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979272726923,5.621648924147848e-09,0.0009979215683415,-0.0137802008539438,0.0,0.0,0.0,-0.0075997104868292,60.0,-24.879472732543945,-0.0,-6.789796458406272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4729919433594,0.0,0.0,9.356855298392476e-05,292.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.853117808233948e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4861145019531,0.0,0.0,7.277553959283978e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217712402344,0.0,0.0,9.853236406343058e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03289794921875,0.0,0.0,0.000467389501864,290.9454345703125,294.1499938964844,253.3141326904297,252.65240478515625,258.8410949707031,253.3937530517578,289.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.5115338959410565e-09,0.0009969800012186,-0.0134917283430695,0.0,0.0,0.0,-0.0075451219454407,60.0,-24.8547477722168,-0.0,-6.776987504508726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46197509765625,0.0,0.0,9.341310942545532e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835205078125,0.0,0.0,9.83675054158084e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47491455078125,0.0,0.0,7.265463500516489e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,9.836867684498428e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01495361328125,0.0,0.0,0.0004666130989789,290.93902587890625,294.1499938964844,253.2958831787109,252.63674926757807,258.7435302734375,253.3762969970703,289.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834617102335e-09,0.0009953235276043,-0.0129842767491936,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.809852600097656,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46197509765625,0.0,0.0,9.341310942545532e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835205078125,0.0,0.0,9.83675054158084e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47491455078125,0.0,0.0,7.265463500516489e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,9.836867684498428e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01495361328125,0.0,0.0,0.0004666130989789,290.93902587890625,294.1499938964844,253.2958831787109,252.63674926757807,258.7435302734375,253.3762969970703,289.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834617102335e-09,0.0009953235276043,-0.0129842767491936,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.809852600097656,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.450927734375,0.0,0.0,9.32881739572622e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,9.823594882618636e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637145996094,0.0,0.0,7.255746459122747e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,9.8237105703447e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970703125,0.0,0.0,0.0004659890546463,290.9324951171875,294.1499938964844,253.27838134765625,252.621810913086,258.6476135253906,253.359375,289.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.1621382723965326e-09,0.0009939920855686,-0.0125763788819313,0.0,0.0,0.0,-0.0073719103820621,60.0,-24.772369384765625,-0.0,-6.736425461895125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.450927734375,0.0,0.0,9.32881739572622e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,9.823594882618636e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637145996094,0.0,0.0,7.255746459122747e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,9.8237105703447e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970703125,0.0,0.0,0.0004659890546463,290.9324951171875,294.1499938964844,253.27838134765625,252.621810913086,258.6476135253906,253.359375,289.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.1621382723965326e-09,0.0009939920855686,-0.0125763788819313,0.0,0.0,0.0,-0.0073719103820621,60.0,-24.772369384765625,-0.0,-6.736425461895125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398803710937,0.0,0.0,9.319436503574252e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,9.813717770157382e-05,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525146484375,0.0,0.0,7.248450128827244e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.813832002691925e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97930908203125,0.0,0.0,0.0004655205411836,290.9258728027344,294.1499938964844,253.26168823242188,252.6076202392578,258.5530700683594,253.34283447265625,289.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045230011546664e-09,0.0009929921943694,-0.0122700948268175,0.0,0.0,0.0,-0.0073139532469213,60.0,-24.74190902709961,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398803710937,0.0,0.0,9.319436503574252e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,9.813717770157382e-05,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525146484375,0.0,0.0,7.248450128827244e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.813832002691925e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97930908203125,0.0,0.0,0.0004655205411836,290.9258728027344,294.1499938964844,253.26168823242188,252.6076202392578,258.5530700683594,253.34283447265625,289.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045230011546664e-09,0.0009929921943694,-0.0122700948268175,0.0,0.0,0.0,-0.0073139532469213,60.0,-24.74190902709961,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288330078125,0.0,0.0,9.313384362030774e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,9.80734621407464e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413146972656,0.0,0.0,7.243742584250867e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.80745899141766e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.96160888671875,0.0,0.0,0.0004652182979043,290.9191589355469,294.1499938964844,253.24578857421875,252.5941925048828,258.4601135253906,253.3267059326172,289.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099235214293,4.969799238807582e-09,0.0009923471370711,-0.0120724737644195,0.0,0.0,0.0,-0.007276558317244,60.0,-24.720277786254883,-0.0,-6.714148526043573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288330078125,0.0,0.0,9.313384362030774e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,9.80734621407464e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413146972656,0.0,0.0,7.243742584250867e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.80745899141766e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.96160888671875,0.0,0.0,0.0004652182979043,290.9191589355469,294.1499938964844,253.24578857421875,252.5941925048828,258.4601135253906,253.3267059326172,289.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099235214293,4.969799238807582e-09,0.0009923471370711,-0.0120724737644195,0.0,0.0,0.0,-0.007276558317244,60.0,-24.720277786254883,-0.0,-6.714148526043573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233093261719,0.0,0.0,9.31142276385799e-05,292.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,9.805281297303736e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356994628906,0.0,0.0,7.242217543534935e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.805393347050996e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527893066406,0.0,0.0,0.000465120334411,290.915771484375,294.1499938964844,253.23814392089844,252.5877685546875,258.4141540527344,253.3187561035156,289.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921429445967,4.945345910556398e-09,0.0009921379387378,-0.0120084090158343,0.0,0.0,0.0,-0.0072644352912902,60.0,-24.712081909179688,-0.0,-6.711319144869776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4177551269531,0.0,0.0,9.31031900108792e-05,292.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,9.804119326872752e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300842285156,0.0,0.0,7.2413582529407e-05,290.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.804229921428488e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9439697265625,0.0,0.0,0.0004650652117561,290.912353515625,294.1499938964844,253.230712890625,252.58154296875,258.3685302734375,253.3108825683593,289.68017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992025132291,4.931572039623688e-09,0.0009920201264321,-0.0119723230600357,0.0,0.0,0.0,-0.0072576068341732,60.0,-24.705923080444336,-0.0,-6.709725397513466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066772460937,0.0,0.0,9.310183668276296e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,9.803978173295036e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188537597656,0.0,0.0,7.241253479151055e-05,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.804087312659247e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9264221191406,0.0,0.0,0.0004650584887713,290.9054260253906,294.1499938964844,253.2164764404297,252.56968688964844,258.2782897949219,253.2953186035156,289.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920103475451,4.929856078916828e-09,0.0009920053416863,-0.0119678266346454,0.0,0.0,0.0,-0.00725675560534,60.0,-24.69890785217285,-0.0,-6.709527156090189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066772460937,0.0,0.0,9.310183668276296e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,9.803978173295036e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188537597656,0.0,0.0,7.241253479151055e-05,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.804087312659247e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9264221191406,0.0,0.0,0.0004650584887713,290.9054260253906,294.1499938964844,253.2164764404297,252.56968688964844,258.2782897949219,253.2953186035156,289.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920103475451,4.929856078916828e-09,0.0009920053416863,-0.0119678266346454,0.0,0.0,0.0,-0.00725675560534,60.0,-24.69890785217285,-0.0,-6.709527156090189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955993652344,0.0,0.0,9.312681504525244e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,9.806609159568323e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076232910156,0.0,0.0,7.243196159834042e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.806717571336776e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.908935546875,0.0,0.0,0.0004651833442039,290.8984069824219,294.1499938964844,253.2031097412109,252.55865478515625,258.1893920898437,253.280014038086,289.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922761237248,4.96094854085527e-09,0.0009922712342813,-0.0120492866262793,0.0,0.0,0.0,-0.0072721694596111,60.0,-24.698774337768555,-0.0,-6.713124633961344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955993652344,0.0,0.0,9.312681504525244e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,9.806609159568323e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076232910156,0.0,0.0,7.243196159834042e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.806717571336776e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.908935546875,0.0,0.0,0.0004651833442039,290.8984069824219,294.1499938964844,253.2031097412109,252.55865478515625,258.1893920898437,253.280014038086,289.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922761237248,4.96094854085527e-09,0.0009922712342813,-0.0120492866262793,0.0,0.0,0.0,-0.0072721694596111,60.0,-24.698774337768555,-0.0,-6.713124633961344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38446044921875,0.0,0.0,9.317442891187966e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,9.811625204747544e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963317871094,0.0,0.0,7.246899622259662e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.811732161324473e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8914794921875,0.0,0.0,0.0004654212389141,290.89129638671875,294.1499938964844,253.1906280517578,252.5484619140625,258.101806640625,253.2650146484375,289.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927832288667,5.020244664422081e-09,0.0009927782230079,-0.0122046368196606,0.0,0.0,0.0,-0.0073015647940337,60.0,-24.704662322998047,-0.0,-6.71998776624605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38446044921875,0.0,0.0,9.317442891187966e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,9.811625204747544e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963317871094,0.0,0.0,7.246899622259662e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.811732161324473e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8914794921875,0.0,0.0,0.0004654212389141,290.89129638671875,294.1499938964844,253.1906280517578,252.5484619140625,258.101806640625,253.2650146484375,289.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927832288667,5.020244664422081e-09,0.0009927782230079,-0.0122046368196606,0.0,0.0,0.0,-0.0073015647940337,60.0,-24.704662322998047,-0.0,-6.71998776624605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733215332031,0.0,0.0,9.32399634621106e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400634765625,0.0,0.0,9.818526450544596e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3850402832031,0.0,0.0,7.251996430568397e-05,290.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.81863195193e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87408447265625,0.0,0.0,0.0004657486279029,290.88409423828125,294.1499938964844,253.17906188964844,252.53912353515625,258.0154113769531,253.25030517578125,289.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934811387211,5.101858047140695e-09,0.0009934760164469,-0.0124184535816311,0.0,0.0,0.0,-0.0073420237749814,60.0,-24.715124130249023,-0.0,-6.729440116259866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733215332031,0.0,0.0,9.32399634621106e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400634765625,0.0,0.0,9.818526450544596e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3850402832031,0.0,0.0,7.251996430568397e-05,290.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.81863195193e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87408447265625,0.0,0.0,0.0004657486279029,290.88409423828125,294.1499938964844,253.17906188964844,252.53912353515625,258.0154113769531,253.25030517578125,289.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934811387211,5.101858047140695e-09,0.0009934760164469,-0.0124184535816311,0.0,0.0,0.0,-0.0073420237749814,60.0,-24.715124130249023,-0.0,-6.729440116259866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.36773681640625,0.0,0.0,9.32782786549069e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,9.822562424233185e-05,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37939453125,0.0,0.0,7.254976662807167e-05,290.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.822667198022828e-05,291.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653869628906,0.0,0.0,0.0004659400728996,290.88043212890625,294.1499938964844,253.1736297607422,252.5347900390625,257.97271728515625,253.2431182861328,289.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938892908394,5.149585646790911e-09,0.0009938841685652,-0.012543492950499,0.0,0.0,0.0,-0.0073656840249896,60.0,-24.722017288208008,-0.0,-6.734970980915024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621520996094,0.0,0.0,9.331935143563896e-05,292.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,9.826887253439054e-05,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,7.258170808199793e-05,290.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.826992027228698e-05,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567199707031,0.0,0.0,0.0004661452258005,290.87677001953125,294.1499938964844,253.16842651367188,252.5306701660156,257.93035888671875,253.2360382080078,289.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.2007385065167e-09,0.0009943215409293,-0.0126775065436959,0.0,0.0,0.0,-0.0073910430073738,60.0,-24.729581832885746,-0.0,-6.740901170587676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509216308594,0.0,0.0,9.34073977987282e-05,292.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283142089844,0.0,0.0,9.83616046141833e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36236572265625,0.0,0.0,7.265018939506263e-05,290.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,9.836263780016452e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393859863281,0.0,0.0,0.000466585101094,290.86932373046875,294.1499938964844,253.15872192382807,252.5231170654297,257.84649658203125,253.2222442626953,289.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310408557335222e-09,0.0009952592663466,-0.0129648232832551,0.0,0.0,0.0,-0.0074454108253121,60.0,-24.746261596679688,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509216308594,0.0,0.0,9.34073977987282e-05,292.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283142089844,0.0,0.0,9.83616046141833e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36236572265625,0.0,0.0,7.265018939506263e-05,290.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,9.836263780016452e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393859863281,0.0,0.0,0.000466585101094,290.86932373046875,294.1499938964844,253.15872192382807,252.5231170654297,257.84649658203125,253.2222442626953,289.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310408557335222e-09,0.0009952592663466,-0.0129648232832551,0.0,0.0,0.0,-0.0074454108253121,60.0,-24.746261596679688,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396911621094,0.0,0.0,9.349955507786945e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,9.84586586127989e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509826660156,0.0,0.0,7.272187212947756e-05,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.845967724686489e-05,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221130371094,0.0,0.0,0.000467045494588,290.8617858886719,294.1499938964844,253.1499938964844,252.5164794921875,257.7639465332031,253.20909118652344,289.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.4251989567433165e-09,0.0009962408803403,-0.0132655510678887,0.0,0.0,0.0,-0.0075023174285888,60.0,-24.76407623291016,-0.0,-6.766953930537056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396911621094,0.0,0.0,9.349955507786945e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,9.84586586127989e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509826660156,0.0,0.0,7.272187212947756e-05,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.845967724686489e-05,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221130371094,0.0,0.0,0.000467045494588,290.8617858886719,294.1499938964844,253.1499938964844,252.5164794921875,257.7639465332031,253.20909118652344,289.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.4251989567433165e-09,0.0009962408803403,-0.0132655510678887,0.0,0.0,0.0,-0.0075023174285888,60.0,-24.76407623291016,-0.0,-6.766953930537056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
