time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597660,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3283996582031,0.0,0.0,9.359742398373784e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161682128906,0.0,0.0,9.856172982836142e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33953857421875,0.0,0.0,7.279799319803715e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,9.85627411864698e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.80487060546875,0.0,0.0,0.0004675344098359,290.8541564941406,294.1499938964844,253.14453125,252.51251220703125,257.6825561523437,253.19680786132807,289.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108550274515e-09,0.0009972832631319,-0.0135849267244338,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.78185272216797,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3283996582031,0.0,0.0,9.359742398373784e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161682128906,0.0,0.0,9.856172982836142e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33953857421875,0.0,0.0,7.279799319803715e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,9.85627411864698e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.80487060546875,0.0,0.0,0.0004675344098359,290.8541564941406,294.1499938964844,253.14453125,252.51251220703125,257.6825561523437,253.19680786132807,289.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108550274515e-09,0.0009972832631319,-0.0135849267244338,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.78185272216797,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31707763671875,0.0,0.0,9.370707266498356e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,9.867720655165611e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280944824219,0.0,0.0,7.288327469723299e-05,290.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.867821063380688e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876281738281,0.0,0.0,0.0004680822021327,290.8464050292969,294.1499938964844,253.14431762695312,252.5127410888672,257.60260009765625,253.1864776611328,289.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.683694848102051e-09,0.0009984512580558,-0.0139427464455366,0.0,0.0,0.0,-0.0076304650865495,60.0,-24.79901123046875,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31707763671875,0.0,0.0,9.370707266498356e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,9.867720655165611e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280944824219,0.0,0.0,7.288327469723299e-05,290.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.867821063380688e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876281738281,0.0,0.0,0.0004680822021327,290.8464050292969,294.1499938964844,253.14431762695312,252.5127410888672,257.60260009765625,253.1864776611328,289.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.683694848102051e-09,0.0009984512580558,-0.0139427464455366,0.0,0.0,0.0,-0.0076304650865495,60.0,-24.79901123046875,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114013671875,0.0,0.0,9.37653094297275e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,9.87385428743437e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3223571777344,0.0,0.0,7.292856753338128e-05,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.873953240457922e-05,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.779052734375,0.0,0.0,0.000468373124022,290.84246826171875,294.1499938964844,253.1460723876953,252.51434326171875,257.5630798339844,253.1820831298828,289.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.756237708709477e-09,0.0009990715188905,-0.0141327865421772,0.0,0.0,0.0,-0.007666427642107,60.0,-24.807403564453125,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30572509765625,0.0,0.0,9.38264638534747e-05,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,9.880294237518684e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31658935546875,0.0,0.0,7.29761304683052e-05,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.880392462946476e-05,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704467773437,0.0,0.0,0.0004686785978265,290.8385314941406,294.1499938964844,253.1490173339844,252.5168609619141,257.5239562988281,253.1785125732422,289.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997286833822,5.832411886785849e-09,0.0009997228626161,-0.0143323382362723,0.0,0.0,0.0,-0.0077041904442012,60.0,-24.815597534179688,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943420410156,0.0,0.0,9.395430970471352e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,9.89375839708373e-05,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050842285156,0.0,0.0,7.307557098101825e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,9.89385589491576e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532958984375,0.0,0.0,0.0004693172813858,290.8305969238281,294.1499938964844,253.15821838378903,252.5245819091797,257.44659423828125,253.17330932617188,289.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991674267846747e-09,0.0010010848054662,-0.0147495502606034,0.0,0.0,0.0,-0.0077831437811255,60.0,-24.83146858215332,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943420410156,0.0,0.0,9.395430970471352e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,9.89375839708373e-05,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050842285156,0.0,0.0,7.307557098101825e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,9.89385589491576e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532958984375,0.0,0.0,0.0004693172813858,290.8305969238281,294.1499938964844,253.15821838378903,252.5245819091797,257.44659423828125,253.17330932617188,289.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991674267846747e-09,0.0010010848054662,-0.0147495502606034,0.0,0.0,0.0,-0.0077831437811255,60.0,-24.83146858215332,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,9.40877216635272e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,9.907807543640956e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29351806640625,0.0,0.0,7.317933341255412e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.907904313877224e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73614501953125,0.0,0.0,0.0004699837299995,290.822509765625,294.1499938964844,253.17156982421875,252.5355682373047,257.3707580566406,253.1718139648437,289.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863108313677e-09,0.0010025057708844,-0.01518489792943,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.84611892700196,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,9.40877216635272e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,9.907807543640956e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29351806640625,0.0,0.0,7.317933341255412e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.907904313877224e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73614501953125,0.0,0.0,0.0004699837299995,290.822509765625,294.1499938964844,253.17156982421875,252.5355682373047,257.3707580566406,253.1718139648437,289.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863108313677e-09,0.0010025057708844,-0.01518489792943,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.84611892700196,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714233398437,0.0,0.0,9.42232654779218e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,9.922082244884224e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818908691406,0.0,0.0,7.328476203838363e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,9.922177559928969e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7190246582031,0.0,0.0,0.0004706608597189,290.8143310546875,294.1499938964844,253.1886749267578,252.54953002929688,257.29638671875,253.1739044189453,289.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.859119415283203,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714233398437,0.0,0.0,9.42232654779218e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,9.922082244884224e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818908691406,0.0,0.0,7.328476203838363e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,9.922177559928969e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7190246582031,0.0,0.0,0.0004706608597189,290.8143310546875,294.1499938964844,253.1886749267578,252.54953002929688,257.29638671875,253.1739044189453,289.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.859119415283203,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598876953125,0.0,0.0,9.43566847126931e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,9.936132846632972e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,7.338853174587712e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,9.936227434081955e-05,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.701904296875,0.0,0.0,0.0004713273665402,290.8060607910156,294.1499938964844,253.2091827392578,252.566162109375,257.2236022949219,253.1800994873047,289.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.86952209472656,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598876953125,0.0,0.0,9.43566847126931e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,9.936132846632972e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,7.338853174587712e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,9.936227434081955e-05,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.701904296875,0.0,0.0,0.0004713273665402,290.8060607910156,294.1499938964844,253.2091827392578,252.566162109375,257.2236022949219,253.1800994873047,289.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.86952209472656,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541198730469,0.0,0.0,9.442117880098522e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,9.942924225470053e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.264404296875,0.0,0.0,7.343868492171168e-05,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,9.943018085323274e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.693359375,0.0,0.0,0.0004716495168395,290.8018798828125,294.1499938964844,253.2205810546875,252.57537841796875,257.1878356933594,253.18478393554688,289.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.016273008659482,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.87346267700196,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2483215332031,0.0,0.0,9.448370838072152e-05,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,9.949509694706649e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.258544921875,0.0,0.0,7.34873246983625e-05,290.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,9.949603554559872e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.684814453125,0.0,0.0,0.0004719619173556,290.79766845703125,294.1499938964844,253.23269653320312,252.58514404296875,257.1524658203125,253.1903686523437,289.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067305993288,6.651148964920139e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.87654685974121,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367248535156,0.0,0.0,9.459998545935376e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638000488281,0.0,0.0,9.96175513137132e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,7.357775757554919e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,9.96184753603302e-05,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6677551269531,0.0,0.0,0.0004725427716039,290.7891540527344,294.1499938964844,253.25885009765625,252.60617065429688,257.0829162597656,253.204345703125,289.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.87944984436035,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367248535156,0.0,0.0,9.459998545935376e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638000488281,0.0,0.0,9.96175513137132e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,7.357775757554919e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,9.96184753603302e-05,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6677551269531,0.0,0.0,0.0004725427716039,290.7891540527344,294.1499938964844,253.25885009765625,252.60617065429688,257.0829162597656,253.204345703125,289.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.87944984436035,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,9.470150689594448e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568420410156,0.0,0.0,9.972447151085362e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,7.365672354353592e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,9.97253810055554e-05,291.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507263183594,0.0,0.0,0.0004730499640572,290.7805480957031,294.1499938964844,253.28726196289065,252.62893676757807,257.0150756835937,253.22195434570312,289.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922455941804628e-09,0.0010090440046042,-0.0171877108514308,0.0,0.0,0.0,-0.0082445731386542,60.0,-24.877182006835938,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,9.470150689594448e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568420410156,0.0,0.0,9.972447151085362e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,7.365672354353592e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,9.97253810055554e-05,291.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507263183594,0.0,0.0,0.0004730499640572,290.7805480957031,294.1499938964844,253.28726196289065,252.62893676757807,257.0150756835937,253.22195434570312,289.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922455941804628e-09,0.0010090440046042,-0.0171877108514308,0.0,0.0,0.0,-0.0082445731386542,60.0,-24.877182006835938,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,9.478511492488906e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497619628906,0.0,0.0,9.981251787394284e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,7.372174877673388e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,9.9813420092687e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336975097656,0.0,0.0,0.0004734676331281,290.7718505859375,294.1499938964844,253.3175506591797,252.65313720703125,256.94891357421875,253.2428436279297,289.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099414503201,7.026595305603678e-09,0.0010099344654008,-0.0174604821950197,0.0,0.0,0.0,-0.0082961991429328,60.0,-24.86916923522949,-0.0,-6.954280706850113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,9.478511492488906e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497619628906,0.0,0.0,9.981251787394284e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,7.372174877673388e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,9.9813420092687e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336975097656,0.0,0.0,0.0004734676331281,290.7718505859375,294.1499938964844,253.3175506591797,252.65313720703125,256.94891357421875,253.2428436279297,289.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099414503201,7.026595305603678e-09,0.0010099344654008,-0.0174604821950197,0.0,0.0,0.0,-0.0082961991429328,60.0,-24.86916923522949,-0.0,-6.954280706850113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.484980546403676e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84259033203125,0.0,0.0,9.988064994104208e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,7.377206929959357e-05,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,9.98815448838286e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61669921875,0.0,0.0,0.0004737908020615,290.7630615234375,294.1499938964844,253.34933471679688,252.678451538086,256.88433837890625,253.2663726806641,289.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106307454407,7.107168631392824e-09,0.001010623644106,-0.017671525478363,0.0,0.0,0.0,-0.0083361435681581,60.0,-24.855514526367188,-0.0,-6.963773557799868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.484980546403676e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84259033203125,0.0,0.0,9.988064994104208e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,7.377206929959357e-05,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,9.98815448838286e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61669921875,0.0,0.0,0.0004737908020615,290.7630615234375,294.1499938964844,253.34933471679688,252.678451538086,256.88433837890625,253.2663726806641,289.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106307454407,7.107168631392824e-09,0.001010623644106,-0.017671525478363,0.0,0.0,0.0,-0.0083361435681581,60.0,-24.855514526367188,-0.0,-6.963773557799868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.487446368439124e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,9.99066251097247e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,7.379124872386456e-05,290.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,9.990751277655364e-05,291.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60821533203125,0.0,0.0,0.0004739140276797,290.75860595703125,294.1499938964844,253.36569213867188,252.69143676757807,256.85272216796875,253.27919006347656,289.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108933784067,7.137880064789215e-09,0.0010108862770721,-0.0177519675344228,0.0,0.0,0.0,-0.0083513688296079,60.0,-24.846065521240234,-0.0,-6.967393773038566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.489458898315206e-05,292.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353576660156,0.0,0.0,9.992781997425482e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.380689930869266e-05,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,9.992870036512612e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997314453125,0.0,0.0,0.0004740145523101,290.754150390625,294.1499938964844,253.3822631835937,252.7045745849609,256.821533203125,253.29251098632807,289.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111076990142,7.162936022098165e-09,0.0010111005976796,-0.0178175941109657,0.0,0.0,0.0,-0.0083637898787856,60.0,-24.835323333740234,-0.0,-6.970347499191122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,9.492125536780804e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,9.995591244660318e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,7.382763578789309e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.995677828555928e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5827941894531,0.0,0.0,0.0004741477896459,290.7451477050781,294.1499938964844,253.4159393310547,252.7312164306641,256.7603759765625,253.3205718994141,289.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196136575515766e-09,0.0010113845346495,-0.0179045554250478,0.0,0.0,0.0,-0.0083802491426467,60.0,-24.80973243713379,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,9.492125536780804e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,9.995591244660318e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,7.382763578789309e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.995677828555928e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5827941894531,0.0,0.0,0.0004741477896459,290.7451477050781,294.1499938964844,253.4159393310547,252.7312164306641,256.7603759765625,253.3205718994141,289.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196136575515766e-09,0.0010113845346495,-0.0179045554250478,0.0,0.0,0.0,-0.0083802491426467,60.0,-24.80973243713379,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.493141260463744e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,9.996660810429604e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,7.383553747786209e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,9.996747394325212e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658874511719,0.0,0.0,0.00047419857583,290.7360534667969,294.1499938964844,253.4499969482422,252.758056640625,256.700927734375,253.3502197265625,289.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208763808108641e-09,0.0010114924516528,-0.0179376285523176,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.77901268005371,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.493141260463744e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,9.996660810429604e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,7.383553747786209e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,9.996747394325212e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658874511719,0.0,0.0,0.00047419857583,290.7360534667969,294.1499938964844,253.4499969482422,252.758056640625,256.700927734375,253.3502197265625,289.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208763808108641e-09,0.0010114924516528,-0.0179376285523176,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.77901268005371,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.493122342973948e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,9.996642620535567e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,7.38353919587098e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,9.996727749239652e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54901123046875,0.0,0.0,0.0004741977027151,290.7268371582031,294.1499938964844,253.4840545654297,252.7848052978516,256.6432189941406,253.38104248046875,289.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011497573927,7.208509789080608e-09,0.001011490356177,-0.0179369635879993,0.0,0.0,0.0,-0.0083863837644457,60.0,-24.744569778442383,-0.0,-6.97572204444441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.493122342973948e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,9.996642620535567e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,7.38353919587098e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,9.996727749239652e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54901123046875,0.0,0.0,0.0004741977027151,290.7268371582031,294.1499938964844,253.4840545654297,252.7848052978516,256.6432189941406,253.38104248046875,289.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011497573927,7.208509789080608e-09,0.001011490356177,-0.0179369635879993,0.0,0.0,0.0,-0.0083863837644457,60.0,-24.744569778442383,-0.0,-6.97572204444441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.497040446149184e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,0.0001000076954369,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.3865863669198e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,0.000100008532172,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321655273437,0.0,0.0,0.0004743934550788,290.7175598144531,294.1499938964844,253.51773071289065,252.8111572265625,256.587158203125,253.41275024414065,289.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257300094209995e-09,0.0010119073558598,-0.0180647540837526,0.0,0.0,0.0,-0.0084105702117085,60.0,-24.714160919189453,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.497040446149184e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,0.0001000076954369,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.3865863669198e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,0.000100008532172,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321655273437,0.0,0.0,0.0004743934550788,290.7175598144531,294.1499938964844,253.51773071289065,252.8111572265625,256.587158203125,253.41275024414065,289.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257300094209995e-09,0.0010119073558598,-0.0180647540837526,0.0,0.0,0.0,-0.0084105702117085,60.0,-24.714160919189453,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.499331645201892e-05,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0001000318225123,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,7.388368248939514e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0001000326519715,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52374267578125,0.0,0.0,0.0004745078913401,290.712890625,294.1499938964844,253.5343170166016,252.82408142089844,256.5597229003906,253.42886352539065,289.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285829717318393e-09,0.0010121513623744,-0.0181394796818494,0.0,0.0,0.0,-0.0084247142076492,60.0,-24.701601028442383,-0.0,-6.98484541317157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.500174928689376e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,0.0001000407137325,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,7.389024540316314e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0001000415359158,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51531982421875,0.0,0.0,0.0004745500627905,290.70819091796875,294.1499938964844,253.5506591796875,252.8367919921875,256.5326538085937,253.445053100586,289.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296330650774507e-09,0.0010122413514181,-0.018166983500123,0.0,0.0,0.0,-0.0084299203008413,60.0,-24.68814277648925,-0.0,-6.986085310245471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.496809798292816e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,0.000100005279819,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,7.38640665076673e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,0.0001000060947262,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.49853515625,0.0,0.0,0.0004743819881696,290.6986999511719,294.1499938964844,253.5824584960937,252.8614501953125,256.4797058105469,253.4772491455078,289.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254374434495503e-09,0.0010118826758116,-0.0180570911616086,0.0,0.0,0.0,-0.008409122005105,60.0,-24.65239143371582,-0.0,-6.981133537919959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.496809798292816e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,0.000100005279819,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,7.38640665076673e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,0.0001000060947262,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.49853515625,0.0,0.0,0.0004743819881696,290.6986999511719,294.1499938964844,253.5824584960937,252.8614501953125,256.4797058105469,253.4772491455078,289.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254374434495503e-09,0.0010118826758116,-0.0180570911616086,0.0,0.0,0.0,-0.008409122005105,60.0,-24.65239143371582,-0.0,-6.981133537919959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.488141222391278e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,9.99140102067031e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,7.37966547603719e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,9.991481783799828e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817810058594,0.0,0.0,0.0004739490395877,290.68914794921875,294.1499938964844,253.6127471923828,252.88479614257807,256.4283142089844,253.5087432861328,289.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355951448413e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.60344886779785,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
