time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600000,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.488141222391278e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,9.99140102067031e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,7.37966547603719e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,9.991481783799828e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817810058594,0.0,0.0,0.0004739490395877,290.68914794921875,294.1499938964844,253.6127471923828,252.88479614257807,256.4283142089844,253.5087432861328,289.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355951448413e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.60344886779785,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,9.477688581682742e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,9.980394679587334e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,7.371535320999101e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,9.980473987525328e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.465087890625,0.0,0.0,0.0004734269459731,290.6795349121094,294.1499938964844,253.6411590576172,252.90655517578125,256.3783569335937,253.5391540527344,289.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.54691696166992,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,9.477688581682742e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,9.980394679587334e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,7.371535320999101e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,9.980473987525328e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.465087890625,0.0,0.0,0.0004734269459731,290.6795349121094,294.1499938964844,253.6411590576172,252.90655517578125,256.3783569335937,253.5391540527344,289.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.54691696166992,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.467913332628086e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76617431640625,0.0,0.0,9.970101382350548e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,7.363931945292279e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,9.970179962692782e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44842529296875,0.0,0.0,0.0004729386710096,290.6697998046875,294.1499938964844,253.66729736328125,252.9264373779297,256.32989501953125,253.5681304931641,289.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894280701885691e-09,0.0010088037233799,-0.0171139109879732,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.490190505981445,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.467913332628086e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76617431640625,0.0,0.0,9.970101382350548e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,7.363931945292279e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,9.970179962692782e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44842529296875,0.0,0.0,0.0004729386710096,290.6697998046875,294.1499938964844,253.66729736328125,252.9264373779297,256.32989501953125,253.5681304931641,289.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894280701885691e-09,0.0010088037233799,-0.0171139109879732,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.490190505981445,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,9.463302558287978e-05,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621459960937,0.0,0.0,9.965246135834605e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,7.360345625784248e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,9.965323988581076e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.44012451171875,0.0,0.0,0.0004727083723992,290.6649169921875,294.1499938964844,253.67941284179688,252.93556213378903,256.30615234375,253.5821075439453,289.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.83682355173687e-09,0.0010083123343065,-0.0169634092599153,0.0,0.0,0.0,-0.0082021234557032,60.0,-24.46277618408203,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.45894353208132e-05,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,9.96065718936734e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,7.3569557571318e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,9.96073431451805e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43182373046875,0.0,0.0,0.0004724906757473,290.6600341796875,294.1499938964844,253.69081115722656,252.94412231445312,256.2827453613281,253.5956268310547,289.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782509220926158e-09,0.0010078478371724,-0.016821140423417,0.0,0.0,0.0,-0.0081751979887485,60.0,-24.43644523620605,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.450917423237116e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499694824219,0.0,0.0,9.952205437002704e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,7.35071298549883e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,9.952281834557652e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4152526855469,0.0,0.0,0.0004720897995866,290.6501770019531,294.1499938964844,253.71131896972656,252.95933532714844,256.2367858886719,253.6214294433593,289.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.682483899567161e-09,0.0010069925338029,-0.0165591370314359,0.0,0.0,0.0,-0.0081256115809082,60.0,-24.386680603027344,-0.0,-6.913811745334898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.450917423237116e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499694824219,0.0,0.0,9.952205437002704e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,7.35071298549883e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,9.952281834557652e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4152526855469,0.0,0.0,0.0004720897995866,290.6501770019531,294.1499938964844,253.71131896972656,252.95933532714844,256.2367858886719,253.6214294433593,289.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.682483899567161e-09,0.0010069925338029,-0.0165591370314359,0.0,0.0,0.0,-0.0081256115809082,60.0,-24.386680603027344,-0.0,-6.913811745334898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,9.44386119954288e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417297363281,0.0,0.0,9.94477595668286e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,7.345224730670452e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,9.944851626642048e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987121582031,0.0,0.0,0.0004717373521998,290.6402282714844,294.1499938964844,253.7284240722656,252.97178649902344,256.1920166015625,253.6451416015625,289.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062471264973,6.594548462857119e-09,0.0010062406072393,-0.0163287967443466,0.0,0.0,0.0,-0.0080820173025131,60.0,-24.341785430908203,-0.0,-6.90348969101251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,9.44386119954288e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417297363281,0.0,0.0,9.94477595668286e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,7.345224730670452e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,9.944851626642048e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987121582031,0.0,0.0,0.0004717373521998,290.6402282714844,294.1499938964844,253.7284240722656,252.97178649902344,256.1920166015625,253.6451416015625,289.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062471264973,6.594548462857119e-09,0.0010062406072393,-0.0163287967443466,0.0,0.0,0.0,-0.0080820173025131,60.0,-24.341785430908203,-0.0,-6.90348969101251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,9.437953849555925e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334289550781,0.0,0.0,9.938556468114256e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,7.340630691032857e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,9.938630682881922e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822021484375,0.0,0.0,0.0004714423266705,290.6302185058594,294.1499938964844,253.7417755126953,252.9811553955078,256.1484680175781,253.666259765625,289.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056175524368,6.520933126807904e-09,0.0010056110331788,-0.0161359645426273,0.0,0.0,0.0,-0.0080455234274268,60.0,-24.30250740051269,-0.0,-6.894853754602083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,9.437953849555925e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334289550781,0.0,0.0,9.938556468114256e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,7.340630691032857e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,9.938630682881922e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822021484375,0.0,0.0,0.0004714423266705,290.6302185058594,294.1499938964844,253.7417755126953,252.9811553955078,256.1484680175781,253.666259765625,289.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056175524368,6.520933126807904e-09,0.0010056110331788,-0.0161359645426273,0.0,0.0,0.0,-0.0080455234274268,60.0,-24.30250740051269,-0.0,-6.894853754602083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,9.433140803594142e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250366210937,0.0,0.0,9.93348949123174e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,7.33688721084036e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,9.93356225080788e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.36572265625,0.0,0.0,0.0004712019581347,290.6201171875,294.1499938964844,253.75099182128903,252.9871826171875,256.1058349609375,253.68487548828125,289.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051045101135,6.460946444519777e-09,0.0010050981072708,-0.0159788317978382,0.0,0.0,0.0,-0.0080157844349741,60.0,-24.26834487915039,-0.0,-6.887820802603528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,9.433140803594142e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250366210937,0.0,0.0,9.93348949123174e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,7.33688721084036e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,9.93356225080788e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.36572265625,0.0,0.0,0.0004712019581347,290.6201171875,294.1499938964844,253.75099182128903,252.9871826171875,256.1058349609375,253.68487548828125,289.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051045101135,6.460946444519777e-09,0.0010050981072708,-0.0159788317978382,0.0,0.0,0.0,-0.0080157844349741,60.0,-24.26834487915039,-0.0,-6.887820802603528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,9.431223588762804e-05,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,9.931470412993804e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,7.335395639529452e-05,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,9.931543172569944e-05,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575134277344,0.0,0.0,0.0004711061774287,290.6150207519531,294.1499938964844,253.75392150878903,252.9888458251953,256.0848999023437,253.6930389404297,289.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049000848084,6.437045563245647e-09,0.0010048936819657,-0.0159162227064371,0.0,0.0,0.0,-0.0080039361491799,60.0,-24.25366973876953,-0.0,-6.885019843139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.429619240108876e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,9.92978093563579e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,7.334147812798619e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578491210937,0.0,0.0,9.92985296761617e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492736816406,0.0,0.0,0.0004710260545834,290.60992431640625,294.1499938964844,253.75567626953125,252.98956298828125,256.06414794921875,253.700439453125,289.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047289542853,6.41704245296637e-09,0.0010047225514426,-0.0158638264983892,0.0,0.0,0.0,-0.0079940194264054,60.0,-24.240509033203125,-0.0,-6.882675762653889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,9.427499026060104e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,9.92754939943552e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,7.332499080803245e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,9.92762070382014e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328552246094,0.0,0.0,0.0004709202039521,290.59967041015625,294.1499938964844,253.75547790527344,252.9879913330078,256.023193359375,253.7128753662109,289.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045028757303,6.3906084868392554e-09,0.0010044964728876,-0.0157945826649665,0.0,0.0,0.0,-0.007980914786458,60.0,-24.21904182434082,-0.0,-6.879578506868711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,9.427499026060104e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,9.92754939943552e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,7.332499080803245e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,9.92762070382014e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328552246094,0.0,0.0,0.0004709202039521,290.59967041015625,294.1499938964844,253.75547790527344,252.9879913330078,256.023193359375,253.7128753662109,289.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045028757303,6.3906084868392554e-09,0.0010044964728876,-0.0157945826649665,0.0,0.0,0.0,-0.007980914786458,60.0,-24.21904182434082,-0.0,-6.879578506868711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,9.426596807315946e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,9.92660061456263e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,7.331797678489238e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,9.926671191351488e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31646728515625,0.0,0.0,0.0004708751803264,290.58935546875,294.1499938964844,253.75,252.982177734375,255.9828948974609,253.7216644287109,289.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044066002592,6.379352601726396e-09,0.0010044001974165,-0.0157650969922542,0.0,0.0,0.0,-0.0079753343015909,60.0,-24.20451164245605,-0.0,-6.878260450093876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,9.426596807315946e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,9.92660061456263e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,7.331797678489238e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,9.926671191351488e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31646728515625,0.0,0.0,0.0004708751803264,290.58935546875,294.1499938964844,253.75,252.982177734375,255.9828948974609,253.7216644287109,289.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044066002592,6.379352601726396e-09,0.0010044001974165,-0.0157650969922542,0.0,0.0,0.0,-0.0079753343015909,60.0,-24.20451164245605,-0.0,-6.878260450093876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,9.425227472092956e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,9.92515924735926e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,7.330732478294522e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,9.925229096552356e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000793457031,0.0,0.0,0.0004708068154286,290.5789489746094,294.1499938964844,253.74127197265625,252.97373962402344,255.9431915283203,253.72666931152344,289.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042606154456,6.3622720425371435e-09,0.0010042542126029,-0.0157203543931245,0.0,0.0,0.0,-0.007966867648065,60.0,-24.19435691833496,-0.0,-6.876259561749978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,9.425227472092956e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,9.92515924735926e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,7.330732478294522e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,9.925229096552356e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000793457031,0.0,0.0,0.0004708068154286,290.5789489746094,294.1499938964844,253.74127197265625,252.97373962402344,255.9431915283203,253.72666931152344,289.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042606154456,6.3622720425371435e-09,0.0010042542126029,-0.0157203543931245,0.0,0.0,0.0,-0.007966867648065,60.0,-24.19435691833496,-0.0,-6.876259561749978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,9.4182018074207e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,9.91776178125292e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,7.32526823412627e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,9.917830175254494e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28375244140625,0.0,0.0,0.0004704559105448,290.5684509277344,294.1499938964844,253.7315826416016,252.9644775390625,255.90402221679688,253.7284698486328,288.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035120649263,6.274721187082832e-09,0.0010035057784989,-0.0154910134151577,0.0,0.0,0.0,-0.0079234652221202,60.0,-24.17726325988769,-0.0,-6.866009982786636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,9.4182018074207e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,9.91776178125292e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,7.32526823412627e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,9.917830175254494e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28375244140625,0.0,0.0,0.0004704559105448,290.5684509277344,294.1499938964844,253.7315826416016,252.9644775390625,255.90402221679688,253.7284698486328,288.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035120649263,6.274721187082832e-09,0.0010035057784989,-0.0154910134151577,0.0,0.0,0.0,-0.0079234652221202,60.0,-24.17726325988769,-0.0,-6.866009982786636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,9.412071813130753e-05,292.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775817871094,0.0,0.0,9.911306551657616e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,7.320500299101695e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111267089844,0.0,0.0,9.91137494565919e-05,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27557373046875,0.0,0.0,0.0004701497091446,290.56317138671875,294.1499938964844,253.72637939453125,252.9595489501953,255.8846740722656,253.7282867431641,288.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028588585555,6.198334290274943e-09,0.0010028526885434,-0.0152909141033887,0.0,0.0,0.0,-0.0078855976462364,60.0,-24.16318702697754,-0.0,-6.857074197341717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,9.404878073837608e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67315673828125,0.0,0.0,9.903731552185492e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,7.314905087696388e-05,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058776855469,0.0,0.0,9.903799218591304e-05,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674255371094,0.0,0.0,0.0004697903932537,290.5578918457031,294.1499938964844,253.720932006836,252.9544372558593,255.8654327392578,253.72756958007807,288.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020923800766,6.108697103712757e-09,0.0010020863264799,-0.0150561025366187,0.0,0.0,0.0,-0.0078411614522337,60.0,-24.14603614807129,-0.0,-6.846595113074727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,9.39232631935738e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,9.890514775179328e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,7.305142207769677e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,9.890581713989376e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25115966796875,0.0,0.0,0.000469163438538,290.5472717285156,294.1499938964844,253.70936584472656,252.943603515625,255.827392578125,253.72447204589844,288.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007547680288,5.952294657163293e-09,0.0010007487144321,-0.0146463895216584,0.0,0.0,0.0,-0.0077636251226067,60.0,-24.109418869018555,-0.0,-6.828329901509278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,9.39232631935738e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,9.890514775179328e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,7.305142207769677e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,9.890581713989376e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25115966796875,0.0,0.0,0.000469163438538,290.5472717285156,294.1499938964844,253.70936584472656,252.943603515625,255.827392578125,253.72447204589844,288.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007547680288,5.952294657163293e-09,0.0010007487144321,-0.0146463895216584,0.0,0.0,0.0,-0.0077636251226067,60.0,-24.109418869018555,-0.0,-6.828329901509278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,9.38377488637343e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553039550781,0.0,0.0,9.881510050036012e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,7.298491254914552e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,9.881576261250302e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,0.0004687363107223,290.5365905761719,294.1499938964844,253.69688415527344,252.9320373535156,255.7898864746093,253.719482421875,288.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732786724511e-09,0.0009998374152928,-0.0143672339618206,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.0795841217041,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,9.38377488637343e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553039550781,0.0,0.0,9.881510050036012e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,7.298491254914552e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,9.881576261250302e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,0.0004687363107223,290.5365905761719,294.1499938964844,253.69688415527344,252.9320373535156,255.7898864746093,253.719482421875,288.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732786724511e-09,0.0009998374152928,-0.0143672339618206,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.0795841217041,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91180419921875,0.0,0.0,9.375330409966408e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462707519531,0.0,0.0,9.87261882983148e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,7.291923247976229e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77410888671875,0.0,0.0,9.872684313450009e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,0.0004683145380113,290.5258178710937,294.1499938964844,253.6835174560547,252.91970825195312,255.7528381347656,253.71292114257807,288.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405125097886875e-09,0.0009989377576857,-0.014091589488089,0.0,0.0,0.0,-0.0076586348004639,60.0,-24.05356788635254,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91180419921875,0.0,0.0,9.375330409966408e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462707519531,0.0,0.0,9.87261882983148e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,7.291923247976229e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77410888671875,0.0,0.0,9.872684313450009e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,0.0004683145380113,290.5258178710937,294.1499938964844,253.6835174560547,252.91970825195312,255.7528381347656,253.71292114257807,288.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405125097886875e-09,0.0009989377576857,-0.014091589488089,0.0,0.0,0.0,-0.0076586348004639,60.0,-24.05356788635254,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,9.366791346110404e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,9.863627201411872e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,7.285281753866002e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.763427734375,0.0,0.0,9.863691229838878e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0004678880213759,290.5150146484375,294.1499938964844,253.66929626464844,252.9066772460937,255.7161560058593,253.7052154541016,288.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.02885627746582,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,9.366791346110404e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,9.863627201411872e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,7.285281753866002e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.763427734375,0.0,0.0,9.863691229838878e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0004678880213759,290.5150146484375,294.1499938964844,253.66929626464844,252.9066772460937,255.7161560058593,253.7052154541016,288.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.02885627746582,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,9.362441778648643e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63262939453125,0.0,0.0,9.859047713689506e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,7.281899161171168e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,9.85911101452075e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0004676707612816,290.50958251953125,294.1499938964844,253.661865234375,252.89990234375,255.697982788086,253.70083618164065,288.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.0167236328125,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,9.358031093142928e-05,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280517578125,0.0,0.0,9.854402742348611e-05,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,7.278467819560319e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527160644531,0.0,0.0,9.854466043179856e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.000467450445285,290.504150390625,294.1499938964844,253.6542205810547,252.8929443359375,255.679916381836,253.69618225097656,288.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517650693655,60.0,-24.004619598388672,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,9.348911407869308e-05,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61883544921875,0.0,0.0,9.844800661085172e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,7.271375216078013e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.741943359375,0.0,0.0,9.844863234320655e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0004669949703384,290.4931945800781,294.1499938964844,253.6383209228516,252.87852478027344,255.64407348632807,253.6861114501953,288.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961226023733,-0.0132291531190276,0.0,0.0,0.0,-0.0074954330921173,60.0,-23.980283737182617,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,9.348911407869308e-05,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61883544921875,0.0,0.0,9.844800661085172e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,7.271375216078013e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.741943359375,0.0,0.0,9.844863234320655e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0004669949703384,290.4931945800781,294.1499938964844,253.6383209228516,252.87852478027344,255.64407348632807,253.6861114501953,288.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961226023733,-0.0132291531190276,0.0,0.0,0.0,-0.0074954330921173,60.0,-23.980283737182617,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
