time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602340,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621826171875,0.0,0.0,9.33923220145516e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6095275878906,0.0,0.0,9.834608499659224e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,7.263846782734618e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73114013671875,0.0,0.0,9.834670345298946e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0004665114975068,290.482177734375,294.1499938964844,253.62161254882807,252.86343383789065,255.608627319336,253.6750030517578,288.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.955326080322266,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621826171875,0.0,0.0,9.33923220145516e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6095275878906,0.0,0.0,9.834608499659224e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,7.263846782734618e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73114013671875,0.0,0.0,9.834670345298946e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0004665114975068,290.482177734375,294.1499938964844,253.62161254882807,252.86343383789065,255.608627319336,253.6750030517578,288.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.955326080322266,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,9.328884334536268e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,9.823712025536224e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564453125,0.0,0.0,7.255798846017569e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,9.823773143580183e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004659946134779,290.4711303710937,294.1499938964844,253.6041259765625,252.8477020263672,255.57354736328125,253.6630249023437,288.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.92939758300781,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,9.328884334536268e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,9.823712025536224e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564453125,0.0,0.0,7.255798846017569e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,9.823773143580183e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004659946134779,290.4711303710937,294.1499938964844,253.6041259765625,252.8477020263672,255.57354736328125,253.6630249023437,288.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.92939758300781,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,9.317749936599284e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907897949219,0.0,0.0,9.81198827503249e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439025878906,0.0,0.0,7.247139001265168e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,9.812048665480688e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,0.0004654384683817,290.4599914550781,294.1499938964844,253.5858612060547,252.83132934570312,255.538803100586,253.65028381347656,288.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.90215110778809,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,9.317749936599284e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907897949219,0.0,0.0,9.81198827503249e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439025878906,0.0,0.0,7.247139001265168e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,9.812048665480688e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,0.0004654384683817,290.4599914550781,294.1499938964844,253.5858612060547,252.83132934570312,255.538803100586,253.65028381347656,288.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.90215110778809,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,9.311892790719868e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860595703125,0.0,0.0,9.805820445762949e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,7.242582796607167e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,9.805880108615384e-05,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004651458875741,290.45440673828125,294.1499938964844,253.5764617919922,252.8229217529297,255.52154541015625,253.6436767578125,288.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.887985229492188,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247375488281,0.0,0.0,9.305853745900096e-05,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.581298828125,0.0,0.0,9.799461258808152e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,7.237886165967211e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.698486328125,0.0,0.0,9.799520921660589e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0004648442554753,290.44879150390625,294.1499938964844,253.56686401367188,252.81434631347656,255.5043792724609,253.63690185546875,288.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.87348175048828,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122253417969,0.0,0.0,9.293307084590197e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718078613281,0.0,0.0,9.786250302568078e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,7.228127651615068e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875305175781,0.0,0.0,9.786308510228992e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0004642175626941,290.43756103515625,294.1499938964844,253.54714965820312,252.7967834472656,255.47023010253903,253.6229858398437,288.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.84358024597168,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122253417969,0.0,0.0,9.293307084590197e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718078613281,0.0,0.0,9.786250302568078e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,7.228127651615068e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875305175781,0.0,0.0,9.786308510228992e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0004642175626941,290.43756103515625,294.1499938964844,253.54714965820312,252.7967834472656,255.47023010253903,253.6229858398437,288.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.84358024597168,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996826171875,0.0,0.0,9.280382801080124e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622253417969,0.0,0.0,9.772640623850748e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061218261719,0.0,0.0,7.218075188575312e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6765441894531,0.0,0.0,9.7726981039159e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,0.0004635719815269,290.4263000488281,294.1499938964844,253.5267333984375,252.7786407470703,255.4363555908203,253.60858154296875,288.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.81277656555176,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996826171875,0.0,0.0,9.280382801080124e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622253417969,0.0,0.0,9.772640623850748e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061218261719,0.0,0.0,7.218075188575312e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6765441894531,0.0,0.0,9.7726981039159e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,0.0004635719815269,290.4263000488281,294.1499938964844,253.5267333984375,252.7786407470703,255.4363555908203,253.60858154296875,288.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.81277656555176,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7871398925781,0.0,0.0,9.267477435059844e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525817871094,0.0,0.0,9.759051317814738e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,7.208038005046546e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654968261719,0.0,0.0,9.759108070284128e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0004629273898899,290.4149475097656,294.1499938964844,253.505615234375,252.7599334716797,255.4027709960937,253.5936737060547,288.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.78193473815918,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7871398925781,0.0,0.0,9.267477435059844e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525817871094,0.0,0.0,9.759051317814738e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,7.208038005046546e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654968261719,0.0,0.0,9.759108070284128e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0004629273898899,290.4149475097656,294.1499938964844,253.505615234375,252.7599334716797,255.4027709960937,253.5936737060547,288.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.78193473815918,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,9.25505009945482e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429077148437,0.0,0.0,9.745965508045629e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808532714844,0.0,0.0,7.198371895356104e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,9.746021532919258e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0004623066342901,290.403564453125,294.1499938964844,253.48385620117188,252.74069213867188,255.3694305419922,253.57833862304688,288.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.752147674560547,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,9.25505009945482e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429077148437,0.0,0.0,9.745965508045629e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808532714844,0.0,0.0,7.198371895356104e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,9.746021532919258e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0004623066342901,290.403564453125,294.1499938964844,253.48385620117188,252.74069213867188,255.3694305419922,253.57833862304688,288.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.752147674560547,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,9.249200957128778e-05,292.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380554199219,0.0,0.0,9.739806409925222e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745361328125,0.0,0.0,7.193822239059955e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.0,9.73986170720309e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,0.0004620144609361,290.3978576660156,294.1499938964844,253.4727325439453,252.7308654785156,255.3528594970703,253.57049560546875,288.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168884792932204e-09,0.0009854985401034,-0.0099740838631987,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.73809051513672,-0.0,-6.62178152310844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,9.24361520446837e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331726074219,0.0,0.0,9.733924525789917e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681884765625,0.0,0.0,7.189478492364287e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6433410644531,0.0,0.0,9.733980550663546e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.0004617355007212,290.3921203613281,294.1499938964844,253.46144104003903,252.72091674804688,255.3363494873047,253.5625762939453,288.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917430102825,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.72463035583496,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,9.233645687345415e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233764648437,0.0,0.0,9.723426774144173e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555236816406,0.0,0.0,7.181723776739091e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321716308594,0.0,0.0,9.72348134382628e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.0004612375050783,290.380615234375,294.1499938964844,253.4384155273437,252.70065307617188,255.303466796875,253.54638671875,288.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.700590133666992,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,9.233645687345415e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233764648437,0.0,0.0,9.723426774144173e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555236816406,0.0,0.0,7.181723776739091e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321716308594,0.0,0.0,9.72348134382628e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.0004612375050783,290.380615234375,294.1499938964844,253.4384155273437,252.70065307617188,255.303466796875,253.54638671875,288.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.700590133666992,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,9.225581743521616e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135192871094,0.0,0.0,9.71493573160842e-05,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428283691406,0.0,0.0,7.175451901275665e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210021972656,0.0,0.0,9.714989573694766e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,0.0004608347080647,290.3690795898437,294.1499938964844,253.414794921875,252.67990112304688,255.2707977294922,253.5296936035156,288.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584209029308e-09,0.0009829818736761,-0.0092029832303524,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.68134117126465,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,9.225581743521616e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135192871094,0.0,0.0,9.71493573160842e-05,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428283691406,0.0,0.0,7.175451901275665e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210021972656,0.0,0.0,9.714989573694766e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,0.0004608347080647,290.3690795898437,294.1499938964844,253.414794921875,252.67990112304688,255.2707977294922,253.5296936035156,288.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584209029308e-09,0.0009829818736761,-0.0092029832303524,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.68134117126465,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7241516113281,0.0,0.0,9.219723870046435e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50360107421875,0.0,0.0,9.708767902338876e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,7.170895696617663e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097717285156,0.0,0.0,9.70882101682946e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,0.0004605421272572,290.3574523925781,294.1499938964844,253.3905792236328,252.6586761474609,255.23828125,253.512451171875,288.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.667564392089844,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7241516113281,0.0,0.0,9.219723870046435e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50360107421875,0.0,0.0,9.708767902338876e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,7.170895696617663e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097717285156,0.0,0.0,9.70882101682946e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,0.0004605421272572,290.3574523925781,294.1499938964844,253.3905792236328,252.6586761474609,255.23828125,253.512451171875,288.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.667564392089844,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71148681640625,0.0,0.0,9.216362377628684e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936218261719,0.0,0.0,9.705228148959576e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174072265625,0.0,0.0,7.168281445046887e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985107421875,0.0,0.0,9.70528126345016e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0004603742563631,290.3457946777344,294.1499938964844,253.3658142089844,252.63699340820312,255.20594787597656,253.4944763183593,288.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695665905838e-09,0.0009819992119446,-0.0089019583538174,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.660484313964844,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71148681640625,0.0,0.0,9.216362377628684e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936218261719,0.0,0.0,9.705228148959576e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174072265625,0.0,0.0,7.168281445046887e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985107421875,0.0,0.0,9.70528126345016e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0004603742563631,290.3457946777344,294.1499938964844,253.3658142089844,252.63699340820312,255.20594787597656,253.4944763183593,288.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695665905838e-09,0.0009819992119446,-0.0089019583538174,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.660484313964844,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,9.215548197971656e-05,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886169433594,0.0,0.0,9.704371041152626e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110290527344,0.0,0.0,7.167648436734453e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928649902344,0.0,0.0,9.704423428047448e-05,291.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,0.0004603335983119,290.3399353027344,294.1499938964844,253.3532257080078,252.62599182128903,255.1898193359375,253.4851989746093,288.6257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.749545118836295e-09,0.0009819123661145,-0.0088753616437315,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.659278869628903,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,9.215380850946532e-05,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48358154296875,0.0,0.0,9.704195690574124e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,7.167518197093159e-05,290.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5871887207031,0.0,0.0,9.704247349873184e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.0004603252746164,290.3340759277344,294.1499938964844,253.34051513671875,252.6148834228516,255.1737365722656,253.4757080078125,288.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745612319316e-09,0.0009818945545703,-0.0088698891922831,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.65970230102539,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860656738281,0.0,0.0,9.216864418704064e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734802246094,0.0,0.0,9.705758566269652e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918334960937,0.0,0.0,7.168672163970768e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758056640625,0.0,0.0,9.70580949797295e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,0.0004603994020726,290.322265625,294.1499938964844,253.314682006836,252.5923614501953,255.14163208007807,253.4559936523437,288.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765924017073985e-09,0.0009820522973313,-0.0089182779192924,0.0,0.0,0.0,-0.0066797430627048,60.0,-23.66556930541992,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860656738281,0.0,0.0,9.216864418704064e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734802246094,0.0,0.0,9.705758566269652e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918334960937,0.0,0.0,7.168672163970768e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758056640625,0.0,0.0,9.70580949797295e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,0.0004603994020726,290.322265625,294.1499938964844,253.314682006836,252.5923614501953,255.14163208007807,253.4559936523437,288.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765924017073985e-09,0.0009820522973313,-0.0089182779192924,0.0,0.0,0.0,-0.0066797430627048,60.0,-23.66556930541992,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733093261719,0.0,0.0,9.22067483770661e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632873535156,0.0,0.0,9.709771256893872e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789855957031,0.0,0.0,7.171635661507025e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643920898437,0.0,0.0,9.709822188597172e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,0.0004605897411238,290.3104248046875,294.1499938964844,253.28836059570312,252.56944274902344,255.1096343994141,253.43516540527344,288.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824619628489,3.813381610484612e-09,0.0009824581211432,-0.0090426243841648,0.0,0.0,0.0,-0.0067032696679234,60.0,-23.678071975708008,-0.0,-6.58098784356298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733093261719,0.0,0.0,9.22067483770661e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632873535156,0.0,0.0,9.709771256893872e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789855957031,0.0,0.0,7.171635661507025e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643920898437,0.0,0.0,9.709822188597172e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,0.0004605897411238,290.3104248046875,294.1499938964844,253.28836059570312,252.56944274902344,255.1096343994141,253.43516540527344,288.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824619628489,3.813381610484612e-09,0.0009824581211432,-0.0090426243841648,0.0,0.0,0.0,-0.0067032696679234,60.0,-23.678071975708008,-0.0,-6.58098784356298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605224609375,0.0,0.0,9.226451220456512e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530639648437,0.0,0.0,9.715854685055092e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661071777344,0.0,0.0,7.176128565333784e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55291748046875,0.0,0.0,9.71590488916263e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,0.0004608783347066,290.2984924316406,294.1499938964844,253.2615661621093,252.546142578125,255.07769775390625,253.4132232666016,288.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830772178247,3.885338273335037e-09,0.0009830733761191,-0.0092311613261699,0.0,0.0,0.0,-0.0067389416508376,60.0,-23.69615364074707,-0.0,-6.589234402554214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605224609375,0.0,0.0,9.226451220456512e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530639648437,0.0,0.0,9.715854685055092e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661071777344,0.0,0.0,7.176128565333784e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55291748046875,0.0,0.0,9.71590488916263e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,0.0004608783347066,290.2984924316406,294.1499938964844,253.2615661621093,252.546142578125,255.07769775390625,253.4132232666016,288.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830772178247,3.885338273335037e-09,0.0009830733761191,-0.0092311613261699,0.0,0.0,0.0,-0.0067389416508376,60.0,-23.69615364074707,-0.0,-6.589234402554214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476745605469,0.0,0.0,9.233981108991428e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427490234375,0.0,0.0,9.72378475125879e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531982421875,0.0,0.0,7.18198498361744e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413818359375,0.0,0.0,9.723834227770568e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,0.0004612544726114,290.2864990234375,294.1499938964844,253.2343139648437,252.52247619628903,255.0458221435547,253.3899383544922,288.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838794358074,3.979136131704308e-09,0.0009838753612712,-0.0094769233837723,0.0,0.0,0.0,-0.006785440724343,60.0,-23.719621658325195,-0.0,-6.599992730116355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476745605469,0.0,0.0,9.233981108991428e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427490234375,0.0,0.0,9.72378475125879e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531982421875,0.0,0.0,7.18198498361744e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413818359375,0.0,0.0,9.723834227770568e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,0.0004612544726114,290.2864990234375,294.1499938964844,253.2343139648437,252.52247619628903,255.0458221435547,253.3899383544922,288.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838794358074,3.979136131704308e-09,0.0009838753612712,-0.0094769233837723,0.0,0.0,0.0,-0.006785440724343,60.0,-23.719621658325195,-0.0,-6.599992730116355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412353515625,0.0,0.0,9.23824482015334e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43756103515625,0.0,0.0,9.728274744702504e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.646728515625,0.0,0.0,7.185301365097985e-05,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356140136719,0.0,0.0,9.72832422121428e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,0.0004614674835465,290.28045654296875,294.1499938964844,253.22052001953125,252.5105133056641,255.0299072265625,253.3778381347656,288.53955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843335719779,4.0322531980052645e-09,0.0009843296138569,-0.0096160965040326,0.0,0.0,0.0,-0.006811773404479,60.0,-23.732934951782227,-0.0,-6.606088476246441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.634765625,0.0,0.0,9.242806845577434e-05,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4323425292969,0.0,0.0,9.733078331919388e-05,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402587890625,0.0,0.0,7.18884912203066e-05,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52978515625,0.0,0.0,9.733127808431163e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,0.0004616953374352,290.2744140625,294.1499938964844,253.2066192626953,252.4984741210937,255.0140075683593,253.3654022216797,288.53094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089077965119259e-09,0.0009848155314102,-0.0097649823874235,0.0,0.0,0.0,-0.0068399435840547,60.0,-23.747234344482425,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.621826171875,0.0,0.0,9.252601739717647e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219055175781,0.0,0.0,9.743393457029016e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62725830078125,0.0,0.0,7.196467777248472e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,9.74344220594503e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,0.0004621846310328,290.26226806640625,294.1499938964844,253.17849731445312,252.47413635253903,254.98220825195312,253.3395538330078,288.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.77814102172852,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
