time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604680,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.621826171875,0.0,0.0,9.252601739717647e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219055175781,0.0,0.0,9.743393457029016e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62725830078125,0.0,0.0,7.196467777248472e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,9.74344220594503e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,0.0004621846310328,290.26226806640625,294.1499938964844,253.17849731445312,252.47413635253903,254.98220825195312,253.3395538330078,288.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.77814102172852,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088562011719,0.0,0.0,9.262984531233089e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4113464355469,0.0,0.0,9.75432776613161e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141967773437,0.0,0.0,7.204543362604454e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064392089844,0.0,0.0,9.754375787451865e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,0.0004627033194992,290.25006103515625,294.1499938964844,253.1499938964844,252.4495086669922,254.950439453125,253.31246948242188,288.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.81138229370117,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088562011719,0.0,0.0,9.262984531233089e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4113464355469,0.0,0.0,9.75432776613161e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141967773437,0.0,0.0,7.204543362604454e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064392089844,0.0,0.0,9.754375787451865e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,0.0004627033194992,290.25006103515625,294.1499938964844,253.1499938964844,252.4495086669922,254.950439453125,253.31246948242188,288.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.81138229370117,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,9.273996693082154e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007568359375,0.0,0.0,9.765924914972857e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011047363281,0.0,0.0,7.213108619907871e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4946594238281,0.0,0.0,9.765972208697347e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,0.0004632534109987,290.2377624511719,294.1499938964844,253.11959838867188,252.4232635498047,254.918685913086,253.2840881347656,288.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.847028732299805,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,9.273996693082154e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007568359375,0.0,0.0,9.765924914972857e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011047363281,0.0,0.0,7.213108619907871e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4946594238281,0.0,0.0,9.765972208697347e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,0.0004632534109987,290.2377624511719,294.1499938964844,253.11959838867188,252.4232635498047,254.918685913086,253.2840881347656,288.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.847028732299805,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,9.28579902392812e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900756835937,0.0,0.0,9.778352978173643e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58795166015625,0.0,0.0,7.222287968033925e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828186035156,0.0,0.0,9.778400271898136e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,0.0004638429672922,290.22540283203125,294.1499938964844,253.08599853515625,252.394287109375,254.8868560791016,253.2540283203125,288.4622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.886369705200195,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,9.28579902392812e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900756835937,0.0,0.0,9.778352978173643e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58795166015625,0.0,0.0,7.222287968033925e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828186035156,0.0,0.0,9.778400271898136e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,0.0004638429672922,290.22540283203125,294.1499938964844,253.08599853515625,252.394287109375,254.8868560791016,253.2540283203125,288.4622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.886369705200195,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762023925781,0.0,0.0,9.291926107835025e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847045898437,0.0,0.0,9.784806024981664e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58135986328125,0.0,0.0,7.227053720271215e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47686767578125,0.0,0.0,9.784852591110392e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,0.000464149081381,290.2192077636719,294.1499938964844,253.0680694580078,252.3788604736328,254.87091064453125,253.23828125,288.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700990707817709e-09,0.0009900479344651,-0.0113682141527533,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.90742301940918,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5696105957031,0.0,0.0,9.298188524553552e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793029785156,0.0,0.0,9.791400225367396e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57476806640625,0.0,0.0,7.231924246298149e-05,290.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709167480469,0.0,0.0,9.791446791496128e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895812988281,0.0,0.0,0.0004644618893507,290.2129821777344,294.1499938964844,253.04946899414065,252.3628387451172,254.8549194335937,253.2219696044922,288.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.929405212402344,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564270019531,0.0,0.0,9.3109549197834e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36846923828125,0.0,0.0,9.804844739846884e-05,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615234375,0.0,0.0,7.241853018058464e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,9.804890578379856e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,0.0004650996124837,290.2004699707031,294.1499938964844,253.0103302001953,252.32913208007807,254.8228302001953,253.1876678466797,288.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-23.97561264038086,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564270019531,0.0,0.0,9.3109549197834e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36846923828125,0.0,0.0,9.804844739846884e-05,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615234375,0.0,0.0,7.241853018058464e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,9.804890578379856e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,0.0004650996124837,290.2004699707031,294.1499938964844,253.0103302001953,252.32913208007807,254.8228302001953,253.1876678466797,288.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-23.97561264038086,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.543212890625,0.0,0.0,9.323855192633346e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575439453125,0.0,0.0,9.818429680308328e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482482910156,0.0,0.0,7.251887291204184e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469299316406,0.0,0.0,9.818475518841296e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,0.0004657440586015,290.1878662109375,294.1499938964844,252.9688873291016,252.2934417724609,254.79052734375,253.1510467529297,288.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103371053934,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.024188995361328,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.543212890625,0.0,0.0,9.323855192633346e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575439453125,0.0,0.0,9.818429680308328e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482482910156,0.0,0.0,7.251887291204184e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469299316406,0.0,0.0,9.818475518841296e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,0.0004657440586015,290.1878662109375,294.1499938964844,252.9688873291016,252.2934417724609,254.79052734375,253.1510467529297,288.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103371053934,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.024188995361328,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299377441406,0.0,0.0,9.33668779907748e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465576171875,0.0,0.0,9.831944043980911e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.534912109375,0.0,0.0,7.261868449859321e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4348449707031,0.0,0.0,9.831988427322358e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74188232421875,0.0,0.0,0.0004663850704673,290.1752319335937,294.1499938964844,252.9254150390625,252.25601196289065,254.758041381836,253.11233520507807,288.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.074317932128903,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299377441406,0.0,0.0,9.33668779907748e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465576171875,0.0,0.0,9.831944043980911e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.534912109375,0.0,0.0,7.261868449859321e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4348449707031,0.0,0.0,9.831988427322358e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74188232421875,0.0,0.0,0.0004663850704673,290.1752319335937,294.1499938964844,252.9254150390625,252.25601196289065,254.758041381836,253.11233520507807,288.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.074317932128903,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166320800781,0.0,0.0,9.349210449727252e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33551025390625,0.0,0.0,9.845130989560856e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5215148925781,0.0,0.0,7.271608046721667e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226989746094,0.0,0.0,9.845175372902304e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259521484375,0.0,0.0,0.0004670106281992,290.1625061035156,294.1499938964844,252.8802185058593,252.2170867919922,254.72528076171875,253.0713348388672,288.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.12539863586425,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166320800781,0.0,0.0,9.349210449727252e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33551025390625,0.0,0.0,9.845130989560856e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5215148925781,0.0,0.0,7.271608046721667e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226989746094,0.0,0.0,9.845175372902304e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259521484375,0.0,0.0,0.0004670106281992,290.1625061035156,294.1499938964844,252.8802185058593,252.2170867919922,254.72528076171875,253.0713348388672,288.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.12539863586425,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,9.355292422696948e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299560546875,0.0,0.0,9.851536015048624e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5148010253906,0.0,0.0,7.276338146766648e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,9.85158039839007e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,0.0004673144430853,290.1560974121094,294.1499938964844,252.8570709228516,252.1971435546875,254.70880126953125,253.050048828125,288.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401466801131e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.151042938232425,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,9.361232514493167e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243713378906,0.0,0.0,9.857791155809537e-05,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080871582031,0.0,0.0,7.280958379851654e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104919433594,0.0,0.0,9.857834811555222e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099914550781,0.0,0.0,0.0004676111857406,290.1496887207031,294.1499938964844,252.83360290527344,252.1769256591797,254.6922607421875,253.02821350097656,288.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.1766357421875,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898376464844,0.0,0.0,9.372609929414466e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31317138671875,0.0,0.0,9.869772475212812e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,7.289807399502024e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982238769531,0.0,0.0,9.869816130958498e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,0.0004681795253418,290.1368408203125,294.1499938964844,252.78585815429688,252.13577270507807,254.6589508056641,252.98312377929688,288.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.22736167907715,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898376464844,0.0,0.0,9.372609929414466e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31317138671875,0.0,0.0,9.869772475212812e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,7.289807399502024e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982238769531,0.0,0.0,9.869816130958498e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,0.0004681795253418,290.1368408203125,294.1499938964844,252.78585815429688,252.13577270507807,254.6589508056641,252.98312377929688,288.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.22736167907715,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,9.38320445129648e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019104003906,0.0,0.0,9.8809294286184e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810791015625,0.0,0.0,7.298047421500087e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858947753906,0.0,0.0,9.880972356768324e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780090332031,0.0,0.0,0.0004687087493948,290.1239013671875,294.1499938964844,252.73727416992188,252.0938873291016,254.6253204345703,252.936264038086,288.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.27696228027344,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,9.38320445129648e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019104003906,0.0,0.0,9.8809294286184e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810791015625,0.0,0.0,7.298047421500087e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858947753906,0.0,0.0,9.880972356768324e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780090332031,0.0,0.0,0.0004687087493948,290.1239013671875,294.1499938964844,252.73727416992188,252.0938873291016,254.6253204345703,252.936264038086,288.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.27696228027344,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,9.392930223839356e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,9.891171794151889e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.467529296875,0.0,0.0,7.305612234631553e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735046386719,0.0,0.0,9.89121399470605e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619873046875,0.0,0.0,0.0004691946087405,290.11090087890625,294.1499938964844,252.68817138671875,252.051513671875,254.5914001464844,252.88796997070312,288.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.32497787475586,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,9.392930223839356e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,9.891171794151889e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.467529296875,0.0,0.0,7.305612234631553e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735046386719,0.0,0.0,9.89121399470605e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619873046875,0.0,0.0,0.0004691946087405,290.11090087890625,294.1499938964844,252.68817138671875,252.051513671875,254.5914001464844,252.88796997070312,288.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.32497787475586,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493103027344,0.0,0.0,9.401738498127088e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791442871094,0.0,0.0,9.900447184918448e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45391845703125,0.0,0.0,7.312462548725307e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3610534667969,0.0,0.0,9.90048938547261e-05,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,0.0004696346004493,290.09783935546875,294.1499938964844,252.6388397216797,252.0089111328125,254.5571746826172,252.8385467529297,288.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.37100601196289,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493103027344,0.0,0.0,9.401738498127088e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791442871094,0.0,0.0,9.900447184918448e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45391845703125,0.0,0.0,7.312462548725307e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3610534667969,0.0,0.0,9.90048938547261e-05,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,0.0004696346004493,290.09783935546875,294.1499938964844,252.6388397216797,252.0089111328125,254.5571746826172,252.8385467529297,288.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.37100601196289,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425048828125,0.0,0.0,9.405784658156335e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734069824219,0.0,0.0,9.904708713293076e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44708251953125,0.0,0.0,7.315610127989203e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548278808594,0.0,0.0,9.904750186251476e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.637939453125,0.0,0.0,0.0004698367265518,290.0912780761719,294.1499938964844,252.6141662597656,251.98760986328125,254.53993225097656,252.81349182128903,288.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.39312744140625,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356994628906,0.0,0.0,9.409806079929696e-05,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2676696777344,0.0,0.0,9.90894332062453e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44024658203125,0.0,0.0,7.31873806216754e-05,290.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,9.908984793582933e-05,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299133300781,0.0,0.0,0.0004700376302935,290.0846862792969,294.1499938964844,252.5895538330078,251.96633911132807,254.5226287841797,252.7882843017578,288.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169514676912513e-09,0.0010026056552305,-0.0152154201641678,0.0,0.0,0.0,-0.0078713074326515,60.0,-24.41489028930664,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42205810546875,0.0,0.0,9.419240086572243e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561340332031,0.0,0.0,9.918878640746698e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4265441894531,0.0,0.0,7.326075865421444e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33599853515625,0.0,0.0,9.918919386109336e-05,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138610839844,0.0,0.0,0.0004705089086201,290.07147216796875,294.1499938964844,252.5406494140625,251.924057006836,254.48779296875,252.7374267578125,288.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042886299332e-09,0.0010036105522885,-0.0155232902616262,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.459535598754883,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42205810546875,0.0,0.0,9.419240086572243e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561340332031,0.0,0.0,9.918878640746698e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4265441894531,0.0,0.0,7.326075865421444e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33599853515625,0.0,0.0,9.918919386109336e-05,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138610839844,0.0,0.0,0.0004705089086201,290.07147216796875,294.1499938964844,252.5406494140625,251.924057006836,254.48779296875,252.7374267578125,288.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042886299332e-09,0.0010036105522885,-0.0155232902616262,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.459535598754883,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40838623046875,0.0,0.0,9.426566975889727e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445068359375,0.0,0.0,9.926594066200778e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4128112792969,0.0,0.0,7.331773667829111e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233947753906,0.0,0.0,9.926634811563416e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977783203125,0.0,0.0,0.000470874889288,290.0582275390625,294.1499938964844,252.4923858642578,251.8823089599609,254.45269775390625,252.68624877929688,288.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783107684400875e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.503305435180664,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40838623046875,0.0,0.0,9.426566975889727e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445068359375,0.0,0.0,9.926594066200778e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4128112792969,0.0,0.0,7.331773667829111e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233947753906,0.0,0.0,9.926634811563416e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977783203125,0.0,0.0,0.000470874889288,290.0582275390625,294.1499938964844,252.4923858642578,251.8823089599609,254.45269775390625,252.68624877929688,288.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783107684400875e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.503305435180664,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946533203125,0.0,0.0,9.427030454389752e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328186035156,0.0,0.0,9.927083010552452e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990173339844,0.0,0.0,7.332134555326775e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31072998046875,0.0,0.0,9.927123028319328e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816955566406,0.0,0.0,0.0004708980850409,290.0448913574219,294.1499938964844,252.44509887695312,251.8413543701172,254.4173583984375,252.63560485839844,288.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079487276041e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.534067153930664,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946533203125,0.0,0.0,9.427030454389752e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328186035156,0.0,0.0,9.927083010552452e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990173339844,0.0,0.0,7.332134555326775e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31072998046875,0.0,0.0,9.927123028319328e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816955566406,0.0,0.0,0.0004708980850409,290.0448913574219,294.1499938964844,252.44509887695312,251.8413543701172,254.4173583984375,252.63560485839844,288.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079487276041e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.534067153930664,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38092041015625,0.0,0.0,9.421532740816474e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,9.921294258674608e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852233886719,0.0,0.0,7.327858475036919e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29803466796875,0.0,0.0,9.921333548845725e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56561279296875,0.0,0.0,0.0004706234904006,290.0315246582031,294.1499938964844,252.3990478515625,251.80145263671875,254.38185119628903,252.5862274169922,288.2045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.54844856262207,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38092041015625,0.0,0.0,9.421532740816474e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,9.921294258674608e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852233886719,0.0,0.0,7.327858475036919e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29803466796875,0.0,0.0,9.921333548845725e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56561279296875,0.0,0.0,0.0004706234904006,290.0315246582031,294.1499938964844,252.3990478515625,251.80145263671875,254.38185119628903,252.5862274169922,288.2045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.54844856262207,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740234375,0.0,0.0,9.416985267307608e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152099609375,0.0,0.0,9.916505950968713e-05,290.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783264160156,0.0,0.0,7.324321632040665e-05,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916564941406,0.0,0.0,9.916545241139828e-05,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575866699219,0.0,0.0,0.0004703963350038,290.0248413085937,294.1499938964844,252.3765869140625,251.7819976806641,254.3640289306641,252.5622100830078,288.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.25891116712296e-09,0.0010033706203103,-0.0154495975002646,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.549829483032227,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671264648437,0.0,0.0,9.412293002242222e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093200683594,0.0,0.0,9.91156412055716e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37139892578125,0.0,0.0,7.32067201170139e-05,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,9.911603410728276e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.549560546875,0.0,0.0,0.0004701619327533,290.01812744140625,294.1499938964844,252.35455322265625,251.76287841796875,254.34619140625,252.53860473632807,288.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.2004406053972624e-09,0.001002870616503,-0.0152964312583208,0.0,0.0,0.0,-0.0078866416588425,60.0,-24.548927307128903,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
