time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607020,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533630371094,0.0,0.0,9.405039600096644e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.197509765625,0.0,0.0,9.903926547849552e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575744628906,0.0,0.0,7.315030961763114e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27252197265625,0.0,0.0,9.903965110424906e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53350830078125,0.0,0.0,0.0004697996482718,290.00469970703125,294.1499938964844,252.3119201660156,251.72589111328125,254.3104248046875,252.4926605224609,288.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.54657745361328,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533630371094,0.0,0.0,9.405039600096644e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.197509765625,0.0,0.0,9.903926547849552e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575744628906,0.0,0.0,7.315030961763114e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27252197265625,0.0,0.0,9.903965110424906e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53350830078125,0.0,0.0,0.0004697996482718,290.00469970703125,294.1499938964844,252.3119201660156,251.72589111328125,254.3104248046875,252.4926605224609,288.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.54657745361328,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,9.39793317229487e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,9.896443953039125e-05,290.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3437194824219,0.0,0.0,7.309503416763619e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597351074219,0.0,0.0,9.896481788018718e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174560546875,0.0,0.0,0.0004694446979556,289.9912109375,294.1499938964844,252.2714233398437,251.69073486328125,254.27459716796875,252.44825744628903,288.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013405699282,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.544607162475582,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,9.39793317229487e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,9.896443953039125e-05,290.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3437194824219,0.0,0.0,7.309503416763619e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597351074219,0.0,0.0,9.896481788018718e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174560546875,0.0,0.0,0.0004694446979556,289.9912109375,294.1499938964844,252.2714233398437,251.69073486328125,254.27459716796875,252.44825744628903,288.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013405699282,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.544607162475582,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32574462890625,0.0,0.0,9.390513150719926e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,9.888630302157252e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3298645019531,0.0,0.0,7.303732127184048e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469177246094,0.0,0.0,9.888667409541084e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014343261719,0.0,0.0,0.0004690740606747,289.9776916503906,294.1499938964844,252.23336791992188,251.65768432617188,254.2387237548828,252.4056701660156,288.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855024456977,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.540668487548828,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32574462890625,0.0,0.0,9.390513150719926e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,9.888630302157252e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3298645019531,0.0,0.0,7.303732127184048e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469177246094,0.0,0.0,9.888667409541084e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014343261719,0.0,0.0,0.0004690740606747,289.9776916503906,294.1499938964844,252.23336791992188,251.65768432617188,254.2387237548828,252.4056701660156,288.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855024456977,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.540668487548828,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118896484375,0.0,0.0,9.382870484841987e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617736816406,0.0,0.0,9.880583093035966e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3159484863281,0.0,0.0,7.297788397409022e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340393066406,0.0,0.0,9.880620200419798e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,0.0004686923348344,289.9641418457031,294.1499938964844,252.19805908203125,251.6269989013672,254.2028961181641,252.3651428222656,288.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.53424644470215,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118896484375,0.0,0.0,9.382870484841987e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617736816406,0.0,0.0,9.880583093035966e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3159484863281,0.0,0.0,7.297788397409022e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340393066406,0.0,0.0,9.880620200419798e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,0.0004686923348344,289.9641418457031,294.1499938964844,252.19805908203125,251.6269989013672,254.2028961181641,252.3651428222656,288.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.53424644470215,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3049621582031,0.0,0.0,9.378999675391242e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,9.8765071015805e-05,290.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090209960937,0.0,0.0,7.294776878552511e-05,290.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22760009765625,0.0,0.0,9.876543481368572e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774169921875,0.0,0.0,0.0004684989689849,289.9573669433594,294.1499938964844,252.1815185546875,251.6126251220703,254.1849975585937,252.34573364257807,288.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.530078887939453,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29803466796875,0.0,0.0,9.375116496812552e-05,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497802734375,0.0,0.0,9.87241801340133e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30206298828125,0.0,0.0,7.291756628546864e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211608886719,0.0,0.0,9.8724543931894e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693908691406,0.0,0.0,0.0004683049919549,289.9505615234375,294.1499938964844,252.1657867431641,251.59893798828125,254.1671295166016,252.32684326171875,288.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.525379180908203,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841796875,0.0,0.0,9.367369784740732e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13775634765625,0.0,0.0,9.864260937320068e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2881164550781,0.0,0.0,7.28573213564232e-05,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082214355469,0.0,0.0,9.864296589512378e-05,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533996582031,0.0,0.0,0.000467918056529,289.9369201660156,294.1499938964844,252.1368560791016,251.57376098632807,254.13150024414065,252.2906951904297,288.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683919949652e-09,0.0009980840841308,-0.0138300685212016,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.514345169067383,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841796875,0.0,0.0,9.367369784740732e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13775634765625,0.0,0.0,9.864260937320068e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2881164550781,0.0,0.0,7.28573213564232e-05,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082214355469,0.0,0.0,9.864296589512378e-05,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533996582031,0.0,0.0,0.000467918056529,289.9369201660156,294.1499938964844,252.1368560791016,251.57376098632807,254.13150024414065,252.2906951904297,288.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683919949652e-09,0.0009980840841308,-0.0138300685212016,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.514345169067383,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.270263671875,0.0,0.0,9.35976204345934e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12567138671875,0.0,0.0,9.856250107986853e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742004394531,0.0,0.0,7.279814599314705e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,9.8562850325834e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374084472656,0.0,0.0,0.0004675380478147,289.9232788085937,294.1499938964844,252.111557006836,251.5517425537109,254.0960693359375,252.2572631835937,288.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545888637215057e-09,0.0009972734842449,-0.0135817294940352,0.0,0.0,0.0,-0.0075621516443789,60.0,-24.50089836120605,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.270263671875,0.0,0.0,9.35976204345934e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12567138671875,0.0,0.0,9.856250107986853e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742004394531,0.0,0.0,7.279814599314705e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,9.8562850325834e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374084472656,0.0,0.0,0.0004675380478147,289.9232788085937,294.1499938964844,252.111557006836,251.5517425537109,254.0960693359375,252.2572631835937,288.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545888637215057e-09,0.0009972734842449,-0.0135817294940352,0.0,0.0,0.0,-0.0075621516443789,60.0,-24.50089836120605,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563781738281,0.0,0.0,9.352375491289422e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.113525390625,0.0,0.0,9.848471381701528e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602233886719,0.0,0.0,7.274069503182545e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,9.848506306298076e-05,291.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42144775390625,0.0,0.0,0.000467169098556,289.9095764160156,294.1499938964844,252.09019470214844,251.5331420898437,254.06085205078125,252.2261657714844,288.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453848483938373e-09,0.000996486400254,-0.0133406063541769,0.0,0.0,0.0,-0.0075165228918194,60.0,-24.485580444335938,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563781738281,0.0,0.0,9.352375491289422e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.113525390625,0.0,0.0,9.848471381701528e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602233886719,0.0,0.0,7.274069503182545e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,9.848506306298076e-05,291.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42144775390625,0.0,0.0,0.000467169098556,289.9095764160156,294.1499938964844,252.09019470214844,251.5331420898437,254.06085205078125,252.2261657714844,288.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453848483938373e-09,0.000996486400254,-0.0133406063541769,0.0,0.0,0.0,-0.0075165228918194,60.0,-24.485580444335938,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.242431640625,0.0,0.0,9.34534691623412e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10137939453125,0.0,0.0,9.841071005212144e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462463378906,0.0,0.0,7.268603076227009e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,9.84110520221293e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,0.000466818048153,289.8958435058594,294.1499938964844,252.07305908203125,251.51821899414065,254.02598571777344,252.1981506347656,288.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.36627497993436e-09,0.0009957375004887,-0.013111182488501,0.0,0.0,0.0,-0.0074731088243424,60.0,-24.468036651611328,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.242431640625,0.0,0.0,9.34534691623412e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10137939453125,0.0,0.0,9.841071005212144e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462463378906,0.0,0.0,7.268603076227009e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,9.84110520221293e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,0.000466818048153,289.8958435058594,294.1499938964844,252.07305908203125,251.51821899414065,254.02598571777344,252.1981506347656,288.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.36627497993436e-09,0.0009957375004887,-0.013111182488501,0.0,0.0,0.0,-0.0074731088243424,60.0,-24.468036651611328,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354736328125,0.0,0.0,9.341988334199414e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09527587890625,0.0,0.0,9.837534162215889e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,7.265991007443517e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627502441406,0.0,0.0,9.837569086812437e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974914550781,0.0,0.0,0.0004666502936743,289.88897705078125,294.1499938964844,252.066162109375,251.51222229003903,254.0086975097656,252.185302734375,288.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324427565511769e-09,0.0009953796397894,-0.013001549988985,0.0,0.0,0.0,-0.0074523631483316,60.0,-24.458539962768555,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284851074219,0.0,0.0,9.338758536614478e-05,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08917236328125,0.0,0.0,9.83413337962702e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322692871094,0.0,0.0,7.26347861927934e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15625,0.0,0.0,9.834167576627806e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895263671875,0.0,0.0,0.0004664889420382,289.8821105957031,294.1499938964844,252.06044006347656,251.5072479248047,253.9915008544922,252.1731109619141,288.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284183757225946e-09,0.0009950355160981,-0.0128961186856031,0.0,0.0,0.0,-0.0074324128217995,60.0,-24.44862365722656,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21453857421875,0.0,0.0,9.332704212283716e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769348144531,0.0,0.0,9.827758185565472e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,7.25876961951144e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431579589844,0.0,0.0,9.827791654970496e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735656738281,0.0,0.0,0.0004661865532398,289.8683166503906,294.1499938964844,252.0526580810547,251.50045776367188,253.9574432373047,252.1511383056641,287.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.427345275878903,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21453857421875,0.0,0.0,9.332704212283716e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769348144531,0.0,0.0,9.827758185565472e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,7.25876961951144e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431579589844,0.0,0.0,9.827791654970496e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735656738281,0.0,0.0,0.0004661865532398,289.8683166503906,294.1499938964844,252.0526580810547,251.50045776367188,253.9574432373047,252.1511383056641,287.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.427345275878903,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005310058594,0.0,0.0,9.327272709924728e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06463623046875,0.0,0.0,9.822039282880723e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042236328125,0.0,0.0,7.254545198520645e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13006591796875,0.0,0.0,9.822072024689989e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35760498046875,0.0,0.0,0.0004659152473323,289.8544921875,294.1499938964844,252.0500030517578,251.4981384277344,253.9239654541016,252.13282775878903,287.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.40408134460449,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005310058594,0.0,0.0,9.327272709924728e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06463623046875,0.0,0.0,9.822039282880723e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042236328125,0.0,0.0,7.254545198520645e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13006591796875,0.0,0.0,9.822072024689989e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35760498046875,0.0,0.0,0.0004659152473323,289.8544921875,294.1499938964844,252.0500030517578,251.4981384277344,253.9239654541016,252.13282775878903,287.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.40408134460449,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865539550781,0.0,0.0,9.323067934019492e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05230712890625,0.0,0.0,9.817611862672492e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.190185546875,0.0,0.0,7.251275383168831e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.116943359375,0.0,0.0,9.817644604481755e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416748046875,0.0,0.0,0.0004657052340917,289.8406066894531,294.1499938964844,252.0500030517578,251.4981384277344,253.8910217285156,252.1177215576172,287.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670373964987e-09,0.000993363559246,-0.012383903376758,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.38041305541992,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865539550781,0.0,0.0,9.323067934019492e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05230712890625,0.0,0.0,9.817611862672492e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.190185546875,0.0,0.0,7.251275383168831e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.116943359375,0.0,0.0,9.817644604481755e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416748046875,0.0,0.0,0.0004657052340917,289.8406066894531,294.1499938964844,252.0500030517578,251.4981384277344,253.8910217285156,252.1177215576172,287.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670373964987e-09,0.000993363559246,-0.012383903376758,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.38041305541992,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725158691406,0.0,0.0,9.32047187234275e-05,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399475097656,0.0,0.0,9.814877557801084e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,7.249255577335134e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.103759765625,0.0,0.0,9.814910299610348e-05,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32574462890625,0.0,0.0,0.0004655755474232,289.82672119140625,294.1499938964844,252.0500030517578,251.4981384277344,253.8587188720703,252.10562133789065,287.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.359846115112305,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725158691406,0.0,0.0,9.32047187234275e-05,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399475097656,0.0,0.0,9.814877557801084e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,7.249255577335134e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.103759765625,0.0,0.0,9.814910299610348e-05,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32574462890625,0.0,0.0,0.0004655755474232,289.82672119140625,294.1499938964844,252.0500030517578,251.4981384277344,253.8587188720703,252.10562133789065,287.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.359846115112305,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654968261719,0.0,0.0,9.319797391071916e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,9.8141681519337e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690673828125,0.0,0.0,7.248730980791152e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09716796875,0.0,0.0,9.814200166147202e-05,291.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177795410156,0.0,0.0,0.0004655418742913,289.8197631835937,294.1499938964844,252.0500030517578,251.4981384277344,253.84280395507807,252.1004943847656,287.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.35111427307129,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.158447265625,0.0,0.0,9.319507807958872e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02752685546875,0.0,0.0,9.813863289309666e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619873046875,0.0,0.0,7.248506153700873e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0905456542969,0.0,0.0,9.813895303523168e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097839355469,0.0,0.0,0.0004655274096876,289.8127746582031,294.1499938964844,252.0500030517578,251.4981384277344,253.82701110839844,252.0958404541016,287.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.34334945678711,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443786621094,0.0,0.0,9.320031676907092e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150451660156,0.0,0.0,9.81441480689682e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478881835937,0.0,0.0,7.248913607327268e-05,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773010253906,0.0,0.0,9.814446821110324e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938537597656,0.0,0.0,0.000465553603135,289.7987976074219,294.1499938964844,252.0500030517578,251.4981384277344,253.7958526611328,252.0877380371093,287.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847165912389,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.33067321777344,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443786621094,0.0,0.0,9.320031676907092e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150451660156,0.0,0.0,9.81441480689682e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478881835937,0.0,0.0,7.248913607327268e-05,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773010253906,0.0,0.0,9.814446821110324e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938537597656,0.0,0.0,0.000465553603135,289.7987976074219,294.1499938964844,252.0500030517578,251.4981384277344,253.7958526611328,252.0877380371093,287.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847165912389,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.33067321777344,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302795410156,0.0,0.0,9.32199036469683e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025329589844,0.0,0.0,9.816478268476204e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337280273437,0.0,0.0,7.250436465255916e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06402587890625,0.0,0.0,9.816508827498184e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27789306640625,0.0,0.0,0.000465651450213,289.7847595214844,294.1499938964844,252.0500030517578,251.4981384277344,253.76519775390625,252.08094787597656,287.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075204700943914e-09,0.0009932483080774,-0.0123486248776316,0.0,0.0,0.0,-0.0073288111016154,60.0,-24.321645736694336,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302795410156,0.0,0.0,9.32199036469683e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025329589844,0.0,0.0,9.816478268476204e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337280273437,0.0,0.0,7.250436465255916e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06402587890625,0.0,0.0,9.816508827498184e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27789306640625,0.0,0.0,0.000465651450213,289.7847595214844,294.1499938964844,252.0500030517578,251.4981384277344,253.76519775390625,252.08094787597656,287.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075204700943914e-09,0.0009932483080774,-0.0123486248776316,0.0,0.0,0.0,-0.0073288111016154,60.0,-24.321645736694336,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161193847656,0.0,0.0,9.325188148068264e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9899597167969,0.0,0.0,9.819846309255809e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195373535156,0.0,0.0,7.252924115164205e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506896972656,0.0,0.0,9.819876868277788e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2619323730469,0.0,0.0,0.0004658112302422,289.77069091796875,294.1499938964844,252.0500030517578,251.4981384277344,253.735092163086,252.0753936767578,287.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115041279424304e-09,0.0009935888228937,-0.0124529916793107,0.0,0.0,0.0,-0.0073485597968101,60.0,-24.31639289855957,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161193847656,0.0,0.0,9.325188148068264e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9899597167969,0.0,0.0,9.819846309255809e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195373535156,0.0,0.0,7.252924115164205e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506896972656,0.0,0.0,9.819876868277788e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2619323730469,0.0,0.0,0.0004658112302422,289.77069091796875,294.1499938964844,252.0500030517578,251.4981384277344,253.735092163086,252.0753936767578,287.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115041279424304e-09,0.0009935888228937,-0.0124529916793107,0.0,0.0,0.0,-0.0073485597968101,60.0,-24.31639289855957,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019592285156,0.0,0.0,9.329579188488424e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97735595703125,0.0,0.0,9.82446945272386e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053161621094,0.0,0.0,7.256338722072542e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,9.82450001174584e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459716796875,0.0,0.0,0.0004660305567085,289.756591796875,294.1499938964844,252.0500030517578,251.4981384277344,253.7054748535156,252.0707244873047,287.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169733974241808e-09,0.0009940564632415,-0.0125962784513831,0.0,0.0,0.0,-0.0073756729252636,60.0,-24.31411933898925,-0.0,-6.737306534887466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019592285156,0.0,0.0,9.329579188488424e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97735595703125,0.0,0.0,9.82446945272386e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053161621094,0.0,0.0,7.256338722072542e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,9.82450001174584e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459716796875,0.0,0.0,0.0004660305567085,289.756591796875,294.1499938964844,252.0500030517578,251.4981384277344,253.7054748535156,252.0707244873047,287.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169733974241808e-09,0.0009940564632415,-0.0125962784513831,0.0,0.0,0.0,-0.0073756729252636,60.0,-24.31411933898925,-0.0,-6.737306534887466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948486328125,0.0,0.0,9.332160698249936e-05,291.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710388183594,0.0,0.0,9.82718847808428e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,7.258346886374056e-05,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306396484375,0.0,0.0,9.82721903710626e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23797607421875,0.0,0.0,0.0004661595157813,289.74951171875,294.1499938964844,252.0500030517578,251.4981384277344,253.6908569335937,252.0687255859375,287.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.201894914819149e-09,0.0009943314362317,-0.0126805361360311,0.0,0.0,0.0,-0.0073916167020797,60.0,-24.31420516967773,-0.0,-6.741035463164735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
