time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609360,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877380371094,0.0,0.0,9.334998321719468e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646911621094,0.0,0.0,9.830176713876426e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.091064453125,0.0,0.0,7.2605544119142e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02392578125,0.0,0.0,9.830207272898406e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22998046875,0.0,0.0,0.0004663012805394,289.742431640625,294.1499938964844,252.0500030517578,251.4981384277344,253.67637634277344,252.06690979003903,287.83892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946390055119,5.237244860012424e-09,0.0009946337668225,-0.0127731468528509,0.0,0.0,0.0,-0.007409140933305,60.0,-24.314971923828125,-0.0,-6.745134584207335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735168457031,0.0,0.0,9.341310214949772e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95196533203125,0.0,0.0,9.836824028752744e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767822265625,0.0,0.0,7.265463500516489e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104675292969,0.0,0.0,9.836853860178962e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139892578125,0.0,0.0,0.0004666165914386,289.72821044921875,294.1499938964844,252.0500030517578,251.4981384277344,253.64776611328125,252.0637359619141,287.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158779600437356e-09,0.0009953061817213,-0.0129791516810655,0.0,0.0,0.0,-0.0074481228366494,60.0,-24.31819534301757,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735168457031,0.0,0.0,9.341310214949772e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95196533203125,0.0,0.0,9.836824028752744e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767822265625,0.0,0.0,7.265463500516489e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104675292969,0.0,0.0,9.836853860178962e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139892578125,0.0,0.0,0.0004666165914386,289.72821044921875,294.1499938964844,252.0500030517578,251.4981384277344,253.64776611328125,252.0637359619141,287.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158779600437356e-09,0.0009953061817213,-0.0129791516810655,0.0,0.0,0.0,-0.0074481228366494,60.0,-24.31819534301757,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592346191406,0.0,0.0,9.348367166239768e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391784667969,0.0,0.0,9.844255691859873e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624694824219,0.0,0.0,7.270952482940629e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969787597656,0.0,0.0,9.844284795690328e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979675292969,0.0,0.0,0.0004669690970331,289.7139587402344,294.1499938964844,252.0500030517578,251.4981384277344,253.61962890625,252.0611114501953,287.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.323579788208008,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592346191406,0.0,0.0,9.348367166239768e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391784667969,0.0,0.0,9.844255691859873e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624694824219,0.0,0.0,7.270952482940629e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969787597656,0.0,0.0,9.844284795690328e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979675292969,0.0,0.0,0.0004669690970331,289.7139587402344,294.1499938964844,252.0500030517578,251.4981384277344,253.61962890625,252.0611114501953,287.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.323579788208008,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448913574219,0.0,0.0,9.355983638670295e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,9.852276707533748e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.048095703125,0.0,0.0,7.276875840034336e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834289550781,0.0,0.0,9.852305811364204e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819152832031,0.0,0.0,0.0004673495714087,289.6996765136719,294.1499938964844,252.0500030517578,251.4981384277344,253.59197998046875,252.05894470214844,287.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.3306941986084,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448913574219,0.0,0.0,9.355983638670295e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,9.852276707533748e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.048095703125,0.0,0.0,7.276875840034336e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834289550781,0.0,0.0,9.852305811364204e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819152832031,0.0,0.0,0.0004673495714087,289.6996765136719,294.1499938964844,252.0500030517578,251.4981384277344,253.59197998046875,252.05894470214844,287.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.3306941986084,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,9.363971912534907e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,9.860689169727266e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,7.283089507836848e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698181152344,0.0,0.0,9.86071754596196e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658630371094,0.0,0.0,0.0004677486431319,289.685302734375,294.1499938964844,252.0500030517578,251.4981384277344,253.5648193359375,252.0572052001953,287.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.33903694152832,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,9.363971912534907e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,9.860689169727266e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,7.283089507836848e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698181152344,0.0,0.0,9.86071754596196e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658630371094,0.0,0.0,0.0004677486431319,289.685302734375,294.1499938964844,252.0500030517578,251.4981384277344,253.5648193359375,252.0572052001953,287.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.33903694152832,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233459472656,0.0,0.0,9.368044266011566e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.906982421875,0.0,0.0,9.864977619145066e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264892578125,0.0,0.0,7.286256732186303e-05,290.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9630126953125,0.0,0.0,9.86500599537976e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578369140625,0.0,0.0,0.0004679520498029,289.6781005859375,294.1499938964844,252.0500030517578,251.4981384277344,253.55142211914065,252.05645751953125,287.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.34350204467773,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0161437988281,0.0,0.0,9.372138447361068e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005126953125,0.0,0.0,9.869288624031468e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0192565917969,0.0,0.0,7.289440691238269e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561767578125,0.0,0.0,9.869317000266165e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497802734375,0.0,0.0,0.0004681565624196,289.6708984375,294.1499938964844,252.0500030517578,251.4981384277344,253.5381317138672,252.0557861328125,287.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.34807586669922,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.001708984375,0.0,0.0,9.380292613059282e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88751220703125,0.0,0.0,9.87787643680349e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047912597656,0.0,0.0,7.295783143490553e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424743652344,0.0,0.0,9.877904085442424e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336975097656,0.0,0.0,0.0004685639287345,289.65643310546875,294.1499938964844,252.0500030517578,251.4981384277344,253.5118865966797,252.0546264648437,287.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.3573055267334,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.001708984375,0.0,0.0,9.380292613059282e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88751220703125,0.0,0.0,9.87787643680349e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047912597656,0.0,0.0,7.295783143490553e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424743652344,0.0,0.0,9.877904085442424e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336975097656,0.0,0.0,0.0004685639287345,289.65643310546875,294.1499938964844,252.0500030517578,251.4981384277344,253.5118865966797,252.0546264648437,287.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.3573055267334,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872436523437,0.0,0.0,9.388281614519656e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744506835937,0.0,0.0,9.886288898997007e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99029541015625,0.0,0.0,7.301996083697304e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9287414550781,0.0,0.0,9.886316547635944e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175842285156,0.0,0.0,0.0004689629713539,289.6419372558594,294.1499938964844,252.0500030517578,251.4981384277344,253.48605346679688,252.0536499023437,287.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.36634826660156,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872436523437,0.0,0.0,9.388281614519656e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744506835937,0.0,0.0,9.886288898997007e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99029541015625,0.0,0.0,7.301996083697304e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9287414550781,0.0,0.0,9.886316547635944e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175842285156,0.0,0.0,0.0004689629713539,289.6419372558594,294.1499938964844,252.0500030517578,251.4981384277344,253.48605346679688,252.0536499023437,287.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.36634826660156,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97271728515625,0.0,0.0,9.395911183673888e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.861328125,0.0,0.0,9.894323738990352e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757385253906,0.0,0.0,7.307931082323194e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149475097656,0.0,0.0,9.894351387629284e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014404296875,0.0,0.0,0.0004693441151175,289.6273498535156,294.1499938964844,252.0500030517578,251.4981384277344,253.460678100586,252.05288696289065,287.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853328548371,60.0,-24.374656677246094,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97271728515625,0.0,0.0,9.395911183673888e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.861328125,0.0,0.0,9.894323738990352e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757385253906,0.0,0.0,7.307931082323194e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149475097656,0.0,0.0,9.894351387629284e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014404296875,0.0,0.0,0.0004693441151175,289.6273498535156,294.1499938964844,252.0500030517578,251.4981384277344,253.460678100586,252.05288696289065,287.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853328548371,60.0,-24.374656677246094,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581604003906,0.0,0.0,9.403101284988225e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481750488281,0.0,0.0,9.901895828079432e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9611511230469,0.0,0.0,7.313523383345455e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.901123046875,0.0,0.0,9.901922749122603e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852966308594,0.0,0.0,0.0004697032854892,289.6127624511719,294.1499938964844,252.0500030517578,251.4981384277344,253.43572998046875,252.05227661132807,287.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957640096545,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.381977081298828,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581604003906,0.0,0.0,9.403101284988225e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481750488281,0.0,0.0,9.901895828079432e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9611511230469,0.0,0.0,7.313523383345455e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.901123046875,0.0,0.0,9.901922749122603e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852966308594,0.0,0.0,0.0004697032854892,289.6127624511719,294.1499938964844,252.0500030517578,251.4981384277344,253.43572998046875,252.05227661132807,287.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957640096545,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.381977081298828,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95086669921875,0.0,0.0,9.406504250364378e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.841552734375,0.0,0.0,9.905478509608656e-05,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538269042969,0.0,0.0,7.316169649129733e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941650390625,0.0,0.0,9.905505430651829e-05,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07720947265625,0.0,0.0,0.000469873251859,289.6054382324219,294.1499938964844,252.0500030517578,251.4981384277344,253.4234313964844,252.05203247070312,287.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.38516426086425,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435729980469,0.0,0.0,9.409795165993272e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349304199219,0.0,0.0,9.908944775816052e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465026855469,0.0,0.0,7.318729331018403e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872375488281,0.0,0.0,9.908971696859226e-05,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691223144531,0.0,0.0,0.0004700376885011,289.5981140136719,294.1499938964844,252.0500030517578,251.4981384277344,253.4112243652344,252.0518035888672,287.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169054156401898e-09,0.0010026016971096,-0.0152142131701111,0.0,0.0,0.0,-0.0078710792586207,60.0,-24.388044357299805,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.928955078125,0.0,0.0,9.418158151675016e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216552734375,0.0,0.0,9.9177508673165e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9318542480469,0.0,0.0,7.325234037125483e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.873291015625,0.0,0.0,9.917777788359672e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0529479980469,0.0,0.0,0.0004704554157797,289.5834045410156,294.1499938964844,252.0500030517578,251.4981384277344,253.3871307373047,252.0514068603516,287.64666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273233044140625e-09,0.0010034925071522,-0.015487115830183,0.0,0.0,0.0,-0.0079227248206734,60.0,-24.395875930786133,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.928955078125,0.0,0.0,9.418158151675016e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216552734375,0.0,0.0,9.9177508673165e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9318542480469,0.0,0.0,7.325234037125483e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.873291015625,0.0,0.0,9.917777788359672e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0529479980469,0.0,0.0,0.0004704554157797,289.5834045410156,294.1499938964844,252.0500030517578,251.4981384277344,253.3871307373047,252.0514068603516,287.64666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273233044140625e-09,0.0010034925071522,-0.015487115830183,0.0,0.0,0.0,-0.0079227248206734,60.0,-24.395875930786133,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142761230469,0.0,0.0,9.425302414456382e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083190917969,0.0,0.0,9.925274935085326e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171447753906,0.0,0.0,7.330790685955435e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593444824219,0.0,0.0,9.925301128532736e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367431640625,0.0,0.0,0.0004708123160526,289.56866455078125,294.1499938964844,252.0500030517578,251.4981384277344,253.36343383789065,252.0511016845703,287.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260033369,6.362238735846404e-09,0.0010042537469416,-0.0157202687114477,0.0,0.0,0.0,-0.0079668499529361,60.0,-24.403902053833008,-0.0,-6.876256009036298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142761230469,0.0,0.0,9.425302414456382e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083190917969,0.0,0.0,9.925274935085326e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171447753906,0.0,0.0,7.330790685955435e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593444824219,0.0,0.0,9.925301128532736e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367431640625,0.0,0.0,0.0004708123160526,289.56866455078125,294.1499938964844,252.0500030517578,251.4981384277344,253.36343383789065,252.0511016845703,287.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260033369,6.362238735846404e-09,0.0010042537469416,-0.0157202687114477,0.0,0.0,0.0,-0.0079668499529361,60.0,-24.403902053833008,-0.0,-6.876256009036298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995666503906,0.0,0.0,9.427564509678632e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7949523925781,0.0,0.0,9.927657811203972e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90240478515625,0.0,0.0,7.332550012506545e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453063964844,0.0,0.0,9.92768327705562e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205078125,0.0,0.0,0.0004709253262262,289.5538635253906,294.1499938964844,252.0500030517578,251.4981384277344,253.3401641845703,252.0508575439453,287.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045012459158,6.390418860746649e-09,0.0010044948430731,-0.0157940853387117,0.0,0.0,0.0,-0.0079808207228779,60.0,-24.40337562561035,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995666503906,0.0,0.0,9.427564509678632e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7949523925781,0.0,0.0,9.927657811203972e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90240478515625,0.0,0.0,7.332550012506545e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453063964844,0.0,0.0,9.92768327705562e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205078125,0.0,0.0,0.0004709253262262,289.5538635253906,294.1499938964844,252.0500030517578,251.4981384277344,253.3401641845703,252.0508575439453,287.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045012459158,6.390418860746649e-09,0.0010044948430731,-0.0157940853387117,0.0,0.0,0.0,-0.0079808207228779,60.0,-24.40337562561035,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848571777344,0.0,0.0,9.425492316950113e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815246582031,0.0,0.0,9.925475751515478e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876647949219,0.0,0.0,7.330938387895003e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312683105469,0.0,0.0,9.925501217367128e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042724609375,0.0,0.0,0.0004708218330051,289.5390319824219,294.1499938964844,252.0500030517578,251.4981384277344,253.3173217773437,252.05067443847656,287.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042805224657,6.364591964569399e-09,0.001004274119623,-0.0157264322042465,0.0,0.0,0.0,-0.0079680178314447,60.0,-24.392093658447266,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848571777344,0.0,0.0,9.425492316950113e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815246582031,0.0,0.0,9.925475751515478e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876647949219,0.0,0.0,7.330938387895003e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312683105469,0.0,0.0,9.925501217367128e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042724609375,0.0,0.0,0.0004708218330051,289.5390319824219,294.1499938964844,252.0500030517578,251.4981384277344,253.3173217773437,252.05067443847656,287.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042805224657,6.364591964569399e-09,0.001004274119623,-0.0157264322042465,0.0,0.0,0.0,-0.0079680178314447,60.0,-24.392093658447266,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87750244140625,0.0,0.0,9.422848233953118e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748107910156,0.0,0.0,9.92269124253653e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802795410156,0.0,0.0,7.328881474677473e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8242492675781,0.0,0.0,9.922715980792418e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99615478515625,0.0,0.0,0.0004706897307187,289.5316162109375,294.1499938964844,252.0500030517578,251.4981384277344,253.30604553222656,252.05059814453125,287.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331640101109315e-09,0.0010039923945441,-0.0156401135027408,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.3824405670166,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8701171875,0.0,0.0,9.419395064469428e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680969238281,0.0,0.0,9.919055446516722e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728942871094,0.0,0.0,7.32619664631784e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81719970703125,0.0,0.0,9.919080912368372e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880676269531,0.0,0.0,0.0004705172905232,289.5242004394531,294.1499938964844,252.0500030517578,251.4981384277344,253.2948608398437,252.050521850586,287.57672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.288622511618769e-09,0.0010036246385425,-0.0155274281278252,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.370391845703125,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553771972656,0.0,0.0,9.41209655138664e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546081542969,0.0,0.0,9.91136985248886e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85809326171875,0.0,0.0,7.320519216591492e-05,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031005859375,0.0,0.0,9.911394590744747e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718322753906,0.0,0.0,0.0004701527068391,289.50933837890625,294.1499938964844,252.0500030517578,251.4981384277344,253.2727966308593,252.05039978027344,287.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976774823335745e-09,0.0010028468677774,-0.0152891939505934,0.0,0.0,0.0,-0.0078852716833353,60.0,-24.3418197631836,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553771972656,0.0,0.0,9.41209655138664e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546081542969,0.0,0.0,9.91136985248886e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85809326171875,0.0,0.0,7.320519216591492e-05,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031005859375,0.0,0.0,9.911394590744747e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718322753906,0.0,0.0,0.0004701527068391,289.50933837890625,294.1499938964844,252.0500030517578,251.4981384277344,253.2727966308593,252.05039978027344,287.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976774823335745e-09,0.0010028468677774,-0.0152891939505934,0.0,0.0,0.0,-0.0078852716833353,60.0,-24.3418197631836,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406066894531,0.0,0.0,9.406595199834555e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7410888671875,0.0,0.0,9.905576735036448e-05,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432922363281,0.0,0.0,7.316240953514352e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890014648437,0.0,0.0,9.905601473292336e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95562744140625,0.0,0.0,0.0004698779375758,289.49444580078125,294.1499938964844,252.0500030517578,251.4981384277344,253.2511444091797,252.05032348632807,287.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.31390190124512,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406066894531,0.0,0.0,9.406595199834555e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7410888671875,0.0,0.0,9.905576735036448e-05,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432922363281,0.0,0.0,7.316240953514352e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890014648437,0.0,0.0,9.905601473292336e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95562744140625,0.0,0.0,0.0004698779375758,289.49444580078125,294.1499938964844,252.0500030517578,251.4981384277344,253.2511444091797,252.05032348632807,287.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.31390190124512,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258056640625,0.0,0.0,9.401757415616883e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275390625,0.0,0.0,9.900482837110758e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284912109375,0.0,0.0,7.312477828236297e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748413085937,0.0,0.0,9.900506847770885e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,0.0004696362884715,289.4795227050781,294.1499938964844,252.0500030517578,251.4981384277344,253.2299346923828,252.0502471923828,287.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068854307983429e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.288516998291016,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258056640625,0.0,0.0,9.401757415616883e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275390625,0.0,0.0,9.900482837110758e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284912109375,0.0,0.0,7.312477828236297e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748413085937,0.0,0.0,9.900506847770885e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,0.0004696362884715,289.4795227050781,294.1499938964844,252.0500030517578,251.4981384277344,253.2299346923828,252.0502471923828,287.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068854307983429e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.288516998291016,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81103515625,0.0,0.0,9.397133544553073e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139587402344,0.0,0.0,9.895613766275346e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81365966796875,0.0,0.0,7.308882049983367e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606811523437,0.0,0.0,9.895637776935472e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231872558594,0.0,0.0,0.000469405320473,289.4645690917969,294.1499938964844,252.0500030517578,251.4981384277344,253.2090759277344,252.0502014160156,287.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.26412773132324,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81103515625,0.0,0.0,9.397133544553073e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139587402344,0.0,0.0,9.895613766275346e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81365966796875,0.0,0.0,7.308882049983367e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606811523437,0.0,0.0,9.895637776935472e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231872558594,0.0,0.0,0.000469405320473,289.4645690917969,294.1499938964844,252.0500030517578,251.4981384277344,253.2090759277344,252.0502014160156,287.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.26412773132324,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
