time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611700,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036193847656,0.0,0.0,9.394995140610264e-05,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071533203125,0.0,0.0,9.893362584989518e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80621337890625,0.0,0.0,7.307218766072765e-05,290.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75360107421875,0.0,0.0,9.893385868053885e-05,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91510009765625,0.0,0.0,0.0004692985094152,289.45709228515625,294.1499938964844,252.0500030517578,251.4981384277344,253.19879150390625,252.0501708984375,287.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310001775622,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.25234603881836,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79620361328125,0.0,0.0,9.392984793521464e-05,291.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003479003906,0.0,0.0,9.89124528132379e-05,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987976074219,0.0,0.0,7.305654435185716e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464904785156,0.0,0.0,9.891268564388156e-05,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.906982421875,0.0,0.0,0.0004691980720963,289.4496154785156,294.1499938964844,252.0500030517578,251.4981384277344,253.1885986328125,252.05015563964844,287.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.0146653708070516,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.24085235595703,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813720703125,0.0,0.0,9.389449405716732e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68670654296875,0.0,0.0,9.887522901408374e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.783935546875,0.0,0.0,7.302904850803316e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322692871094,0.0,0.0,9.88754618447274e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907775878906,0.0,0.0,0.0004690214991569,289.4346008300781,294.1499938964844,252.0500030517578,251.4981384277344,253.16848754882807,252.0501251220703,287.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154885434509205e-09,0.0010004338109865,-0.0145499696955084,0.0,0.0,0.0,-0.007745377253741,60.0,-24.218935012817383,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813720703125,0.0,0.0,9.389449405716732e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68670654296875,0.0,0.0,9.887522901408374e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.783935546875,0.0,0.0,7.302904850803316e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322692871094,0.0,0.0,9.88754618447274e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907775878906,0.0,0.0,0.0004690214991569,289.4346008300781,294.1499938964844,252.0500030517578,251.4981384277344,253.16848754882807,252.0501251220703,287.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154885434509205e-09,0.0010004338109865,-0.0145499696955084,0.0,0.0,0.0,-0.007745377253741,60.0,-24.218935012817383,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665100097656,0.0,0.0,9.386654710397124e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67303466796875,0.0,0.0,9.884579776553436e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76904296875,0.0,0.0,7.300731522263959e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.718017578125,0.0,0.0,9.884603059617804e-05,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87457275390625,0.0,0.0,0.000468881917186,289.4195861816406,294.1499938964844,252.0500030517578,251.4981384277344,253.1487579345703,252.0500946044922,287.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.19879150390625,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665100097656,0.0,0.0,9.386654710397124e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67303466796875,0.0,0.0,9.884579776553436e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76904296875,0.0,0.0,7.300731522263959e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.718017578125,0.0,0.0,9.884603059617804e-05,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87457275390625,0.0,0.0,0.000468881917186,289.4195861816406,294.1499938964844,252.0500030517578,251.4981384277344,253.1487579345703,252.0500946044922,287.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.19879150390625,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75164794921875,0.0,0.0,9.384260920342058e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593017578125,0.0,0.0,9.882059384835884e-05,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.754150390625,0.0,0.0,7.29886960471049e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037658691406,0.0,0.0,9.882081940304488e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,0.0004687623586505,289.404541015625,294.1499938964844,252.0500030517578,251.4981384277344,253.1293792724609,252.05007934570312,287.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.180076599121094,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75164794921875,0.0,0.0,9.384260920342058e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593017578125,0.0,0.0,9.882059384835884e-05,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.754150390625,0.0,0.0,7.29886960471049e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037658691406,0.0,0.0,9.882081940304488e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,0.0004687623586505,289.404541015625,294.1499938964844,252.0500030517578,251.4981384277344,253.1293792724609,252.05007934570312,287.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.180076599121094,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367553710937,0.0,0.0,9.38181474339217e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455383300781,0.0,0.0,9.879483695840464e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391967773437,0.0,0.0,7.29696694179438e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.689453125,0.0,0.0,9.879506251309068e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421325683594,0.0,0.0,0.0004686401807703,289.38946533203125,294.1499938964844,252.0500030517578,251.4981384277344,253.11036682128903,252.0500640869141,287.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820348203400272e-09,0.0009996201843023,-0.0143007347360253,0.0,0.0,0.0,-0.0076982122845947,60.0,-24.16177558898925,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367553710937,0.0,0.0,9.38181474339217e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455383300781,0.0,0.0,9.879483695840464e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391967773437,0.0,0.0,7.29696694179438e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.689453125,0.0,0.0,9.879506251309068e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421325683594,0.0,0.0,0.0004686401807703,289.38946533203125,294.1499938964844,252.0500030517578,251.4981384277344,253.11036682128903,252.0500640869141,287.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820348203400272e-09,0.0009996201843023,-0.0143007347360253,0.0,0.0,0.0,-0.0076982122845947,60.0,-24.16177558898925,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292785644531,0.0,0.0,9.380570554640144e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.638671875,0.0,0.0,9.878173295874149e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73175048828125,0.0,0.0,7.295999239431694e-05,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822814941406,0.0,0.0,9.878195851342753e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340148925781,0.0,0.0,0.0004685780149884,289.3819274902344,294.1499938964844,252.0500030517578,251.4981384277344,253.1009979248047,252.0500640869141,287.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804841940459937e-09,0.0009994875872507,-0.0142601132392883,0.0,0.0,0.0,-0.0076905251480638,60.0,-24.15262222290039,-0.0,-6.81113192513294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218322753906,0.0,0.0,9.37931181397289e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317749023437,0.0,0.0,9.876848343992606e-05,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242736816406,0.0,0.0,7.295019895536825e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67510986328125,0.0,0.0,9.876870171865448e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.825927734375,0.0,0.0,0.0004685151507146,289.3743591308594,294.1499938964844,252.0500030517578,251.4981384277344,253.0917205810547,252.050048828125,287.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.007682750467211,60.0,-24.14344787597656,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068786621094,0.0,0.0,9.376760135637596e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6179504394531,0.0,0.0,9.874161332845688e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70928955078125,0.0,0.0,7.293035741895437e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607666015625,0.0,0.0,9.87418316071853e-05,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096923828125,0.0,0.0,0.000468387705041,289.3592224121094,294.1499938964844,252.0500030517578,251.4981384277344,253.07339477539065,252.050033569336,287.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.12503242492676,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068786621094,0.0,0.0,9.376760135637596e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6179504394531,0.0,0.0,9.874161332845688e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70928955078125,0.0,0.0,7.293035741895437e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607666015625,0.0,0.0,9.87418316071853e-05,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096923828125,0.0,0.0,0.000468387705041,289.3592224121094,294.1499938964844,252.0500030517578,251.4981384277344,253.07339477539065,252.050033569336,287.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.12503242492676,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6919250488281,0.0,0.0,9.374167711939664e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6040954589844,0.0,0.0,9.871432121144608e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943054199219,0.0,0.0,7.291019574040547e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463928222656,0.0,0.0,9.871453221421687e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,0.0004682582220993,289.3440856933594,294.1499938964844,252.0500030517578,251.4981384277344,253.05538940429688,252.050033569336,287.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.106517791748047,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6919250488281,0.0,0.0,9.374167711939664e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6040954589844,0.0,0.0,9.871432121144608e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943054199219,0.0,0.0,7.291019574040547e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463928222656,0.0,0.0,9.871453221421687e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,0.0004682582220993,289.3440856933594,294.1499938964844,252.0500030517578,251.4981384277344,253.05538940429688,252.050033569336,287.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.106517791748047,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769714355469,0.0,0.0,9.37154472921975e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902099609375,0.0,0.0,9.868670167634264e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793212890625,0.0,0.0,7.28897939552553e-05,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319580078125,0.0,0.0,9.868691267911343e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772521972656,0.0,0.0,0.0004681272257585,289.32891845703125,294.1499938964844,252.0500030517578,251.4981384277344,253.03770446777344,252.050033569336,287.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.08792495727539,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769714355469,0.0,0.0,9.37154472921975e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902099609375,0.0,0.0,9.868670167634264e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793212890625,0.0,0.0,7.28897939552553e-05,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319580078125,0.0,0.0,9.868691267911343e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772521972656,0.0,0.0,0.0004681272257585,289.32891845703125,294.1499938964844,252.0500030517578,251.4981384277344,253.03770446777344,252.050033569336,287.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.08792495727539,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619873046875,0.0,0.0,9.368899191031232e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762939453125,0.0,0.0,9.865883475868031e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.664306640625,0.0,0.0,7.286921027116477e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175231933594,0.0,0.0,9.865904576145113e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7610168457031,0.0,0.0,0.0004679950361605,289.3136901855469,294.1499938964844,252.0500030517578,251.4981384277344,253.0203552246093,252.05001831054688,287.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.06927299499512,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619873046875,0.0,0.0,9.368899191031232e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762939453125,0.0,0.0,9.865883475868031e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.664306640625,0.0,0.0,7.286921027116477e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175231933594,0.0,0.0,9.865904576145113e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7610168457031,0.0,0.0,0.0004679950361605,289.3136901855469,294.1499938964844,252.0500030517578,251.4981384277344,253.0203552246093,252.05001831054688,287.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.06927299499512,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65447998046875,0.0,0.0,9.36756987357512e-05,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693054199219,0.0,0.0,9.864485036814584e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567687988281,0.0,0.0,7.285887841135263e-05,290.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103210449219,0.0,0.0,9.864505409495904e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,0.0004679286794271,289.3060913085937,294.1499938964844,252.0500030517578,251.4981384277344,253.0118103027344,252.05001831054688,287.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.0599308013916,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64697265625,0.0,0.0,9.36624055611901e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623474121094,0.0,0.0,9.863084414973856e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492614746094,0.0,0.0,7.284853199962527e-05,290.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60308837890625,0.0,0.0,9.863104787655176e-05,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447814941406,0.0,0.0,0.000467862264486,289.2984619140625,294.1499938964844,252.0500030517578,251.4981384277344,253.0033416748047,252.05001831054688,287.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.05058479309082,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319274902344,0.0,0.0,9.363581921206789e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54833984375,0.0,0.0,9.860284626483916e-05,290.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341857910156,0.0,0.0,7.282785372808576e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885925292969,0.0,0.0,9.860305726760998e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7285461425781,0.0,0.0,0.0004677294637076,289.2832336425781,294.1499938964844,252.0500030517578,251.4981384277344,252.9866180419922,252.05001831054688,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.03189849853516,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319274902344,0.0,0.0,9.363581921206789e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54833984375,0.0,0.0,9.860284626483916e-05,290.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341857910156,0.0,0.0,7.282785372808576e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885925292969,0.0,0.0,9.860305726760998e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7285461425781,0.0,0.0,0.0004677294637076,289.2832336425781,294.1499938964844,252.0500030517578,251.4981384277344,252.9866180419922,252.05001831054688,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.03189849853516,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61688232421875,0.0,0.0,9.360929834656416e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343322753906,0.0,0.0,9.857492841547356e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.619140625,0.0,0.0,7.280723366420716e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740661621094,0.0,0.0,9.857513214228676e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123107910156,0.0,0.0,0.0004675970121752,289.2679443359375,294.1499938964844,252.0500030517578,251.4981384277344,252.9701690673828,252.05001831054688,287.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.013227462768555,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61688232421875,0.0,0.0,9.360929834656416e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343322753906,0.0,0.0,9.857492841547356e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.619140625,0.0,0.0,7.280723366420716e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740661621094,0.0,0.0,9.857513214228676e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123107910156,0.0,0.0,0.0004675970121752,289.2679443359375,294.1499938964844,252.0500030517578,251.4981384277344,252.9701690673828,252.05001831054688,287.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.013227462768555,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6018371582031,0.0,0.0,9.358298848383129e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202941894531,0.0,0.0,9.854722884483635e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6040344238281,0.0,0.0,7.278677367139608e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595397949219,0.0,0.0,9.854742529569194e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960754394531,0.0,0.0,0.0004674656083807,289.2526550292969,294.1499938964844,252.0500030517578,251.4981384277344,252.9540252685547,252.0500030517578,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.994606018066406,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6018371582031,0.0,0.0,9.358298848383129e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202941894531,0.0,0.0,9.854722884483635e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6040344238281,0.0,0.0,7.278677367139608e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595397949219,0.0,0.0,9.854742529569194e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960754394531,0.0,0.0,0.0004674656083807,289.2526550292969,294.1499938964844,252.0500030517578,251.4981384277344,252.9540252685547,252.0500030517578,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.994606018066406,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867614746094,0.0,0.0,9.355699876323342e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062255859375,0.0,0.0,9.85198566922918e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58892822265625,0.0,0.0,7.276655378518626e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54498291015625,0.0,0.0,9.852005314314738e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798400878906,0.0,0.0,0.000467335776193,289.2373352050781,294.1499938964844,252.0500030517578,251.4981384277344,252.93817138671875,252.0500030517578,287.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.97606086730957,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867614746094,0.0,0.0,9.355699876323342e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062255859375,0.0,0.0,9.85198566922918e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58892822265625,0.0,0.0,7.276655378518626e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54498291015625,0.0,0.0,9.852005314314738e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798400878906,0.0,0.0,0.000467335776193,289.2373352050781,294.1499938964844,252.0500030517578,251.4981384277344,252.93817138671875,252.0500030517578,287.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.97606086730957,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791931152344,0.0,0.0,9.35441566980444e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991760253906,0.0,0.0,9.850633796304464e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58135986328125,0.0,0.0,7.275656389538199e-05,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376892089844,0.0,0.0,9.850653441390024e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67169189453125,0.0,0.0,0.0004672716313507,289.22967529296875,294.1499938964844,252.0500030517578,251.4981384277344,252.93035888671875,252.0500030517578,287.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789266457078165e-09,0.0009967007208615,-0.0134063055738806,0.0,0.0,0.0,-0.0075289546512067,60.0,-23.96682929992676,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716552734375,0.0,0.0,9.35314383241348e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921264648437,0.0,0.0,9.849294292507692e-05,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,7.27466685930267e-05,290.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303955078125,0.0,0.0,9.84931320999749e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66357421875,0.0,0.0,0.0004672080976888,289.2220153808594,294.1499938964844,252.0500030517578,251.4981384277344,252.9226226806641,252.0500030517578,287.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073993183798e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-23.95762825012207,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,9.350638720206916e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779968261719,0.0,0.0,9.84665603027679e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55865478515625,0.0,0.0,7.272718357853591e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51580810546875,0.0,0.0,9.846675675362349e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473388671875,0.0,0.0,0.0004670829803217,289.2066345214844,294.1499938964844,252.0500030517578,251.4981384277344,252.9073028564453,252.0500030517578,287.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.007505620829761,60.0,-23.93931770324707,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,9.350638720206916e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779968261719,0.0,0.0,9.84665603027679e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55865478515625,0.0,0.0,7.272718357853591e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51580810546875,0.0,0.0,9.846675675362349e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473388671875,0.0,0.0,0.0004670829803217,289.2066345214844,294.1499938964844,252.0500030517578,251.4981384277344,252.9073028564453,252.0500030517578,287.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.007505620829761,60.0,-23.93931770324707,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,9.34820418478921e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638061523437,0.0,0.0,9.844092710409312e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54351806640625,0.0,0.0,7.270825153682381e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50115966796875,0.0,0.0,9.84411162789911e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310729980469,0.0,0.0,0.000466961384518,289.1912536621094,294.1499938964844,252.0500030517578,251.4981384277344,252.8922882080078,252.0500030517578,287.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.92118453979492,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,9.34820418478921e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638061523437,0.0,0.0,9.844092710409312e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54351806640625,0.0,0.0,7.270825153682381e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50115966796875,0.0,0.0,9.84411162789911e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310729980469,0.0,0.0,0.000466961384518,289.1912536621094,294.1499938964844,252.0500030517578,251.4981384277344,252.8922882080078,252.0500030517578,287.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.92118453979492,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262756347656,0.0,0.0,9.345844591734932e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496154785156,0.0,0.0,9.841608698479833e-05,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5283203125,0.0,0.0,7.268990157172084e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48651123046875,0.0,0.0,9.841626888373868e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148376464844,0.0,0.0,0.0004668435431085,289.17584228515625,294.1499938964844,252.0500030517578,251.4981384277344,252.8775177001953,252.0500030517578,287.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122746649666e-09,0.0009957873262465,-0.0131265018135309,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.903240203857425,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262756347656,0.0,0.0,9.345844591734932e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496154785156,0.0,0.0,9.841608698479833e-05,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5283203125,0.0,0.0,7.268990157172084e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48651123046875,0.0,0.0,9.841626888373868e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148376464844,0.0,0.0,0.0004668435431085,289.17584228515625,294.1499938964844,252.0500030517578,251.4981384277344,252.8775177001953,252.0500030517578,287.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122746649666e-09,0.0009957873262465,-0.0131265018135309,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.903240203857425,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111083984375,0.0,0.0,9.343578130938111e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354248046875,0.0,0.0,9.83922218438238e-05,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5131530761719,0.0,0.0,7.267227192642167e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718322753906,0.0,0.0,9.839240374276416e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985717773437,0.0,0.0,0.000466730329208,289.1604309082031,294.1499938964844,252.0500030517578,251.4981384277344,252.86300659179688,252.0500030517578,287.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343880893349251e-09,0.000995545880869,-0.0130525138229131,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.88552665710449,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
