time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614040,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111083984375,0.0,0.0,9.343578130938111e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354248046875,0.0,0.0,9.83922218438238e-05,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5131530761719,0.0,0.0,7.267227192642167e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718322753906,0.0,0.0,9.839240374276416e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985717773437,0.0,0.0,0.000466730329208,289.1604309082031,294.1499938964844,252.0500030517578,251.4981384277344,252.86300659179688,252.0500030517578,287.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343880893349251e-09,0.000995545880869,-0.0130525138229131,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.88552665710449,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035095214844,0.0,0.0,9.342481644125657e-05,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42828369140625,0.0,0.0,9.838067489909008e-05,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50555419921875,0.0,0.0,7.266374450409785e-05,290.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645080566406,0.0,0.0,9.838086407398804e-05,291.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904541015625,0.0,0.0,0.0004666755849029,289.1527099609375,294.1499938964844,252.0500030517578,251.4981384277344,252.8558654785156,252.0500030517578,287.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.87677001953125,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49591064453125,0.0,0.0,9.34140625759028e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4211730957031,0.0,0.0,9.83693535090424e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979248046875,0.0,0.0,7.265538442879915e-05,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571533203125,0.0,0.0,9.836953540798277e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823059082031,0.0,0.0,0.0004666218592319,289.1449890136719,294.1499938964844,252.0500030517578,251.4981384277344,252.8487548828125,252.0500030517578,287.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.86805534362793,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.480712890625,0.0,0.0,9.339358803117648e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068908691406,0.0,0.0,9.83477948466316e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.48272705078125,0.0,0.0,7.26394573575817e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44244384765625,0.0,0.0,9.834797674557194e-05,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660400390625,0.0,0.0,0.0004665195883717,289.1295166015625,294.1499938964844,252.0500030517578,251.4981384277344,252.834716796875,252.0500030517578,287.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.850868225097656,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.480712890625,0.0,0.0,9.339358803117648e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068908691406,0.0,0.0,9.83477948466316e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.48272705078125,0.0,0.0,7.26394573575817e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44244384765625,0.0,0.0,9.834797674557194e-05,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660400390625,0.0,0.0,0.0004665195883717,289.1295166015625,294.1499938964844,252.0500030517578,251.4981384277344,252.834716796875,252.0500030517578,287.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.850868225097656,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46551513671875,0.0,0.0,9.337424125988036e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.392578125,0.0,0.0,9.832742216531189e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46746826171875,0.0,0.0,7.262441067723557e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276733398437,0.0,0.0,9.83275967882946e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,0.0004664229345507,289.1140441894531,294.1499938964844,252.0500030517578,251.4981384277344,252.8209381103516,252.0500030517578,287.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.834003448486328,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46551513671875,0.0,0.0,9.337424125988036e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.392578125,0.0,0.0,9.832742216531189e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46746826171875,0.0,0.0,7.262441067723557e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276733398437,0.0,0.0,9.83275967882946e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,0.0004664229345507,289.1140441894531,294.1499938964844,252.0500030517578,251.4981384277344,252.8209381103516,252.0500030517578,287.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.834003448486328,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502868652344,0.0,0.0,9.335634240414949e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782653808594,0.0,0.0,9.830857015913352e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45220947265625,0.0,0.0,7.261048449436203e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129333496094,0.0,0.0,9.830875205807388e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53350830078125,0.0,0.0,0.0004663335566874,289.0985412597656,294.1499938964844,252.0500030517578,251.4981384277344,252.8074188232422,252.0500030517578,287.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.817501068115234,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502868652344,0.0,0.0,9.335634240414949e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782653808594,0.0,0.0,9.830857015913352e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45220947265625,0.0,0.0,7.261048449436203e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129333496094,0.0,0.0,9.830875205807388e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53350830078125,0.0,0.0,0.0004663335566874,289.0985412597656,294.1499938964844,252.0500030517578,251.4981384277344,252.8074188232422,252.0500030517578,287.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.817501068115234,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350280761719,0.0,0.0,9.333981142845003e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638916015625,0.0,0.0,9.82911660685204e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369506835937,0.0,0.0,7.259762787725776e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39813232421875,0.0,0.0,9.829134069150314e-05,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172424316406,0.0,0.0,0.0004662509891204,289.0830078125,294.1499938964844,252.0500030517578,251.4981384277344,252.79412841796875,252.0500030517578,287.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.80133438110352,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350280761719,0.0,0.0,9.333981142845003e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638916015625,0.0,0.0,9.82911660685204e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369506835937,0.0,0.0,7.259762787725776e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39813232421875,0.0,0.0,9.829134069150314e-05,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172424316406,0.0,0.0,0.0004662509891204,289.0830078125,294.1499938964844,252.0500030517578,251.4981384277344,252.79412841796875,252.0500030517578,287.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.80133438110352,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273986816406,0.0,0.0,9.333213529316708e-05,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.356689453125,0.0,0.0,9.828308975556864e-05,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293212890625,0.0,0.0,7.259166159201413e-05,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907470703125,0.0,0.0,9.82832643785514e-05,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50909423828125,0.0,0.0,0.0004662126593757,289.0752258300781,294.1499938964844,252.0500030517578,251.4981384277344,252.7875823974609,252.0500030517578,287.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.793407440185547,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197692871094,0.0,0.0,9.332488116342574e-05,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495178222656,0.0,0.0,9.827545000007376e-05,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216613769531,0.0,0.0,7.258601544890553e-05,290.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3833312988281,0.0,0.0,9.827561734709887e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,0.0004661764251068,289.06744384765625,294.1499938964844,252.0500030517578,251.4981384277344,252.7810821533203,252.0500030517578,287.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682551689961e-09,0.0009943641489371,-0.0126904584467411,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.78558349609375,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40447998046875,0.0,0.0,9.33117262320593e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350830078125,0.0,0.0,9.826159657677636e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063415527344,0.0,0.0,7.257578545249999e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,9.826176392380148e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48468017578125,0.0,0.0,0.0004661107086576,289.0518798828125,294.1499938964844,252.0500030517578,251.4981384277344,252.76828002929688,252.0500030517578,287.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475067809224,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.77027130126953,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40447998046875,0.0,0.0,9.33117262320593e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350830078125,0.0,0.0,9.826159657677636e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063415527344,0.0,0.0,7.257578545249999e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,9.826176392380148e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48468017578125,0.0,0.0,0.0004661107086576,289.0518798828125,294.1499938964844,252.0500030517578,251.4981384277344,252.76828002929688,252.0500030517578,287.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475067809224,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.77027130126953,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38916015625,0.0,0.0,9.330016473541036e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3206481933594,0.0,0.0,9.824942389968784e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910217285156,0.0,0.0,7.256679236888885e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536376953125,0.0,0.0,9.824959124671297e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683837890625,0.0,0.0,0.000466052966658,289.0362854003906,294.1499938964844,252.0500030517578,251.4981384277344,252.7556915283203,252.0500030517578,287.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.755369186401367,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38916015625,0.0,0.0,9.330016473541036e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3206481933594,0.0,0.0,9.824942389968784e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910217285156,0.0,0.0,7.256679236888885e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536376953125,0.0,0.0,9.824959124671297e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683837890625,0.0,0.0,0.000466052966658,289.0362854003906,294.1499938964844,252.0500030517578,251.4981384277344,252.7556915283203,252.0500030517578,287.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.755369186401367,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738708496094,0.0,0.0,9.329066961072384e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30615234375,0.0,0.0,9.823942673392594e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757019042969,0.0,0.0,7.255940727191046e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387451171875,0.0,0.0,9.823959408095106e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520874023437,0.0,0.0,0.0004660055274143,289.02069091796875,294.1499938964844,252.0500030517578,251.4981384277344,252.74331665039065,252.0500030517578,287.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163044214384627e-09,0.0009939995361492,-0.012578752823174,0.0,0.0,0.0,-0.0073723578825592,60.0,-23.7409782409668,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738708496094,0.0,0.0,9.329066961072384e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30615234375,0.0,0.0,9.823942673392594e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757019042969,0.0,0.0,7.255940727191046e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387451171875,0.0,0.0,9.823959408095106e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520874023437,0.0,0.0,0.0004660055274143,289.02069091796875,294.1499938964844,252.0500030517578,251.4981384277344,252.74331665039065,252.0500030517578,287.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163044214384627e-09,0.0009939995361492,-0.012578752823174,0.0,0.0,0.0,-0.0073723578825592,60.0,-23.7409782409668,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3585205078125,0.0,0.0,9.328296437161045e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916564941406,0.0,0.0,9.823131404118612e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603210449219,0.0,0.0,7.255341188283637e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238525390625,0.0,0.0,9.823147411225364e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.435791015625,0.0,0.0,0.0004659670521505,289.00506591796875,294.1499938964844,252.0500030517578,251.4981384277344,252.73117065429688,252.0500030517578,286.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.72704696655273,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3585205078125,0.0,0.0,9.328296437161045e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916564941406,0.0,0.0,9.823131404118612e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603210449219,0.0,0.0,7.255341188283637e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238525390625,0.0,0.0,9.823147411225364e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.435791015625,0.0,0.0,0.0004659670521505,289.00506591796875,294.1499938964844,252.0500030517578,251.4981384277344,252.73117065429688,252.0500030517578,286.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.72704696655273,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3508605957031,0.0,0.0,9.327988664153963e-05,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843933105469,0.0,0.0,9.82280762400478e-05,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526306152344,0.0,0.0,7.255102536873892e-05,290.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163757324219,0.0,0.0,9.822823631111532e-05,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276428222656,0.0,0.0,0.0004659517144318,288.9972229003906,294.1499938964844,252.0500030517578,251.4981384277344,252.7251739501953,252.0500030517578,286.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496069630729835e-09,0.0009938845178112,-0.0125435488298535,0.0,0.0,0.0,-0.007365696132183,60.0,-23.72028160095215,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431701660156,0.0,0.0,9.327739098807795e-05,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771301269531,0.0,0.0,9.822544961934908e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3449401855469,0.0,0.0,7.254908268805593e-05,290.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089294433594,0.0,0.0,9.82256096904166e-05,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.41949462890625,0.0,0.0,0.0004659392288886,288.9894104003906,294.1499938964844,252.0500030517578,251.4981384277344,252.71923828125,252.0500030517578,286.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.146496118157984e-09,0.0009938579751178,-0.012535398826003,0.0,0.0,0.0,-0.0073641538619995,60.0,-23.713661193847656,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277893066406,0.0,0.0,9.327400766778736e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2625732421875,0.0,0.0,9.822188440011814e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295593261719,0.0,0.0,7.25464487913996e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939758300781,0.0,0.0,9.822204447118564e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031677246094,0.0,0.0,0.0004659223486669,288.9737243652344,294.1499938964844,252.0500030517578,251.4981384277344,252.70748901367188,252.0500030517578,286.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142275050218359e-09,0.000993821886368,-0.012524340301752,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.700794219970703,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277893066406,0.0,0.0,9.327400766778736e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2625732421875,0.0,0.0,9.822188440011814e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295593261719,0.0,0.0,7.25464487913996e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939758300781,0.0,0.0,9.822204447118564e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031677246094,0.0,0.0,0.0004659223486669,288.9737243652344,294.1499938964844,252.0500030517578,251.4981384277344,252.70748901367188,252.0500030517578,286.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142275050218359e-09,0.000993821886368,-0.012524340301752,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.700794219970703,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124084472656,0.0,0.0,9.327281441073863e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479858398437,0.0,0.0,9.82206329354085e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31414794921875,0.0,0.0,7.25455247447826e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27899169921875,0.0,0.0,9.8220793006476e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868713378906,0.0,0.0,0.0004659164114855,288.9580383300781,294.1499938964844,252.0500030517578,251.4981384277344,252.6959381103516,252.0500030517578,286.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140785575008522e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.688495635986328,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124084472656,0.0,0.0,9.327281441073863e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479858398437,0.0,0.0,9.82206329354085e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31414794921875,0.0,0.0,7.25455247447826e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27899169921875,0.0,0.0,9.8220793006476e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868713378906,0.0,0.0,0.0004659164114855,288.9580383300781,294.1499938964844,252.0500030517578,251.4981384277344,252.6959381103516,252.0500030517578,286.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140785575008522e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.688495635986328,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969970703125,0.0,0.0,9.327374573331326e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333679199219,0.0,0.0,9.822161518968642e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987365722656,0.0,0.0,7.25462450645864e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,9.822177526075392e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705444335937,0.0,0.0,0.0004659210680983,288.9423217773437,294.1499938964844,252.0500030517578,251.4979705810547,252.6846160888672,252.0500030517578,286.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141942871489391e-09,0.000993818975985,-0.0125234695151448,0.0,0.0,0.0,-0.0073618963360786,60.0,-23.676782608032227,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969970703125,0.0,0.0,9.327374573331326e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333679199219,0.0,0.0,9.822161518968642e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987365722656,0.0,0.0,7.25462450645864e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,9.822177526075392e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705444335937,0.0,0.0,0.0004659210680983,288.9423217773437,294.1499938964844,252.0500030517578,251.4979705810547,252.6846160888672,252.0500030517578,286.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141942871489391e-09,0.000993818975985,-0.0125234695151448,0.0,0.0,0.0,-0.0073618963360786,60.0,-23.676782608032227,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2815856933594,0.0,0.0,9.327626321464776e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21875,0.0,0.0,9.822426363825798e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,7.254820229718462e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489929199219,0.0,0.0,9.822442370932548e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542175292969,0.0,0.0,0.0004659336409531,288.9266052246094,294.1499938964844,252.0500030517578,251.4974670410156,252.6734771728516,252.0500030517578,286.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.665502548217773,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2815856933594,0.0,0.0,9.327626321464776e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21875,0.0,0.0,9.822426363825798e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,7.254820229718462e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489929199219,0.0,0.0,9.822442370932548e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542175292969,0.0,0.0,0.0004659336409531,288.9266052246094,294.1499938964844,252.0500030517578,251.4974670410156,252.6734771728516,252.0500030517578,286.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.665502548217773,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738647460937,0.0,0.0,9.327825682703406e-05,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113952636719,0.0,0.0,9.822636639000848e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2755432128906,0.0,0.0,7.254975207615644e-05,290.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.241455078125,0.0,0.0,9.822651918511838e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460388183594,0.0,0.0,0.0004659435944631,288.9187316894531,294.1499938964844,252.0500030517578,251.49708557128903,252.66798400878903,252.0500030517578,286.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147553050477427e-09,0.0009938669390976,-0.0125381685793399,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.660062789916992,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2661437988281,0.0,0.0,9.328056330559777e-05,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040710449219,0.0,0.0,9.822879655985162e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.267822265625,0.0,0.0,7.255154923768714e-05,290.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23394775390625,0.0,0.0,9.82289420790039e-05,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3378601074219,0.0,0.0,0.00046595511958,288.9108581542969,294.1499938964844,252.0500030517578,251.49664306640625,252.6625366210937,252.0500030517578,286.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.65471076965332,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2568664550781,0.0,0.0,9.328398300567642e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952514648437,0.0,0.0,9.823239815887064e-05,290.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585144042969,0.0,0.0,7.255421223817393e-05,290.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22491455078125,0.0,0.0,9.823255095398054e-05,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280639648437,0.0,0.0,0.0004659722035285,288.9013671875,294.1499938964844,252.0500030517578,251.4960174560547,252.65606689453125,252.0500030517578,286.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685123187619e-09,0.0009939279407262,-0.0125568527728319,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.64844512939453,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,9.328659507445992e-05,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893615722656,0.0,0.0,9.82351484708488e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523193359375,0.0,0.0,7.255623495439067e-05,290.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188720703125,0.0,0.0,9.823529399000108e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3215026855469,0.0,0.0,0.0004659852420445,288.89508056640625,294.1499938964844,252.0500030517578,251.4955444335937,252.6517944335937,252.0500030517578,286.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157931859400833e-09,0.0009939557639881,-0.0125653594732284,0.0,0.0,0.0,-0.0073698228225111,60.0,-23.64435195922852,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351989746094,0.0,0.0,9.329414024250582e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1746520996094,0.0,0.0,9.82431010925211e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23681640625,0.0,0.0,7.256211392814294e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20379638671875,0.0,0.0,9.824324661167338e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30517578125,0.0,0.0,0.0004660229606088,288.8792724609375,294.1499938964844,252.0500030517578,251.4941864013672,252.64122009277344,252.0500030517578,286.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167334116151778e-09,0.0009940360905602,-0.0125899920240044,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.63435935974121,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351989746094,0.0,0.0,9.329414024250582e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1746520996094,0.0,0.0,9.82431010925211e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23681640625,0.0,0.0,7.256211392814294e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20379638671875,0.0,0.0,9.824324661167338e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30517578125,0.0,0.0,0.0004660229606088,288.8792724609375,294.1499938964844,252.0500030517578,251.4941864013672,252.64122009277344,252.0500030517578,286.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167334116151778e-09,0.0009940360905602,-0.0125899920240044,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.63435935974121,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196960449219,0.0,0.0,9.330323518952356e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598815917969,0.0,0.0,9.825267625274137e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213134765625,0.0,0.0,7.256918615894392e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886901855469,0.0,0.0,9.825282177189364e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2887878417969,0.0,0.0,0.0004660683916881,288.86346435546875,294.1499938964844,252.0500030517578,251.4925994873047,252.63082885742188,252.0500030517578,286.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196695491671,0.0,0.0,0.0,-0.007380099967122,60.0,-23.62481689453125,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196960449219,0.0,0.0,9.330323518952356e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598815917969,0.0,0.0,9.825267625274137e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213134765625,0.0,0.0,7.256918615894392e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886901855469,0.0,0.0,9.825282177189364e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2887878417969,0.0,0.0,0.0004660683916881,288.86346435546875,294.1499938964844,252.0500030517578,251.4925994873047,252.63082885742188,252.0500030517578,286.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196695491671,0.0,0.0,0.0,-0.007380099967122,60.0,-23.62481689453125,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
