time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616380,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20416259765625,0.0,0.0,9.331405453849584e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451110839844,0.0,0.0,9.826407040236518e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20574951171875,0.0,0.0,7.257759716594592e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17352294921875,0.0,0.0,9.826421592151746e-05,291.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724304199219,0.0,0.0,0.0004661224666051,288.8476257324219,294.1499938964844,252.0500030517578,251.4908142089844,252.6206512451172,252.0500030517578,286.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192138274878744e-09,0.0009942481992766,-0.0126549741253256,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.61570930480957,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20416259765625,0.0,0.0,9.331405453849584e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451110839844,0.0,0.0,9.826407040236518e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20574951171875,0.0,0.0,7.257759716594592e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17352294921875,0.0,0.0,9.826421592151746e-05,291.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724304199219,0.0,0.0,0.0004661224666051,288.8476257324219,294.1499938964844,252.0500030517578,251.4908142089844,252.6206512451172,252.0500030517578,286.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192138274878744e-09,0.0009942481992766,-0.0126549741253256,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.61570930480957,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964111328125,0.0,0.0,9.33198825805448e-05,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376953125,0.0,0.0,9.827021131059156e-05,290.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.197998046875,0.0,0.0,7.258213008753955e-05,290.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659545898437,0.0,0.0,9.827034955378622e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26422119140625,0.0,0.0,0.0004661515704356,288.8396911621094,294.1499938964844,252.0500030517578,251.48985290527344,252.6156311035156,252.0500030517578,286.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.012673981487751,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.61127471923828,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886291503906,0.0,0.0,9.332620538771152e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302795410156,0.0,0.0,9.827686153585093e-05,290.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902160644531,0.0,0.0,7.258704863488674e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15838623046875,0.0,0.0,9.82770070550032e-05,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25604248046875,0.0,0.0,0.0004661831189878,288.8317565917969,294.1499938964844,252.0500030517578,251.4888458251953,252.6106414794922,252.0500030517578,286.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072648415446565e-09,0.0009943775366991,-0.0126946037635207,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.60694694519043,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1730651855469,0.0,0.0,9.333996422355996e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1154479980469,0.0,0.0,9.829135524341837e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17462158203125,0.0,0.0,7.25977515685372e-05,290.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431884765625,0.0,0.0,9.829149348661304e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396545410156,0.0,0.0,0.0004662518622353,288.8158874511719,294.1499938964844,252.0500030517578,251.4867248535156,252.600814819336,252.0500030517578,286.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395093441009,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.59858703613281,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1730651855469,0.0,0.0,9.333996422355996e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1154479980469,0.0,0.0,9.829135524341837e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17462158203125,0.0,0.0,7.25977515685372e-05,290.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431884765625,0.0,0.0,9.829149348661304e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396545410156,0.0,0.0,0.0004662518622353,288.8158874511719,294.1499938964844,252.0500030517578,251.4867248535156,252.600814819336,252.0500030517578,286.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395093441009,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.59858703613281,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575012207031,0.0,0.0,9.33550763875246e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005859375,0.0,0.0,9.830726776272058e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590270996094,0.0,0.0,7.260950224008411e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12799072265625,0.0,0.0,9.830740600591524e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232666015625,0.0,0.0,0.0004663273575715,288.79998779296875,294.1499938964844,252.0500030517578,251.4844665527344,252.5911407470703,252.0500030517578,286.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228518025944e-09,0.0009946851059794,-0.0127888228744268,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.5905704498291,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575012207031,0.0,0.0,9.33550763875246e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005859375,0.0,0.0,9.830726776272058e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590270996094,0.0,0.0,7.260950224008411e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12799072265625,0.0,0.0,9.830740600591524e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232666015625,0.0,0.0,0.0004663273575715,288.79998779296875,294.1499938964844,252.0500030517578,251.4844665527344,252.5911407470703,252.0500030517578,286.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228518025944e-09,0.0009946851059794,-0.0127888228744268,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.5905704498291,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,9.337163646705449e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.085693359375,0.0,0.0,9.83247155090794e-05,290.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434020996094,0.0,0.0,7.262238796101883e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127319335937,0.0,0.0,9.832485375227408e-05,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.20684814453125,0.0,0.0,0.0004664100997615,288.7840576171875,294.1499938964844,252.0500030517578,251.48211669921875,252.5816345214844,252.0500030517578,286.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263861346804788e-09,0.000994861475192,-0.0128428768366575,0.0,0.0,0.0,-0.0074223363772034,60.0,-23.582937240600582,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,9.337163646705449e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.085693359375,0.0,0.0,9.83247155090794e-05,290.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434020996094,0.0,0.0,7.262238796101883e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127319335937,0.0,0.0,9.832485375227408e-05,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.20684814453125,0.0,0.0,0.0004664100997615,288.7840576171875,294.1499938964844,252.0500030517578,251.48211669921875,252.5816345214844,252.0500030517578,286.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263861346804788e-09,0.000994861475192,-0.0128428768366575,0.0,0.0,0.0,-0.0074223363772034,60.0,-23.582937240600582,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.12628173828125,0.0,0.0,9.33894407353364e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707702636719,0.0,0.0,9.834345837589352e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277770996094,0.0,0.0,7.263622683240101e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09747314453125,0.0,0.0,9.83435966190882e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904296875,0.0,0.0,0.0004664990410674,288.76812744140625,294.1499938964844,252.0500030517578,251.4796905517578,252.5723114013672,252.0500030517578,286.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286035609231021e-09,0.0009950511157512,-0.0129009708762168,0.0,0.0,0.0,-0.0074333292432129,60.0,-23.57563591003418,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.12628173828125,0.0,0.0,9.33894407353364e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707702636719,0.0,0.0,9.834345837589352e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277770996094,0.0,0.0,7.263622683240101e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09747314453125,0.0,0.0,9.83435966190882e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904296875,0.0,0.0,0.0004664990410674,288.76812744140625,294.1499938964844,252.0500030517578,251.4796905517578,252.5723114013672,252.0500030517578,286.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286035609231021e-09,0.0009950511157512,-0.0129009708762168,0.0,0.0,0.0,-0.0074333292432129,60.0,-23.57563591003418,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11846923828125,0.0,0.0,9.339887037640436e-05,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06329345703125,0.0,0.0,9.835339733399452e-05,290.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11993408203125,0.0,0.0,7.264356827363372e-05,290.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08984375,0.0,0.0,9.835352830123156e-05,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822204589844,0.0,0.0,0.0004665461601689,288.7601318359375,294.1499938964844,252.0500030517578,251.4784545898437,252.5677032470703,252.0500030517578,286.719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787541991283e-09,0.000995151582174,-0.0129317585378885,0.0,0.0,0.0,-0.0074391551315784,60.0,-23.57212448120117,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1106262207031,0.0,0.0,9.340861288364977e-05,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0558166503906,0.0,0.0,9.836364915827288e-05,290.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11212158203125,0.0,0.0,7.265114254551008e-05,290.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.08221435546875,0.0,0.0,9.836378012550996e-05,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17401123046875,0.0,0.0,0.0004665947926696,288.75213623046875,294.1499938964844,252.0500030517578,251.47720336914065,252.5631561279297,252.0500030517578,286.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635306075215,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.56869125366211,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.094970703125,0.0,0.0,9.342903649667278e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04083251953125,0.0,0.0,9.838515688898042e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.096435546875,0.0,0.0,7.266702596098185e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06689453125,0.0,0.0,9.838528785621747e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575622558594,0.0,0.0,0.0004666968306992,288.7361755371094,294.1499938964844,252.0500030517578,251.4747009277344,252.5541381835937,252.0500030517578,286.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335357045055389e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.562049865722656,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.094970703125,0.0,0.0,9.342903649667278e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04083251953125,0.0,0.0,9.838515688898042e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.096435546875,0.0,0.0,7.266702596098185e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06689453125,0.0,0.0,9.838528785621747e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575622558594,0.0,0.0,0.0004666968306992,288.7361755371094,294.1499938964844,252.0500030517578,251.4747009277344,252.5541381835937,252.0500030517578,286.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335357045055389e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.562049865722656,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793151855469,0.0,0.0,9.345055877929552e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258178710937,0.0,0.0,9.84078287729062e-05,290.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,7.268376793945208e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.05157470703125,0.0,0.0,9.840795974014328e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14111328125,0.0,0.0,0.0004668043693527,288.7201538085937,294.1499938964844,252.0500030517578,251.47218322753903,252.54527282714844,252.0500030517578,286.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.55569076538086,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793151855469,0.0,0.0,9.345055877929552e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258178710937,0.0,0.0,9.84078287729062e-05,290.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,7.268376793945208e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.05157470703125,0.0,0.0,9.840795974014328e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14111328125,0.0,0.0,0.0004668043693527,288.7201538085937,294.1499938964844,252.0500030517578,251.47218322753903,252.54527282714844,252.0500030517578,286.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.55569076538086,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635986328125,0.0,0.0,9.347324521513656e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01080322265625,0.0,0.0,9.84317230177112e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650329589844,0.0,0.0,7.270141213666648e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362243652344,0.0,0.0,9.843185398494823e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246643066406,0.0,0.0,0.0004669176996685,288.7041320800781,294.1499938964844,252.0500030517578,251.46969604492188,252.5365753173828,252.0500030517578,286.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.54965591430664,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635986328125,0.0,0.0,9.347324521513656e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01080322265625,0.0,0.0,9.84317230177112e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650329589844,0.0,0.0,7.270141213666648e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362243652344,0.0,0.0,9.843185398494823e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246643066406,0.0,0.0,0.0004669176996685,288.7041320800781,294.1499938964844,252.0500030517578,251.46969604492188,252.5365753173828,252.0500030517578,286.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.54965591430664,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478820800781,0.0,0.0,9.349697938887402e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9957275390625,0.0,0.0,9.84567086561583e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04931640625,0.0,0.0,7.271987124113366e-05,290.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,9.845683962339535e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081848144531,0.0,0.0,0.00046703623957,288.6880798339844,294.1499938964844,252.0500030517578,251.4672698974609,252.5280303955078,252.0500030517578,286.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.54388999938965,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478820800781,0.0,0.0,9.349697938887402e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9957275390625,0.0,0.0,9.84567086561583e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04931640625,0.0,0.0,7.271987124113366e-05,290.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,9.845683962339535e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081848144531,0.0,0.0,0.00046703623957,288.6880798339844,294.1499938964844,252.0500030517578,251.4672698974609,252.5280303955078,252.0500030517578,286.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.54388999938965,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400390625,0.0,0.0,9.350920299766584e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881896972656,0.0,0.0,9.84695871011354e-05,290.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414428710937,0.0,0.0,7.27293809177354e-05,290.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131530761719,0.0,0.0,9.846971079241484e-05,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0999450683594,0.0,0.0,0.0004670973285101,288.6800537109375,294.1499938964844,252.0500030517578,251.4660797119141,252.52381896972656,252.0500030517578,286.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352278233693604e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.54110717773437,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321655273437,0.0,0.0,9.352167398901656e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9806213378906,0.0,0.0,9.8482720204629e-05,290.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335388183594,0.0,0.0,7.27390797692351e-05,290.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00543212890625,0.0,0.0,9.848284389590845e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917053222656,0.0,0.0,0.0004671596398111,288.6720275878906,294.1499938964844,252.0500030517578,251.4649200439453,252.51963806152344,252.0500030517578,286.62628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.4507660607328035e-09,0.0009964597411453,-0.0133325308561325,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.53838348388672,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0163879394531,0.0,0.0,9.354731446364896e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96551513671875,0.0,0.0,9.850972128333524e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177917480469,0.0,0.0,7.275902316905558e-05,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900207519531,0.0,0.0,9.850984497461468e-05,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0752258300781,0.0,0.0,0.0004672877257689,288.65594482421875,294.1499938964844,252.0500030517578,251.4626617431641,252.5113983154297,252.0500030517578,286.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.533109664916992,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0163879394531,0.0,0.0,9.354731446364896e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96551513671875,0.0,0.0,9.850972128333524e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177917480469,0.0,0.0,7.275902316905558e-05,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900207519531,0.0,0.0,9.850984497461468e-05,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0752258300781,0.0,0.0,0.0004672877257689,288.65594482421875,294.1499938964844,252.0500030517578,251.4626617431641,252.5113983154297,252.0500030517578,286.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.533109664916992,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006408691406,0.0,0.0,9.357376984553412e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.95037841796875,0.0,0.0,9.853758092503996e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0019836425781,0.0,0.0,7.277959957718849e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9745483398437,0.0,0.0,9.85377046163194e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587158203125,0.0,0.0,0.0004674198571592,288.63983154296875,294.1499938964844,252.0500030517578,251.4605407714844,252.5032958984375,252.0500030517578,286.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.528051376342773,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006408691406,0.0,0.0,9.357376984553412e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.95037841796875,0.0,0.0,9.853758092503996e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0019836425781,0.0,0.0,7.277959957718849e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9745483398437,0.0,0.0,9.85377046163194e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587158203125,0.0,0.0,0.0004674198571592,288.63983154296875,294.1499938964844,252.0500030517578,251.4605407714844,252.5032958984375,252.0500030517578,286.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.528051376342773,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848327636719,0.0,0.0,9.360101830679925e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9351806640625,0.0,0.0,9.856627730187029e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861755371094,0.0,0.0,7.280079444171861e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590759277344,0.0,0.0,9.856640099314971e-05,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422058105469,0.0,0.0,0.0004675559757743,288.6236877441406,294.1499938964844,252.0500030517578,251.4585723876953,252.49533081054688,252.0500030517578,286.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.5232048034668,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848327636719,0.0,0.0,9.360101830679925e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9351806640625,0.0,0.0,9.856627730187029e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861755371094,0.0,0.0,7.280079444171861e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590759277344,0.0,0.0,9.856640099314971e-05,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422058105469,0.0,0.0,0.0004675559757743,288.6236877441406,294.1499938964844,252.0500030517578,251.4585723876953,252.49533081054688,252.0500030517578,286.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.5232048034668,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9690246582031,0.0,0.0,9.3628914328292e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91998291015625,0.0,0.0,9.859565761871636e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703369140625,0.0,0.0,7.28224913473241e-05,290.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.943603515625,0.0,0.0,9.85957740340382e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0256652832031,0.0,0.0,0.0004676953540183,288.6075439453125,294.1499938964844,252.0500030517578,251.456771850586,252.4875030517578,252.0500030517578,286.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.518531799316406,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9690246582031,0.0,0.0,9.3628914328292e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91998291015625,0.0,0.0,9.859565761871636e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703369140625,0.0,0.0,7.28224913473241e-05,290.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.943603515625,0.0,0.0,9.85957740340382e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0256652832031,0.0,0.0,0.0004676953540183,288.6075439453125,294.1499938964844,252.0500030517578,251.456771850586,252.4875030517578,252.0500030517578,286.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.518531799316406,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610900878906,0.0,0.0,9.364310972159728e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9123840332031,0.0,0.0,9.861060243565588e-05,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9624328613281,0.0,0.0,7.283352897502482e-05,290.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93585205078125,0.0,0.0,9.861071885097772e-05,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174255371094,0.0,0.0,0.0004677662218455,288.5994873046875,294.1499938964844,252.0500030517578,251.4559631347656,252.483642578125,252.0500030517578,286.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.516258239746094,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95318603515625,0.0,0.0,9.36574360821396e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9047546386719,0.0,0.0,9.862569277174772e-05,290.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544982910156,0.0,0.0,7.284467574208975e-05,290.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280700683594,0.0,0.0,9.862580918706954e-05,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091552734375,0.0,0.0,0.0004678378172684,288.5914001464844,294.1499938964844,252.0500030517578,251.4552001953125,252.4798278808593,252.0500030517578,286.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.51402473449707,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93731689453125,0.0,0.0,9.368648170493545e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895263671875,0.0,0.0,9.865627362160012e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9386291503906,0.0,0.0,7.286726031452417e-05,290.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125366210937,0.0,0.0,9.865639003692196e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926147460937,0.0,0.0,0.0004679828998632,288.5751953125,294.1499938964844,252.0500030517578,251.453842163086,252.47227478027344,252.0500030517578,286.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.50965881347656,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93731689453125,0.0,0.0,9.368648170493545e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895263671875,0.0,0.0,9.865627362160012e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9386291503906,0.0,0.0,7.286726031452417e-05,290.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125366210937,0.0,0.0,9.865639003692196e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926147460937,0.0,0.0,0.0004679828998632,288.5751953125,294.1499938964844,252.0500030517578,251.453842163086,252.47227478027344,252.0500030517578,286.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.50965881347656,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92144775390625,0.0,0.0,9.371593478135765e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8742370605469,0.0,0.0,9.86872910289094e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227294921875,0.0,0.0,7.289017230505124e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89697265625,0.0,0.0,9.86874074442312e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760437011719,0.0,0.0,0.0004681300197262,288.5589904785156,294.1499938964844,252.0500030517578,251.45274353027344,252.46484375,252.0500030517578,286.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.505409240722656,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92144775390625,0.0,0.0,9.371593478135765e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8742370605469,0.0,0.0,9.86872910289094e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227294921875,0.0,0.0,7.289017230505124e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89697265625,0.0,0.0,9.86874074442312e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760437011719,0.0,0.0,0.0004681300197262,288.5589904785156,294.1499938964844,252.0500030517578,251.45274353027344,252.46484375,252.0500030517578,286.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.505409240722656,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90557861328125,0.0,0.0,9.374574437970296e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589172363281,0.0,0.0,9.871867951005696e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068298339844,0.0,0.0,7.291335350601003e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8813781738281,0.0,0.0,9.87187959253788e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95947265625,0.0,0.0,0.0004682789149228,288.5427551269531,294.1499938964844,252.0500030517578,251.4519195556641,252.45755004882807,252.0500030517578,286.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.501256942749023,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
