time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618720,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90557861328125,0.0,0.0,9.374574437970296e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589172363281,0.0,0.0,9.871867951005696e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068298339844,0.0,0.0,7.291335350601003e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8813781738281,0.0,0.0,9.87187959253788e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95947265625,0.0,0.0,0.0004682789149228,288.5427551269531,294.1499938964844,252.0500030517578,251.4519195556641,252.45755004882807,252.0500030517578,286.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.501256942749023,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896484375,0.0,0.0,9.377578680869192e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8435974121094,0.0,0.0,9.875032264972106e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908996582031,0.0,0.0,7.293672388186678e-05,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8657531738281,0.0,0.0,9.875043906504288e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429016113281,0.0,0.0,0.0004684290324803,288.5265197753906,294.1499938964844,252.0500030517578,251.451416015625,252.45037841796875,252.0500030517578,286.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.49717712402344,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896484375,0.0,0.0,9.377578680869192e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8435974121094,0.0,0.0,9.875032264972106e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908996582031,0.0,0.0,7.293672388186678e-05,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8657531738281,0.0,0.0,9.875043906504288e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429016113281,0.0,0.0,0.0004684290324803,288.5265197753906,294.1499938964844,252.0500030517578,251.451416015625,252.45037841796875,252.0500030517578,286.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.49717712402344,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8816833496094,0.0,0.0,9.379088442074136e-05,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359069824219,0.0,0.0,9.876622789306566e-05,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829345703125,0.0,0.0,7.294846727745607e-05,290.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8579406738281,0.0,0.0,9.876633703242987e-05,291.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346008300781,0.0,0.0,0.000468504440505,288.5184020996094,294.1499938964844,252.0500030517578,251.45127868652344,252.4468536376953,252.0500030517578,286.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.495161056518555,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.87371826171875,0.0,0.0,9.380601113662124e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8282470703125,0.0,0.0,9.87821476883255e-05,290.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8749694824219,0.0,0.0,7.296023250091821e-05,290.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8501281738281,0.0,0.0,9.878226410364732e-05,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92633056640625,0.0,0.0,0.0004685799940489,288.51025390625,294.1499938964844,252.0500030517578,251.45123291015625,252.4433441162109,252.0500030517578,286.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.493152618408203,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8577880859375,0.0,0.0,9.383629367221148e-05,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128356933594,0.0,0.0,9.881403821054846e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590087890625,0.0,0.0,7.298378477571532e-05,290.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.83447265625,0.0,0.0,9.881414734991267e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90972900390625,0.0,0.0,0.0004687312466558,288.4939880371094,294.1499938964844,252.0500030517578,251.451416015625,252.43641662597656,252.0500030517578,286.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.489154815673828,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8577880859375,0.0,0.0,9.383629367221148e-05,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128356933594,0.0,0.0,9.881403821054846e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590087890625,0.0,0.0,7.298378477571532e-05,290.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.83447265625,0.0,0.0,9.881414734991267e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90972900390625,0.0,0.0,0.0004687312466558,288.4939880371094,294.1499938964844,252.0500030517578,251.451416015625,252.43641662597656,252.0500030517578,286.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.489154815673828,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8418273925781,0.0,0.0,9.386695455759764e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7974548339844,0.0,0.0,9.88463289104402e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.843017578125,0.0,0.0,7.300763536477461e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8188171386719,0.0,0.0,9.884643804980442e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,0.0004688844492193,288.4776916503906,294.1499938964844,252.0500030517578,251.4519958496093,252.4296112060547,252.0499267578125,286.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880904208055426e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.48539352416992,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8418273925781,0.0,0.0,9.386695455759764e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7974548339844,0.0,0.0,9.88463289104402e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.843017578125,0.0,0.0,7.300763536477461e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8188171386719,0.0,0.0,9.884643804980442e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,0.0004688844492193,288.4776916503906,294.1499938964844,252.0500030517578,251.4519958496093,252.4296112060547,252.0499267578125,286.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880904208055426e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.48539352416992,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258361816406,0.0,0.0,9.389877959620208e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7820129394531,0.0,0.0,9.887984197121114e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8270263671875,0.0,0.0,7.303238089662045e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031005859375,0.0,0.0,9.887995111057536e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764953613281,0.0,0.0,0.0004690434143412,288.4613647460937,294.1499938964844,252.0480499267578,251.4509429931641,252.42288208007807,252.0496368408203,286.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549384086371e-09,0.0010004768846556,-0.0145632280036807,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.482261657714844,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258361816406,0.0,0.0,9.389877959620208e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7820129394531,0.0,0.0,9.887984197121114e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8270263671875,0.0,0.0,7.303238089662045e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031005859375,0.0,0.0,9.887995111057536e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764953613281,0.0,0.0,0.0004690434143412,288.4613647460937,294.1499938964844,252.0480499267578,251.4509429931641,252.42288208007807,252.0496368408203,286.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549384086371e-09,0.0010004768846556,-0.0145632280036807,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.482261657714844,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8098449707031,0.0,0.0,9.39343954087235e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665405273437,0.0,0.0,9.891734953271224e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8110046386719,0.0,0.0,7.306008046725765e-05,290.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873840332031,0.0,0.0,9.891745867207646e-05,291.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85986328125,0.0,0.0,0.0004692213260568,288.4450378417969,294.1499938964844,252.0423583984375,251.4464111328125,252.41619873046875,252.04837036132807,286.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964917448864071e-09,0.0010008562821894,-0.0146794561296701,0.0,0.0,0.0,-0.0077698803506791,60.0,-23.48188781738281,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8098449707031,0.0,0.0,9.39343954087235e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665405273437,0.0,0.0,9.891734953271224e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8110046386719,0.0,0.0,7.306008046725765e-05,290.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873840332031,0.0,0.0,9.891745867207646e-05,291.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85986328125,0.0,0.0,0.0004692213260568,288.4450378417969,294.1499938964844,252.0423583984375,251.4464111328125,252.41619873046875,252.04837036132807,286.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964917448864071e-09,0.0010008562821894,-0.0146794561296701,0.0,0.0,0.0,-0.0077698803506791,60.0,-23.48188781738281,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80181884765625,0.0,0.0,9.395314555149524e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7588195800781,0.0,0.0,9.893709648167714e-05,290.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.802978515625,0.0,0.0,7.307466876227409e-05,290.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7795104980469,0.0,0.0,9.893719834508374e-05,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515319824219,0.0,0.0,0.0004693149821832,288.4368591308594,294.1499938964844,252.03819274902344,251.4429168701172,252.412841796875,252.0471954345703,286.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988275209034555e-09,0.0010010559344664,-0.0147406449541449,0.0,0.0,0.0,-0.0077814599499106,60.0,-23.48280906677246,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938232421875,0.0,0.0,9.397247777087614e-05,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7510681152344,0.0,0.0,9.895745461108164e-05,290.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7949523925781,0.0,0.0,7.308970089070499e-05,290.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716369628906,0.0,0.0,9.895755647448824e-05,291.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432312011719,0.0,0.0,0.0004694115486927,288.4286804199219,294.1499938964844,252.033203125,251.4386444091797,252.4094696044922,252.04559326171875,286.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.48446083068848,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777709960937,0.0,0.0,9.40124155022204e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7355651855469,0.0,0.0,9.89995096460916e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7789001464844,0.0,0.0,7.312076922971755e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7558898925781,0.0,0.0,9.899961878545582e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265686035156,0.0,0.0,0.0004696110554505,288.41229248046875,294.1499938964844,252.0208435058593,251.4279022216797,252.4026641845703,252.04112243652344,286.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.48967742919922,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777709960937,0.0,0.0,9.40124155022204e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7355651855469,0.0,0.0,9.89995096460916e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7789001464844,0.0,0.0,7.312076922971755e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7558898925781,0.0,0.0,9.899961878545582e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265686035156,0.0,0.0,0.0004696110554505,288.41229248046875,294.1499938964844,252.0208435058593,251.4279022216797,252.4026641845703,252.04112243652344,286.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.48967742919922,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76171875,0.0,0.0,9.405332821188496e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72003173828125,0.0,0.0,9.90425978670828e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7628479003906,0.0,0.0,7.315258699236438e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7400817871094,0.0,0.0,9.90426997304894e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099060058594,0.0,0.0,0.0004698154225479,288.3959045410156,294.1499938964844,252.00555419921875,251.41444396972656,252.39572143554688,252.03439331054688,286.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.49750328063965,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76171875,0.0,0.0,9.405332821188496e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72003173828125,0.0,0.0,9.90425978670828e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7628479003906,0.0,0.0,7.315258699236438e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7400817871094,0.0,0.0,9.90426997304894e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099060058594,0.0,0.0,0.0004698154225479,288.3959045410156,294.1499938964844,252.00555419921875,251.41444396972656,252.39572143554688,252.03439331054688,286.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.49750328063965,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7456359863281,0.0,0.0,9.409650374436752e-05,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044677734375,0.0,0.0,9.908806532621384e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7467346191406,0.0,0.0,7.318617281271145e-05,290.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242736816406,0.0,0.0,9.908816718962044e-05,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.793212890625,0.0,0.0,0.0004700311110354,288.3794860839844,294.1499938964844,251.9875946044922,251.39849853515625,252.3885803222656,252.0253143310547,286.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879007452053e-09,0.0010025831870734,-0.0152085153385996,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.50770378112793,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7456359863281,0.0,0.0,9.409650374436752e-05,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044677734375,0.0,0.0,9.908806532621384e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7467346191406,0.0,0.0,7.318617281271145e-05,290.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242736816406,0.0,0.0,9.908816718962044e-05,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.793212890625,0.0,0.0,0.0004700311110354,288.3794860839844,294.1499938964844,251.9875946044922,251.39849853515625,252.3885803222656,252.0253143310547,286.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879007452053e-09,0.0010025831870734,-0.0152085153385996,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.50770378112793,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7295227050781,0.0,0.0,9.414834494236855e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888732910156,0.0,0.0,9.914264956023544e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7306213378906,0.0,0.0,7.322648889385164e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7084350585937,0.0,0.0,9.914275142364204e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7765197753906,0.0,0.0,0.000470290047815,288.3630676269531,294.1499938964844,251.9672393798828,251.3803100585937,252.38121032714844,252.01388549804688,286.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.520959854125977,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7295227050781,0.0,0.0,9.414834494236855e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888732910156,0.0,0.0,9.914264956023544e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7306213378906,0.0,0.0,7.322648889385164e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7084350585937,0.0,0.0,9.914275142364204e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7765197753906,0.0,0.0,0.000470290047815,288.3630676269531,294.1499938964844,251.9672393798828,251.3803100585937,252.38121032714844,252.01388549804688,286.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.520959854125977,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7214660644531,0.0,0.0,9.417876572115348e-05,290.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6810607910156,0.0,0.0,9.91746928775683e-05,290.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225646972656,0.0,0.0,7.325015030801296e-05,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005310058594,0.0,0.0,9.917478746501728e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7681884765625,0.0,0.0,0.0004704420280177,288.3548278808594,294.1499938964844,251.9562530517578,251.37046813964844,252.37744140625,252.0073089599609,286.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.529125213623047,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7134094238281,0.0,0.0,9.42088881856762e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732482910156,0.0,0.0,9.920640877680852e-05,290.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7145080566406,0.0,0.0,7.327357889153063e-05,290.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6925964355469,0.0,0.0,9.920651064021512e-05,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75982666015625,0.0,0.0,0.0004705924948211,288.3466186523437,294.1499938964844,251.9447631835937,251.3601531982422,252.37359619140625,252.00010681152344,286.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.306888788998321e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.53800201416016,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.697265625,0.0,0.0,9.425541065866128e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576232910156,0.0,0.0,9.925539779942484e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6983337402344,0.0,0.0,7.330976222874597e-05,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766967773437,0.0,0.0,9.925549966283144e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431030273437,0.0,0.0,0.0004708248889073,288.33013916015625,294.1499938964844,251.9203948974609,251.33827209472656,252.3656768798828,251.9840240478516,286.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648428749729655e-09,0.0010042759822681,-0.0157270897179842,0.0,0.0,0.0,-0.0079681407660245,60.0,-23.55544090270996,-0.0,-6.876560831869939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.697265625,0.0,0.0,9.425541065866128e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576232910156,0.0,0.0,9.925539779942484e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6983337402344,0.0,0.0,7.330976222874597e-05,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766967773437,0.0,0.0,9.925549966283144e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431030273437,0.0,0.0,0.0004708248889073,288.33013916015625,294.1499938964844,251.9203948974609,251.33827209472656,252.3656768798828,251.9840240478516,286.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648428749729655e-09,0.0010042759822681,-0.0157270897179842,0.0,0.0,0.0,-0.0079681407660245,60.0,-23.55544090270996,-0.0,-6.876560831869939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6811218261719,0.0,0.0,9.427549957763404e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419372558594,0.0,0.0,9.927655628416689e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6821594238281,0.0,0.0,7.332538370974362e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607971191406,0.0,0.0,9.927665087161586e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72637939453125,0.0,0.0,0.0004709252389147,288.31365966796875,294.1499938964844,251.8944396972656,251.3148956298828,252.35743713378903,251.96563720703125,286.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868634215645e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.0079805478453636,60.0,-23.569137573242188,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6811218261719,0.0,0.0,9.427549957763404e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419372558594,0.0,0.0,9.927655628416689e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6821594238281,0.0,0.0,7.332538370974362e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607971191406,0.0,0.0,9.927665087161586e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72637939453125,0.0,0.0,0.0004709252389147,288.31365966796875,294.1499938964844,251.8944396972656,251.3148956298828,252.35743713378903,251.96563720703125,286.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868634215645e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.0079805478453636,60.0,-23.569137573242188,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6649475097656,0.0,0.0,9.426866745343432e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62628173828125,0.0,0.0,9.926936036208645e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659851074219,0.0,0.0,7.332007226068527e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6448974609375,0.0,0.0,9.926945494953544e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70965576171875,0.0,0.0,0.0004708911292254,288.2971496582031,294.1499938964844,251.86715698242188,251.2902984619141,252.348876953125,251.94537353515625,286.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.577539443969727,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6649475097656,0.0,0.0,9.426866745343432e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62628173828125,0.0,0.0,9.926936036208645e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659851074219,0.0,0.0,7.332007226068527e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6448974609375,0.0,0.0,9.926945494953544e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70965576171875,0.0,0.0,0.0004708911292254,288.2971496582031,294.1499938964844,251.86715698242188,251.2902984619141,252.348876953125,251.94537353515625,286.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.577539443969727,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6487731933594,0.0,0.0,9.423086157767102e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6105651855469,0.0,0.0,9.922955359797923e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498107910156,0.0,0.0,7.329067011596635e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62896728515625,0.0,0.0,9.922964818542825e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929016113281,0.0,0.0,0.0004707022744696,288.2806396484375,294.1499938964844,251.8388061523437,251.26470947265625,252.33995056152344,251.9235076904297,286.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.57962417602539,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6487731933594,0.0,0.0,9.423086157767102e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6105651855469,0.0,0.0,9.922955359797923e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498107910156,0.0,0.0,7.329067011596635e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62896728515625,0.0,0.0,9.922964818542825e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929016113281,0.0,0.0,0.0004707022744696,288.2806396484375,294.1499938964844,251.8388061523437,251.26470947265625,252.33995056152344,251.9235076904297,286.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.57962417602539,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64068603515625,0.0,0.0,9.420132846571504e-05,290.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60272216796875,0.0,0.0,9.919845615513624e-05,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416931152344,0.0,0.0,7.326769991777837e-05,289.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6210021972656,0.0,0.0,9.91985507425852e-05,291.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845397949219,0.0,0.0,0.000470554747153,288.2723999023437,294.1499938964844,251.8243103027344,251.2516326904297,252.3353729248047,251.9120941162109,286.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.57825088500977,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6325988769531,0.0,0.0,9.416772081749514e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948791503906,0.0,0.0,9.916306589730084e-05,290.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63360595703125,0.0,0.0,7.324155740207061e-05,289.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.613037109375,0.0,0.0,9.91631532087922e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761779785156,0.0,0.0,0.0004703868762589,288.26416015625,294.1499938964844,251.8096466064453,251.2384033203125,252.3307037353516,251.90040588378903,286.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.575597763061523,-0.0,-6.863771062626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6164245605469,0.0,0.0,9.410349593963474e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.57916259765625,0.0,0.0,9.9095435871277e-05,290.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.617431640625,0.0,0.0,7.319160795304924e-05,289.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5971069335937,0.0,0.0,9.9095530458726e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6594543457031,0.0,0.0,0.0004700660938397,288.2476501464844,294.1499938964844,251.7799530029297,251.21160888671875,252.3210906982422,251.87619018554688,286.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.56890869140625,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6164245605469,0.0,0.0,9.410349593963474e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.57916259765625,0.0,0.0,9.9095435871277e-05,290.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.617431640625,0.0,0.0,7.319160795304924e-05,289.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5971069335937,0.0,0.0,9.9095530458726e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6594543457031,0.0,0.0,0.0004700660938397,288.2476501464844,294.1499938964844,251.7799530029297,251.21160888671875,252.3210906982422,251.87619018554688,286.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.56890869140625,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6002502441406,0.0,0.0,9.40504760365002e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634460449219,0.0,0.0,9.903960744850338e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012268066406,0.0,0.0,7.315036782529205e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5811462402344,0.0,0.0,9.903969475999476e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64276123046875,0.0,0.0,0.0004698012489825,288.23114013671875,294.1499938964844,251.75,251.18458557128903,252.31114196777344,251.85104370117188,286.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.56338882446289,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6002502441406,0.0,0.0,9.40504760365002e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634460449219,0.0,0.0,9.903960744850338e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012268066406,0.0,0.0,7.315036782529205e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5811462402344,0.0,0.0,9.903969475999476e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64276123046875,0.0,0.0,0.0004698012489825,288.23114013671875,294.1499938964844,251.75,251.18458557128903,252.31114196777344,251.85104370117188,286.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.56338882446289,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
