time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621060,290.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.58404541015625,0.0,0.0,9.399645205121487e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477294921875,0.0,0.0,9.898271673591807e-05,290.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5850524902344,0.0,0.0,7.310834917007014e-05,289.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5652160644531,0.0,0.0,9.898280404740945e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62603759765625,0.0,0.0,0.0004695313982665,288.2146301269531,294.1499938964844,251.7200469970703,251.1575927734375,252.30084228515625,251.82516479492188,286.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.55868148803711,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.58404541015625,0.0,0.0,9.399645205121487e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477294921875,0.0,0.0,9.898271673591807e-05,290.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5850524902344,0.0,0.0,7.310834917007014e-05,289.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5652160644531,0.0,0.0,9.898280404740945e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62603759765625,0.0,0.0,0.0004695313982665,288.2146301269531,294.1499938964844,251.7200469970703,251.1575927734375,252.30084228515625,251.82516479492188,286.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.55868148803711,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56787109375,0.0,0.0,9.393961227033289e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.531982421875,0.0,0.0,9.89228574326262e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56884765625,0.0,0.0,7.306414045160636e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5492553710937,0.0,0.0,9.892294474411756e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093444824219,0.0,0.0,0.0004692474612966,288.1981506347656,294.1499938964844,251.6903533935547,251.130859375,252.29022216796875,251.7987518310547,286.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.55355262756348,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56787109375,0.0,0.0,9.393961227033289e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.531982421875,0.0,0.0,9.89228574326262e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56884765625,0.0,0.0,7.306414045160636e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5492553710937,0.0,0.0,9.892294474411756e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093444824219,0.0,0.0,0.0004692474612966,288.1981506347656,294.1499938964844,251.6903533935547,251.130859375,252.29022216796875,251.7987518310547,286.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.55355262756348,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5597839355469,0.0,0.0,9.391030471306294e-05,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5241394042969,0.0,0.0,9.889200009638444e-05,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5607604980469,0.0,0.0,7.304135215235874e-05,289.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5412902832031,0.0,0.0,9.88920874078758e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6010131835937,0.0,0.0,0.0004691010690294,288.1898803710937,294.1499938964844,251.6756896972656,251.11769104003903,252.28477478027344,251.78543090820312,286.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.55068016052246,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5516967773437,0.0,0.0,9.388045873492956e-05,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162658691406,0.0,0.0,9.886056795949116e-05,290.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526428222656,0.0,0.0,7.301813457161188e-05,289.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5333251953125,0.0,0.0,9.886065527098252e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926513671875,0.0,0.0,0.0004689519701059,288.181640625,294.1499938964844,251.66119384765625,251.1046600341797,252.2792510986328,251.7720489501953,286.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.547578811645508,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355224609375,0.0,0.0,9.38195880735293e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5005187988281,0.0,0.0,9.879647404886782e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5364685058594,0.0,0.0,7.297078991541639e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5173645019531,0.0,0.0,9.87965613603592e-05,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,0.0004686479223892,288.1651611328125,294.1499938964844,251.63284301757807,251.0792388916016,252.2679748535156,251.7453155517578,286.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.54063415527344,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355224609375,0.0,0.0,9.38195880735293e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5005187988281,0.0,0.0,9.879647404886782e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5364685058594,0.0,0.0,7.297078991541639e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5173645019531,0.0,0.0,9.87965613603592e-05,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,0.0004686479223892,288.1651611328125,294.1499938964844,251.63284301757807,251.0792388916016,252.2679748535156,251.7453155517578,286.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.54063415527344,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.51934814453125,0.0,0.0,9.375783702125771e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4847717285156,0.0,0.0,9.873144153971224e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.520263671875,0.0,0.0,7.292276131920516e-05,289.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5014038085937,0.0,0.0,9.873152885120362e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5592956542969,0.0,0.0,0.0004683394508901,288.1486511230469,294.1499938964844,251.6055603027344,251.0548553466797,252.2564239501953,251.71876525878903,286.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.53274154663086,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.51934814453125,0.0,0.0,9.375783702125771e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4847717285156,0.0,0.0,9.873144153971224e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.520263671875,0.0,0.0,7.292276131920516e-05,289.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5014038085937,0.0,0.0,9.873152885120362e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5592956542969,0.0,0.0,0.0004683394508901,288.1486511230469,294.1499938964844,251.6055603027344,251.0548553466797,252.2564239501953,251.71876525878903,286.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.53274154663086,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.503173828125,0.0,0.0,9.369592589791864e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4690246582031,0.0,0.0,9.866624895948917e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.50408935546875,0.0,0.0,7.28746090317145e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4854431152344,0.0,0.0,9.866632899502292e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426025390625,0.0,0.0,0.0004680301935877,288.1321716308594,294.1499938964844,251.57960510253903,251.03173828125,252.24462890625,251.69256591796875,286.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.523944854736328,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.503173828125,0.0,0.0,9.369592589791864e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4690246582031,0.0,0.0,9.866624895948917e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.50408935546875,0.0,0.0,7.28746090317145e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4854431152344,0.0,0.0,9.866632899502292e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426025390625,0.0,0.0,0.0004680301935877,288.1321716308594,294.1499938964844,251.57960510253903,251.03173828125,252.24462890625,251.69256591796875,286.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.523944854736328,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4869689941406,0.0,0.0,9.363478602608666e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532775878906,0.0,0.0,9.860186401056126e-05,290.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878845214844,0.0,0.0,7.28270533727482e-05,289.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4695129394531,0.0,0.0,9.8601944046095e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52593994140625,0.0,0.0,0.0004677248070947,288.1156616210937,294.1499938964844,251.55523681640625,251.0101623535156,252.2326202392578,251.66700744628903,286.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.5141716003418,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4869689941406,0.0,0.0,9.363478602608666e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532775878906,0.0,0.0,9.860186401056126e-05,290.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878845214844,0.0,0.0,7.28270533727482e-05,289.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4695129394531,0.0,0.0,9.8601944046095e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52593994140625,0.0,0.0,0.0004677248070947,288.1156616210937,294.1499938964844,251.55523681640625,251.0101623535156,252.2326202392578,251.66700744628903,286.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.5141716003418,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4788818359375,0.0,0.0,9.360462718177588e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4454040527344,0.0,0.0,9.857011173153296e-05,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.47979736328125,0.0,0.0,7.280359568540007e-05,289.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4615173339844,0.0,0.0,9.857019176706672e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5176086425781,0.0,0.0,0.0004675741656683,288.107421875,294.1499938964844,251.5437469482422,251.00003051757807,252.22653198242188,251.654525756836,286.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.50895118713379,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4707946777344,0.0,0.0,9.357511589769274e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375,0.0,0.0,9.853903611656278e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4717102050781,0.0,0.0,7.278064731508493e-05,289.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4535522460937,0.0,0.0,9.853911615209654e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.50927734375,0.0,0.0,0.000467426754767,288.09918212890625,294.1499938964844,251.5327606201172,250.9903717041016,252.22039794921875,251.64230346679688,286.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.50349807739257,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4546203613281,0.0,0.0,9.351817425340414e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4217529296875,0.0,0.0,9.84790749498643e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555358886719,0.0,0.0,7.27363585610874e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375915527344,0.0,0.0,9.847915498539804e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4926452636719,0.0,0.0,0.000467142323032,288.08270263671875,294.1499938964844,251.5124053955078,250.9726104736328,252.20803833007807,251.61868286132807,286.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446296746924872e-09,0.0009964217897504,-0.0133208222687244,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.49196434020996,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4546203613281,0.0,0.0,9.351817425340414e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4217529296875,0.0,0.0,9.84790749498643e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555358886719,0.0,0.0,7.27363585610874e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375915527344,0.0,0.0,9.847915498539804e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4926452636719,0.0,0.0,0.000467142323032,288.08270263671875,294.1499938964844,251.5124053955078,250.9726104736328,252.20803833007807,251.61868286132807,286.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446296746924872e-09,0.0009964217897504,-0.0133208222687244,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.49196434020996,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4384460449219,0.0,0.0,9.346431033918634e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059753417969,0.0,0.0,9.842235158430412e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393310546875,0.0,0.0,7.269446359714493e-05,289.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4216003417969,0.0,0.0,9.842243161983788e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4759826660156,0.0,0.0,0.0004668732581194,288.06622314453125,294.1499938964844,251.49444580078125,250.9571533203125,252.1955718994141,251.5962371826172,285.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791873177999605e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.47966384887696,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4384460449219,0.0,0.0,9.346431033918634e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059753417969,0.0,0.0,9.842235158430412e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393310546875,0.0,0.0,7.269446359714493e-05,289.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4216003417969,0.0,0.0,9.842243161983788e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4759826660156,0.0,0.0,0.0004668732581194,288.06622314453125,294.1499938964844,251.49444580078125,250.9571533203125,252.1955718994141,251.5962371826172,285.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791873177999605e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.47966384887696,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4222717285156,0.0,0.0,9.341482655145228e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.39019775390625,0.0,0.0,9.837024117587134e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42315673828125,0.0,0.0,7.26559737813659e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056396484375,0.0,0.0,9.83703212114051e-05,291.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4593505859375,0.0,0.0,0.0004666260792873,288.0497436523437,294.1499938964844,251.47915649414065,250.9442443847656,252.1830596923828,251.57530212402344,285.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532636439637e-09,0.0009953206172212,-0.0129834869876503,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.466556549072266,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4222717285156,0.0,0.0,9.341482655145228e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.39019775390625,0.0,0.0,9.837024117587134e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42315673828125,0.0,0.0,7.26559737813659e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056396484375,0.0,0.0,9.83703212114051e-05,291.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4593505859375,0.0,0.0,0.0004666260792873,288.0497436523437,294.1499938964844,251.47915649414065,250.9442443847656,252.1830596923828,251.57530212402344,285.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532636439637e-09,0.0009953206172212,-0.0129834869876503,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.466556549072266,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4060974121094,0.0,0.0,9.337024675915018e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744201660156,0.0,0.0,9.832329669734464e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4069519042969,0.0,0.0,7.262130384333432e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896789550781,0.0,0.0,9.83233767328784e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4427185058594,0.0,0.0,0.0004664033767767,288.03326416015625,294.1499938964844,251.466796875,250.93414306640625,252.1705474853516,251.5557098388672,285.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261986846250011e-09,0.0009948456427082,-0.0128379669040441,0.0,0.0,0.0,-0.0074214083142578,60.0,-23.452781677246094,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4060974121094,0.0,0.0,9.337024675915018e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744201660156,0.0,0.0,9.832329669734464e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4069519042969,0.0,0.0,7.262130384333432e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896789550781,0.0,0.0,9.83233767328784e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4427185058594,0.0,0.0,0.0004664033767767,288.03326416015625,294.1499938964844,251.466796875,250.93414306640625,252.1705474853516,251.5557098388672,285.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261986846250011e-09,0.0009948456427082,-0.0128379669040441,0.0,0.0,0.0,-0.0074214083142578,60.0,-23.452781677246094,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39801025390625,0.0,0.0,9.334993228549138e-05,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.36651611328125,0.0,0.0,9.830190538195892e-05,290.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988647460937,0.0,0.0,7.260550046339631e-05,289.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816833496094,0.0,0.0,9.830198541749267e-05,291.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344177246094,0.0,0.0,0.0004663019208237,288.0250244140625,294.1499938964844,251.46180725097656,250.93020629882807,252.164306640625,251.5467071533203,285.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236676425823816e-09,0.0009946292266249,-0.0127716576680541,0.0,0.0,0.0,-0.00740886060521,60.0,-23.445554733276367,-0.0,-6.745069214275645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899230957031,0.0,0.0,9.3331269454211e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.358642578125,0.0,0.0,9.828225302044302e-05,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3907775878906,0.0,0.0,7.259098492795601e-05,289.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736877441406,0.0,0.0,9.828233305597678e-05,291.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.42608642578125,0.0,0.0,0.0004662087012547,288.01678466796875,294.1499938964844,251.4576416015625,250.9270782470703,252.1580810546875,251.5382232666016,285.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.2134252470636974e-09,0.0009944303892552,-0.0127107435837388,0.0,0.0,0.0,-0.0073973340913653,60.0,-23.43814468383789,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3737487792969,0.0,0.0,9.329868044005708e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34283447265625,0.0,0.0,9.824793960433452e-05,290.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.37457275390625,0.0,0.0,7.256564276758581e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35772705078125,0.0,0.0,9.824801963986828e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4094543457031,0.0,0.0,0.000466045923531,288.00030517578125,294.1499938964844,251.4519500732422,250.9233245849609,252.1457061767578,251.5227966308593,285.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826167409994e-09,0.0009940831223502,-0.0126043800264596,0.0,0.0,0.0,-0.0073772072792053,60.0,-23.422801971435547,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3737487792969,0.0,0.0,9.329868044005708e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34283447265625,0.0,0.0,9.824793960433452e-05,290.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.37457275390625,0.0,0.0,7.256564276758581e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35772705078125,0.0,0.0,9.824801963986828e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4094543457031,0.0,0.0,0.000466045923531,288.00030517578125,294.1499938964844,251.4519500732422,250.9233245849609,252.1457061767578,251.5227966308593,285.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826167409994e-09,0.0009940831223502,-0.0126043800264596,0.0,0.0,0.0,-0.0073772072792053,60.0,-23.422801971435547,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3575439453125,0.0,0.0,9.327306906925514e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270263671875,0.0,0.0,9.822096762945876e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583984375,0.0,0.0,7.254572119563818e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417358398437,0.0,0.0,9.822104766499252e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.392822265625,0.0,0.0,0.0004659179830923,287.9837951660156,294.1499938964844,251.4499969482422,250.9231414794922,252.1334991455078,251.50973510742188,285.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140914360879378e-09,0.0009938102448359,-0.012520776130259,0.0,0.0,0.0,-0.0073613869026303,60.0,-23.40669059753418,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3575439453125,0.0,0.0,9.327306906925514e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270263671875,0.0,0.0,9.822096762945876e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583984375,0.0,0.0,7.254572119563818e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417358398437,0.0,0.0,9.822104766499252e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.392822265625,0.0,0.0,0.0004659179830923,287.9837951660156,294.1499938964844,251.4499969482422,250.9231414794922,252.1334991455078,251.50973510742188,285.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140914360879378e-09,0.0009938102448359,-0.012520776130259,0.0,0.0,0.0,-0.0073613869026303,60.0,-23.40669059753418,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34136962890625,0.0,0.0,9.325320570496842e-05,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.31121826171875,0.0,0.0,9.820004925131798e-05,290.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421936035156,0.0,0.0,7.253026706166565e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.32574462890625,0.0,0.0,9.820012201089412e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.376220703125,0.0,0.0,0.0004658187681343,287.9673156738281,294.1499938964844,251.4499969482422,250.92486572265625,252.1215057373047,251.4989776611328,285.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116160828322336e-09,0.0009935986017808,-0.0124559253454208,0.0,0.0,0.0,-0.0073491157963871,60.0,-23.39023780822754,-0.0,-6.73109710191966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34136962890625,0.0,0.0,9.325320570496842e-05,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.31121826171875,0.0,0.0,9.820004925131798e-05,290.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421936035156,0.0,0.0,7.253026706166565e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.32574462890625,0.0,0.0,9.820012201089412e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.376220703125,0.0,0.0,0.0004658187681343,287.9673156738281,294.1499938964844,251.4499969482422,250.92486572265625,252.1215057373047,251.4989776611328,285.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116160828322336e-09,0.0009935986017808,-0.0124559253454208,0.0,0.0,0.0,-0.0073491157963871,60.0,-23.39023780822754,-0.0,-6.73109710191966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251647949219,0.0,0.0,9.323683480033652e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29541015625,0.0,0.0,9.818281250772998e-05,290.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.32598876953125,0.0,0.0,7.251753413584083e-05,289.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3097229003906,0.0,0.0,9.818288526730612e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3595886230469,0.0,0.0,0.0004657369863707,287.9508361816406,294.1499938964844,251.4499969482422,250.9266662597656,252.1097412109375,251.4903106689453,285.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095766031359972e-09,0.0009934242116287,-0.0124024925753474,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.374324798583984,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251647949219,0.0,0.0,9.323683480033652e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29541015625,0.0,0.0,9.818281250772998e-05,290.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.32598876953125,0.0,0.0,7.251753413584083e-05,289.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3097229003906,0.0,0.0,9.818288526730612e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3595886230469,0.0,0.0,0.0004657369863707,287.9508361816406,294.1499938964844,251.4499969482422,250.9266662597656,252.1097412109375,251.4903106689453,285.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095766031359972e-09,0.0009934242116287,-0.0124024925753474,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.374324798583984,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.31707763671875,0.0,0.0,9.322999540017918e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2874755859375,0.0,0.0,9.817561658564956e-05,290.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31787109375,0.0,0.0,7.251222268678248e-05,289.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3017272949219,0.0,0.0,9.817568934522568e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,0.0004657028475776,287.94256591796875,294.1499938964844,251.4499969482422,250.92759704589844,252.1039428710937,251.48660278320312,285.873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.087246179868998e-09,0.0009933513356372,-0.0123801724985241,0.0,0.0,0.0,-0.00733478134498,60.0,-23.36667823791504,-0.0,-6.727747603463285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089599609375,0.0,0.0,9.322406549472362e-05,290.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2795715332031,0.0,0.0,9.816936653805897e-05,290.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.30975341796875,0.0,0.0,7.250760245369747e-05,289.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937316894531,0.0,0.0,9.816943929763512e-05,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.34295654296875,0.0,0.0,0.0004656731907743,287.934326171875,294.1499938964844,251.4499969482422,250.9285430908203,252.0981903076172,251.48326110839844,285.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079851650435785e-09,0.0009932881221175,-0.012360799126327,0.0,0.0,0.0,-0.0073311156593263,60.0,-23.3592472076416,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2927551269531,0.0,0.0,9.321464312961324e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637023925781,0.0,0.0,9.815944940783083e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2935485839844,0.0,0.0,7.250027556437999e-05,289.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777099609375,0.0,0.0,9.815952216740698e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3263244628906,0.0,0.0,0.0004656261589843,287.9178466796875,294.1499938964844,251.4499969482422,250.9304962158203,252.0868377685547,251.4774169921875,285.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068115260797867e-09,0.0009931877721101,-0.0123300515115261,0.0,0.0,0.0,-0.0073252972215414,60.0,-23.344980239868164,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2927551269531,0.0,0.0,9.321464312961324e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637023925781,0.0,0.0,9.815944940783083e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2935485839844,0.0,0.0,7.250027556437999e-05,289.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777099609375,0.0,0.0,9.815952216740698e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3263244628906,0.0,0.0,0.0004656261589843,287.9178466796875,294.1499938964844,251.4499969482422,250.9304962158203,252.0868377685547,251.4774169921875,285.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068115260797867e-09,0.0009931877721101,-0.0123300515115261,0.0,0.0,0.0,-0.0073252972215414,60.0,-23.344980239868164,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27655029296875,0.0,0.0,9.320808749180288e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24786376953125,0.0,0.0,9.815254452405496e-05,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2773132324219,0.0,0.0,7.249517511809245e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616577148437,0.0,0.0,9.81526100076735e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096923828125,0.0,0.0,0.0004655933880712,287.9013366699219,294.1499938964844,251.4499969482422,250.9324951171875,252.07568359375,251.4725952148437,285.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.331499099731445,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
