time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625740,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505310058594,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281311035156,0.0,0.0,9.826458699535578e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511413574219,0.0,0.0,7.257792458403856e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389038085937,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764099121094,0.0,0.0,0.000466124882223,287.5698547363281,294.1499938964844,251.4499969482422,250.97457885742188,251.8895721435547,251.4504852294922,285.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192456242752996e-09,0.0009942509932443,-0.0126558076590299,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.1292781829834,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505310058594,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281311035156,0.0,0.0,9.826458699535578e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511413574219,0.0,0.0,7.257792458403856e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389038085937,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764099121094,0.0,0.0,0.000466124882223,287.5698547363281,294.1499938964844,251.4499969482422,250.97457885742188,251.8895721435547,251.4504852294922,285.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192456242752996e-09,0.0009942509932443,-0.0126558076590299,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.1292781829834,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93414306640625,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120178222656,0.0,0.0,9.826189489103854e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93475341796875,0.0,0.0,7.257593097165227e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92266845703125,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.959716796875,0.0,0.0,0.0004661121056415,287.55322265625,294.1499938964844,251.4499969482422,250.9762420654297,251.8818817138672,251.4503936767578,285.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.117618560791016,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93414306640625,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120178222656,0.0,0.0,9.826189489103854e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93475341796875,0.0,0.0,7.257593097165227e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92266845703125,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.959716796875,0.0,0.0,0.0004661121056415,287.55322265625,294.1499938964844,251.4499969482422,250.9762420654297,251.8818817138672,251.4503936767578,285.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.117618560791016,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,9.33067567530088e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959045410156,0.0,0.0,9.825645975070074e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183349609375,0.0,0.0,7.257192191900685e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90643310546875,0.0,0.0,9.825651068240404e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,0.0004660863487515,287.5365905761719,294.1499938964844,251.4499969482422,250.9777984619141,251.87432861328125,251.4503326416016,285.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.10536003112793,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,9.33067567530088e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959045410156,0.0,0.0,9.825645975070074e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183349609375,0.0,0.0,7.257192191900685e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90643310546875,0.0,0.0,9.825651068240404e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,0.0004660863487515,287.5365905761719,294.1499938964844,251.4499969482422,250.9777984619141,251.87432861328125,251.4503326416016,285.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.10536003112793,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095458984375,0.0,0.0,9.3303264293354e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8878479003906,0.0,0.0,9.825278539210558e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91015625,0.0,0.0,7.256920798681676e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982849121094,0.0,0.0,9.825283632380888e-05,290.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346618652344,0.0,0.0,0.0004660689155571,287.5282897949219,294.1499938964844,251.4499969482422,250.97854614257807,251.8705902099609,251.45030212402344,285.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.099021911621094,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013671875,0.0,0.0,9.329872409580275e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797912597656,0.0,0.0,9.824800508795306e-05,289.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019470214844,0.0,0.0,7.256567914737388e-05,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901672363281,0.0,0.0,9.824806329561396e-05,290.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263000488281,0.0,0.0,0.0004660462436731,287.5199584960937,294.1499938964844,251.4499969482422,250.9792633056641,251.8668975830078,251.4502716064453,285.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172835049194191e-09,0.0009940832387655,-0.0126044023782014,0.0,0.0,0.0,-0.0073772114701569,60.0,-23.092437744140625,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8849792480469,0.0,0.0,9.328762826044112e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636474609375,0.0,0.0,9.823631990002468e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88555908203125,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739318847656,0.0,0.0,9.823637083172798e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096069335937,0.0,0.0,0.0004659908008761,287.5033264160156,294.1499938964844,251.4499969482422,250.9806060791016,251.85958862304688,251.45022583007807,285.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003002574991e-09,0.0009939649607986,-0.0125681646168231,0.0,0.0,0.0,-0.00737035414204,60.0,-23.078807830810547,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8849792480469,0.0,0.0,9.328762826044112e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636474609375,0.0,0.0,9.823631990002468e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88555908203125,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739318847656,0.0,0.0,9.823637083172798e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096069335937,0.0,0.0,0.0004659908008761,287.5033264160156,294.1499938964844,251.4499969482422,250.9806060791016,251.85958862304688,251.45022583007807,285.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003002574991e-09,0.0009939649607986,-0.0125681646168231,0.0,0.0,0.0,-0.00737035414204,60.0,-23.078807830810547,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.050000000745058,9.327199950348586e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475341796875,0.0,0.050000000745058,9.82198616839014e-05,289.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.869140625,0.0,0.050000000745058,7.254488446051255e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.857666015625,0.0,0.050000000745058,9.82199126156047e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8929138183594,0.0,0.050000000745058,0.000465912715299,287.4866943359375,291.1499938964844,251.4499969482422,250.9818420410156,251.8524169921875,251.4501800537109,285.4118347167969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938036091625,5.139529246633856e-09,0.0009937984868884,-0.0125171467661857,0.0,0.0,0.0,-0.0073607005178928,60.0,-23.06421661376953,-0.0,-6.73380498028564e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.050000000745058,9.327199950348586e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475341796875,0.0,0.050000000745058,9.82198616839014e-05,289.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.869140625,0.0,0.050000000745058,7.254488446051255e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.857666015625,0.0,0.050000000745058,9.82199126156047e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8929138183594,0.0,0.050000000745058,0.000465912715299,287.4866943359375,291.1499938964844,251.4499969482422,250.9818420410156,251.8524169921875,251.4501800537109,285.4118347167969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938036091625,5.139529246633856e-09,0.0009937984868884,-0.0125171467661857,0.0,0.0,0.0,-0.0073607005178928,60.0,-23.06421661376953,-0.0,-6.73380498028564e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903076171875,0.6440733075141907,0.050000000745058,0.0408137962222099,290.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859436035156,0.6440733075141907,0.050000000745058,0.0429788902401924,290.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1904296875,0.6440733075141907,0.050000000745058,0.0317440666258335,289.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.6440733075141907,0.050000000745058,0.0429788939654827,290.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953430175781,0.6440733075141907,0.050000000745058,0.2038733512163162,285.8949279785156,291.1499938964844,251.4499969482422,250.9823608398437,275.2240905761719,281.9326171875,285.13116455078125,1.0,0.1099038198590278,0.0,0.0,1.0,1.0,-0.4607324004173279,2.559014262715209e-07,0.4607321321964264,-0.1621454060077667,0.0,0.0,0.0,9.418340682983398,60.0,-994.7408447265624,-0.0,12.27615451812744,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.6309714913368225,0.050000000745058,0.0452375933527946,290.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.6309714913368225,0.050000000745058,0.0476373620331287,290.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.6309714913368225,0.050000000745058,0.0351847931742668,289.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.6309714913368225,0.050000000745058,0.0476373620331287,290.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.6309714913368225,0.050000000745058,0.2259711474180221,284.68145751953125,291.1499938964844,251.4499969482422,250.9827575683593,278.8013000488281,290.46075439453125,284.18048095703125,1.0,0.1210973113775253,0.1340316236019134,0.1340316236019134,1.0,1.0,-0.4820105135440826,0.0093363737687468,0.4726741313934326,-0.1380878239870071,0.0,0.0,0.0,12.504344940185549,60.0,-1639.75830078125,-0.0,16.682899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.507554746529717e-21,-6.88459192653617e-21,2.3770373819548464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3096008300781,0.5707618594169617,0.050000000745058,0.0456819497048854,290.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3096008300781,0.5707618594169617,0.050000000745058,0.0481052957475185,290.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3096008300781,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3096008300781,0.5707618594169617,0.050000000745058,0.0481052957475185,290.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3096008300781,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2580871582031,291.1499938964844,251.4499969482422,250.98318481445312,278.8832397460937,290.91522216796875,283.1273498535156,1.0,0.14060740172863,0.1146677955985069,0.1146677955985069,1.0,1.0,-0.4867499470710754,0.0049424059689044,0.4818075597286224,-0.143505722284317,0.0,0.0,1.0,20.01426887512207,60.0,-161.96023559570312,-6596.98876953125,23.193086624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50469970703125,306.6499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,3184.877685546875,18000.0,0.0,0.0,0.0050050029531121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210683763027191,0.3210697770118713,-1.39056237458135e-06,0.0,5.079441507405136e-06,0.0,0.0,5.390011310577393,0.0,0.0,0.0,0.2247906476259231,4.0,0.0,1.0
626640,290.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3096008300781,0.5707618594169617,0.050000000745058,0.0456819497048854,290.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3096008300781,0.5707618594169617,0.050000000745058,0.0481052957475185,290.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3096008300781,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3096008300781,0.5707618594169617,0.050000000745058,0.0481052957475185,290.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3096008300781,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2580871582031,291.1499938964844,251.4499969482422,250.98318481445312,278.8832397460937,290.91522216796875,283.1273498535156,1.0,0.14060740172863,0.1146677955985069,0.1146677955985069,1.0,1.0,-0.4867499470710754,0.0049424059689044,0.4818075597286224,-0.143505722284317,0.0,0.0,1.0,20.01426887512207,60.0,-161.96023559570312,-6596.98876953125,23.193086624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50469970703125,306.6499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,3184.877685546875,18000.0,0.0,0.0,0.0050050029531121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210683763027191,0.3210697770118713,-1.39056237458135e-06,0.0,5.079441507405136e-06,0.0,0.0,5.390011310577393,0.0,0.0,0.0,0.2247906476259231,4.0,0.0,1.0
626700,289.9994812011719,297.1499938964844,293.1499938964844,0.0007339299772866,-70.53702545166016,284.4048767089844,0.5490650534629822,0.050000000745058,0.0458191856741905,290.5328369140625,297.1499938964844,293.1499938964844,0.0005913280765525,-59.84656524658203,284.12457275390625,0.5490650534629822,0.050000000745058,0.0482498109340667,290.0307922363281,297.1499938964844,293.1499938964844,0.0004129896115045,-18.37792587280273,283.6720886230469,0.5490650534629822,0.050000000745058,0.0356371439993381,289.7433166503906,297.1499938964844,293.1499938964844,0.0007419676985591,-75.09235382080078,284.379638671875,0.5490650534629822,0.050000000745058,0.0482498109340667,290.8938903808594,297.1499938964844,293.1499938964844,0.0005074893124401,-229.868881225586,284.0726928710937,0.5490650534629822,0.050000000745058,0.2288763225078582,283.70849609375,291.1499938964844,251.4499969482422,250.9832305908203,278.88189697265625,290.8982238769531,284.4310607910156,1.0,0.1490158140659332,0.1011450886726379,0.1011450886726379,1.0,1.0,-0.4882122874259949,0.0025554224848747,0.4856568872928619,-0.1462055593729019,0.0,0.0,1.0,23.68065452575684,60.0,2367.620361328125,-7663.73046875,26.34772300720215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8891906738281,308.5865783691406,278.1499938964844,0.0,18000.0,313.1499938964844,6462.751953125,19080.0,0.0,0.0,0.0241524018347263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092026710510254,0.8092081546783447,-5.43786973139504e-06,0.0,2.451161708449945e-05,0.0,0.0,59.18971252441406,0.0,0.0,0.0,0.4807546138763428,4.0,0.0,1.0
626760,290.0024719238281,297.1499938964844,293.1499938964844,0.0014080926775932,-129.37026977539062,287.047119140625,0.5323298573493958,0.050000000745058,0.0459503605961799,290.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6832580566406,0.5323298573493958,0.050000000745058,0.0483879409730434,290.03436279296875,297.1499938964844,293.1499938964844,0.0010127442656084,-72.37002563476562,286.373291015625,0.5323298573493958,0.050000000745058,0.0357391685247421,289.7421875,297.1499938964844,293.1499938964844,0.0014835434267297,-143.53294372558594,287.13604736328125,0.5323298573493958,0.050000000745058,0.0483879409730434,290.8919372558594,297.1499938964844,293.1499938964844,0.0009869316127151,-452.94342041015625,286.4316711425781,0.5323298573493958,0.050000000745058,0.2295315563678741,285.188720703125,291.1499938964844,251.4499969482422,250.983154296875,278.8885803222656,290.8919372558594,285.86212158203125,1.0,0.1565871834754943,0.0885381326079368,0.0885381326079368,0.9994457960128784,1.0,-0.4896100461483001,0.0012216917239129,0.4883883595466614,-0.1478412747383117,0.0,0.0,1.0,27.188217163085938,60.0,2900.74462890625,-7668.26806640625,29.382692337036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5789794921875,307.8993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,11651.78125,19080.0,0.0,0.0,0.0431243330240249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0975487232208252,1.097558617591858,-9.950046660378575e-06,0.0,4.376571814646013e-05,0.0,0.0,147.0233154296875,0.0,0.0,0.0,0.6125601530075073,4.0,0.0,1.0
626820,290.03961181640625,297.1499938964844,293.1499938964844,0.0025837668217718,-224.0845184326172,290.84454345703125,0.5095360279083252,0.050000000745058,0.0461895503103733,290.55047607421875,297.1499938964844,293.1499938964844,0.0021378202363848,-195.31190490722656,290.1849670410156,0.5095360279083252,0.050000000745058,0.0486398190259933,290.0652160644531,297.1499938964844,293.1499938964844,0.0022192406468093,-149.7460479736328,290.2666931152344,0.5095360279083252,0.050000000745058,0.035925205796957,289.7674865722656,297.1499938964844,293.1499938964844,0.002793736057356,-255.05133056640625,291.1387634277344,0.5095360279083252,0.050000000745058,0.0486398190259933,290.9136657714844,297.1499938964844,293.1499938964844,0.0018519909353926,-802.6486206054688,289.77545166015625,0.5095360279083252,0.050000000745058,0.2307263612747192,287.1618347167969,291.1499938964844,251.4499969482422,250.98269653320312,278.919677734375,290.9089050292969,287.5110778808594,1.0,0.1694360673427581,0.0669245645403862,0.0669245645403862,0.9983373284339904,1.0,-0.492158830165863,0.0002634568663779,0.4918953776359558,-0.1493526250123977,0.0,0.0,1.0,33.58456802368164,60.0,2399.232421875,-7346.26904296875,34.960506439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.61553955078125,306.2823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,16817.556640625,19080.0,0.0,0.0,0.0812578052282333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318999171257019,1.3190134763717651,-1.436795082554454e-05,0.0,8.246633660746738e-05,0.0,0.0,255.1461639404297,0.0,0.0,0.0,0.7238406538963318,4.0,0.0,1.0
626880,290.03961181640625,297.1499938964844,293.1499938964844,0.0025837668217718,-224.0845184326172,290.84454345703125,0.5095360279083252,0.050000000745058,0.0461895503103733,290.55047607421875,297.1499938964844,293.1499938964844,0.0021378202363848,-195.31190490722656,290.1849670410156,0.5095360279083252,0.050000000745058,0.0486398190259933,290.0652160644531,297.1499938964844,293.1499938964844,0.0022192406468093,-149.7460479736328,290.2666931152344,0.5095360279083252,0.050000000745058,0.035925205796957,289.7674865722656,297.1499938964844,293.1499938964844,0.002793736057356,-255.05133056640625,291.1387634277344,0.5095360279083252,0.050000000745058,0.0486398190259933,290.9136657714844,297.1499938964844,293.1499938964844,0.0018519909353926,-802.6486206054688,289.77545166015625,0.5095360279083252,0.050000000745058,0.2307263612747192,287.1618347167969,291.1499938964844,251.4499969482422,250.98269653320312,278.919677734375,290.9089050292969,287.5110778808594,1.0,0.1694360673427581,0.0669245645403862,0.0669245645403862,0.9983373284339904,1.0,-0.492158830165863,0.0002634568663779,0.4918953776359558,-0.1493526250123977,0.0,0.0,1.0,33.58456802368164,60.0,2399.232421875,-7346.26904296875,34.960506439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.61553955078125,306.2823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,16817.556640625,19080.0,0.0,0.0,0.0812578052282333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318999171257019,1.3190134763717651,-1.436795082554454e-05,0.0,8.246633660746738e-05,0.0,0.0,255.1461639404297,0.0,0.0,0.0,0.7238406538963318,4.0,0.0,1.0
626940,290.092529296875,297.1499938964844,293.1499938964844,0.0036142417229712,-300.060302734375,293.4921569824219,0.4954167902469635,0.050000000745058,0.0463938191533088,290.5826721191406,297.1499938964844,293.1499938964844,0.0030270675197243,-265.5188903808594,292.6611633300781,0.4954167902469635,0.050000000745058,0.0488549247384071,290.11151123046875,297.1499938964844,293.1499938964844,0.003268074709922,-211.50538635253903,292.9810485839844,0.4954167902469635,0.050000000745058,0.0360840819776058,289.8100891113281,297.1499938964844,293.1499938964844,0.0039563165046274,-344.75201416015625,293.9550476074219,0.4954167902469635,0.050000000745058,0.0488549247384071,290.9514465332031,297.1499938964844,293.1499938964844,0.0025956351310014,-1081.1031494140625,292.0536804199219,0.4954167902469635,0.050000000745058,0.2317467331886291,288.39178466796875,291.1499938964844,251.4499969482422,250.9818420410156,278.96075439453125,290.94482421875,288.6561584472656,1.0,0.1796171367168426,0.0500135794281959,0.0500135794281959,0.9972289204597472,1.0,-0.4943354725837707,6.270207813940942e-05,0.494272768497467,-0.1500225663185119,0.0,0.0,1.0,39.04721450805664,60.0,1783.9898681640625,-7101.5888671875,39.76865768432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4722900390625,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18439.578125,20160.0,0.0,0.0,0.1173711121082305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811430931091309,1.3811588287353516,-1.5753719708300196e-05,0.0,0.0001191167539218,0.0,0.0,292.9353942871094,0.0,0.0,0.0,0.7700314521789551,4.0,0.0,1.0
627000,290.092529296875,297.1499938964844,293.1499938964844,0.0036142417229712,-300.060302734375,293.4921569824219,0.4954167902469635,0.050000000745058,0.0463938191533088,290.5826721191406,297.1499938964844,293.1499938964844,0.0030270675197243,-265.5188903808594,292.6611633300781,0.4954167902469635,0.050000000745058,0.0488549247384071,290.11151123046875,297.1499938964844,293.1499938964844,0.003268074709922,-211.50538635253903,292.9810485839844,0.4954167902469635,0.050000000745058,0.0360840819776058,289.8100891113281,297.1499938964844,293.1499938964844,0.0039563165046274,-344.75201416015625,293.9550476074219,0.4954167902469635,0.050000000745058,0.0488549247384071,290.9514465332031,297.1499938964844,293.1499938964844,0.0025956351310014,-1081.1031494140625,292.0536804199219,0.4954167902469635,0.050000000745058,0.2317467331886291,288.39178466796875,291.1499938964844,251.4499969482422,250.9818420410156,278.96075439453125,290.94482421875,288.6561584472656,1.0,0.1796171367168426,0.0500135794281959,0.0500135794281959,0.9972289204597472,1.0,-0.4943354725837707,6.270207813940942e-05,0.494272768497467,-0.1500225663185119,0.0,0.0,1.0,39.04721450805664,60.0,1783.9898681640625,-7101.5888671875,39.76865768432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4722900390625,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18439.578125,20160.0,0.0,0.0,0.1173711121082305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811430931091309,1.3811588287353516,-1.5753719708300196e-05,0.0,0.0001191167539218,0.0,0.0,292.9353942871094,0.0,0.0,0.0,0.7700314521789551,4.0,0.0,1.0
627060,290.1493835449219,297.1499938964844,293.1499938964844,0.0045315604656934,-360.10321044921875,295.5623474121094,0.4857245087623596,0.050000000745058,0.0465629436075687,290.618896484375,297.1499938964844,293.1499938964844,0.0038022708613425,-321.2733154296875,294.6026306152344,0.4857245087623596,0.050000000745058,0.0490330196917057,290.1625366210937,297.1499938964844,293.1499938964844,0.0041898610070347,-260.3112487792969,295.10308837890625,0.4857245087623596,0.050000000745058,0.0362156219780445,289.8582763671875,297.1499938964844,293.1499938964844,0.0050195246003568,-416.0790100097656,296.16412353515625,0.4857245087623596,0.050000000745058,0.0490330196917057,290.9950866699219,297.1499938964844,293.1499938964844,0.0032253011595457,-1298.059814453125,293.8244323730469,0.4857245087623596,0.050000000745058,0.2325915396213531,289.3619384765625,291.1499938964844,251.4499969482422,250.98062133789065,279.0042724609375,290.9878845214844,289.5765075683594,1.0,0.1875946819782257,0.0376137755811214,0.0376137755811214,0.996200442314148,1.0,-0.4961376786231994,1.9178021830157377e-05,0.4961185157299042,-0.1504485309123993,0.0,0.0,1.0,43.57015609741211,48.0,1341.5870361328125,-7020.71044921875,43.78086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0255126953125,304.85308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,19806.7265625,20160.0,0.0,0.0,0.1496517211198806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314281940460205,1.4314451217651367,-1.6921732822083868e-05,0.0,0.0001518774661235,0.0,0.0,326.1104736328125,0.0,0.0,0.0,0.7820006012916565,4.0,0.0,1.0
627120,290.1493835449219,297.1499938964844,293.1499938964844,0.0045315604656934,-360.10321044921875,295.5623474121094,0.4857245087623596,0.050000000745058,0.0465629436075687,290.618896484375,297.1499938964844,293.1499938964844,0.0038022708613425,-321.2733154296875,294.6026306152344,0.4857245087623596,0.050000000745058,0.0490330196917057,290.1625366210937,297.1499938964844,293.1499938964844,0.0041898610070347,-260.3112487792969,295.10308837890625,0.4857245087623596,0.050000000745058,0.0362156219780445,289.8582763671875,297.1499938964844,293.1499938964844,0.0050195246003568,-416.0790100097656,296.16412353515625,0.4857245087623596,0.050000000745058,0.0490330196917057,290.9950866699219,297.1499938964844,293.1499938964844,0.0032253011595457,-1298.059814453125,293.8244323730469,0.4857245087623596,0.050000000745058,0.2325915396213531,289.3619384765625,291.1499938964844,251.4499969482422,250.98062133789065,279.0042724609375,290.9878845214844,289.5765075683594,1.0,0.1875946819782257,0.0376137755811214,0.0376137755811214,0.996200442314148,1.0,-0.4961376786231994,1.9178021830157377e-05,0.4961185157299042,-0.1504485309123993,0.0,0.0,1.0,43.57015609741211,48.0,1341.5870361328125,-7020.71044921875,43.78086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0255126953125,304.85308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,19806.7265625,20160.0,0.0,0.0,0.1496517211198806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314281940460205,1.4314451217651367,-1.6921732822083868e-05,0.0,0.0001518774661235,0.0,0.0,326.1104736328125,0.0,0.0,0.0,0.7820006012916565,4.0,0.0,1.0
627180,290.205322265625,297.1499938964844,293.1499938964844,0.0053769289515912,-408.30279541015625,297.2452697753906,0.4834257364273071,0.050000000745058,0.0466053262352943,290.6551818847656,297.1499938964844,293.1499938964844,0.0044962144456803,-366.2321166992188,296.1852111816406,0.4834257364273071,0.050000000745058,0.0490776561200618,290.21319580078125,297.1499938964844,293.1499938964844,0.0050308941863477,-299.5624084472656,296.8281555175781,0.4834257364273071,0.050000000745058,0.0362485870718956,289.9063720703125,297.1499938964844,293.1499938964844,0.0060347774997353,-473.7790832519531,297.96630859375,0.4834257364273071,0.050000000745058,0.0490776561200618,291.0395202636719,297.1499938964844,293.1499938964844,0.0037685253191739,-1469.8284912109375,295.2572326660156,0.4834257364273071,0.050000000745058,0.2328032553195953,290.15948486328125,291.1499938964844,251.4499969482422,250.97906494140625,279.0419921875,291.0323791503906,290.3384094238281,1.0,0.1890518218278885,0.0287879109382629,0.0287879109382629,0.9951719641685486,1.0,-0.4965896308422088,7.712814294791315e-06,0.4965819120407104,-0.1505259871482849,0.0,0.0,1.0,44.7039794921875,36.0,1050.8780517578125,-7050.95654296875,44.79109573364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1372985839844,304.9676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,20064.212890625,20160.0,0.0,0.0,0.1769703775644302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407023191452026,1.440719485282898,-1.714171412459109e-05,0.0,0.0001796024298528,0.0,0.0,332.49029541015625,0.0,0.0,0.0,0.7866466641426086,4.0,0.0,1.0
627240,290.205322265625,297.1499938964844,293.1499938964844,0.0053769289515912,-408.30279541015625,297.2452697753906,0.4834257364273071,0.050000000745058,0.0466053262352943,290.6551818847656,297.1499938964844,293.1499938964844,0.0044962144456803,-366.2321166992188,296.1852111816406,0.4834257364273071,0.050000000745058,0.0490776561200618,290.21319580078125,297.1499938964844,293.1499938964844,0.0050308941863477,-299.5624084472656,296.8281555175781,0.4834257364273071,0.050000000745058,0.0362485870718956,289.9063720703125,297.1499938964844,293.1499938964844,0.0060347774997353,-473.7790832519531,297.96630859375,0.4834257364273071,0.050000000745058,0.0490776561200618,291.0395202636719,297.1499938964844,293.1499938964844,0.0037685253191739,-1469.8284912109375,295.2572326660156,0.4834257364273071,0.050000000745058,0.2328032553195953,290.15948486328125,291.1499938964844,251.4499969482422,250.97906494140625,279.0419921875,291.0323791503906,290.3384094238281,1.0,0.1890518218278885,0.0287879109382629,0.0287879109382629,0.9951719641685486,1.0,-0.4965896308422088,7.712814294791315e-06,0.4965819120407104,-0.1505259871482849,0.0,0.0,1.0,44.7039794921875,36.0,1050.8780517578125,-7050.95654296875,44.79109573364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1372985839844,304.9676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,20064.212890625,20160.0,0.0,0.0,0.1769703775644302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407023191452026,1.440719485282898,-1.714171412459109e-05,0.0,0.0001796024298528,0.0,0.0,332.49029541015625,0.0,0.0,0.0,0.7866466641426086,4.0,0.0,1.0
627300,290.2318420410156,297.1499938964844,293.1499938964844,0.0057827858254313,-428.9669494628906,297.9808044433594,0.4846337437629699,0.050000000745058,0.046582993119955,290.6726989746094,297.1499938964844,293.1499938964844,0.0048208185471594,-385.5210571289063,296.8773193359375,0.4846337437629699,0.050000000745058,0.0490541383624076,290.2375793457031,297.1499938964844,293.1499938964844,0.0054315323941409,-316.3787841796875,297.58123779296875,0.4846337437629699,0.050000000745058,0.0362312197685241,289.929443359375,297.1499938964844,293.1499938964844,0.0065358588472008,-498.6080932617188,298.7552490234375,0.4846337437629699,0.050000000745058,0.0490541383624076,291.0611267089844,297.1499938964844,293.1499938964844,0.0040150643326342,-1542.5946044921875,295.88092041015625,0.4846337437629699,0.050000000745058,0.2326917052268982,290.5105285644531,291.1499938964844,251.4499969482422,250.97817993164065,279.0576477050781,291.0541687011719,290.6771240234375,1.0,0.1878645569086074,0.0253516733646392,0.0253516733646392,0.9946576952934264,1.0,-0.4963517487049103,5.322817287378712e-06,0.4963464438915252,-0.1504545360803604,0.0,0.0,1.0,44.10696792602539,36.0,953.442626953125,-7103.126953125,44.25893783569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3580627441406,305.1812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,20110.2265625,21240.0,0.0,0.0,0.1885816752910614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442353367805481,1.4423705339431765,-1.7181026123580523e-05,0.0,0.0001913864398375,0.0,0.0,333.6347045898437,0.0,0.0,0.0,0.8024737238883972,4.0,0.0,1.0
627360,290.25714111328125,297.1499938964844,293.1499938964844,0.006181585136801,-447.6970825195313,298.6614685058594,0.4871303141117096,0.050000000745058,0.0465373061597347,290.6896667480469,297.1499938964844,293.1499938964844,0.0051342044025659,-403.0171203613281,297.51812744140625,0.4871303141117096,0.050000000745058,0.0490060225129127,290.2610778808594,297.1499938964844,293.1499938964844,0.0058234147727489,-331.6188049316406,298.27740478515625,0.4871303141117096,0.050000000745058,0.0361956842243671,289.9516296386719,297.1499938964844,293.1499938964844,0.0070376684889197,-521.1582641601562,299.48553466796875,0.4871303141117096,0.050000000745058,0.0490060225129127,291.08209228515625,297.1499938964844,293.1499938964844,0.0042483294382691,-1608.1123046875,296.4573059082031,0.4871303141117096,0.050000000745058,0.2324634790420532,290.8392639160156,291.1499938964844,251.4499969482422,250.97720336914065,279.0714111328125,291.0753479003906,290.9975280761719,1.0,0.1855902373790741,0.0224613063037395,0.0224613063037395,0.9941574335098268,1.0,-0.495864987373352,3.868235125992214e-06,0.495861142873764,-0.150324210524559,0.0,0.0,1.0,42.88539505004883,25.0,886.1915893554688,-7186.89013671875,43.17161178588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6640625,305.4955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,20883.97265625,21240.0,0.0,0.0,0.1988119781017303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698389768600464,1.469856858253479,-1.7842070519691333e-05,0.0,0.0002017688821069,0.0,0.0,353.07391357421875,0.0,0.0,0.0,0.8029647469520569,4.0,0.0,1.0
627420,290.30401611328125,297.1499938964844,293.1499938964844,0.0069585288874804,-479.6056518554688,299.8912353515625,0.4952468276023865,0.050000000745058,0.0463965982198715,290.7216186523437,297.1499938964844,293.1499938964844,0.0057284221984446,-432.8480224609375,298.678466796875,0.4952468276023865,0.050000000745058,0.0488578490912914,290.305419921875,297.1499938964844,293.1499938964844,0.0065821749158203,-357.5975036621094,299.5335693359375,0.4952468276023865,0.050000000745058,0.0360862426459789,289.9931030273437,297.1499938964844,293.1499938964844,0.0080454796552658,-559.7388916015625,300.8042297363281,0.4952468276023865,0.050000000745058,0.0488578490912914,291.1217041015625,297.1499938964844,293.1499938964844,0.0046769827604293,-1718.464111328125,297.5007019042969,0.4952468276023865,0.050000000745058,0.2317606061697006,291.4555358886719,291.1499938964844,251.4499969482422,250.9750823974609,279.0942077636719,291.1154479980469,291.6028747558594,1.0,0.1786359399557113,0.0180695820599794,0.0180695820599794,0.9931567907333374,1.0,-0.4943657517433166,2.349167971260613e-06,0.494363397359848,-0.1499390006065368,0.0,0.0,0.9407415986061096,39.12306213378906,25.0,803.44970703125,-7369.291015625,39.83571243286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4693908691406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,21597.310546875,21240.0,0.0,0.0,0.2151637226343155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4596301317214966,1.4596478939056396,-1.7821783330873586e-05,0.0,0.0002183638280257,0.0,0.0,348.7673645019531,0.0,0.0,0.0,0.7971503138542175,4.0,0.0,1.0
627480,290.30401611328125,297.1499938964844,293.1499938964844,0.0069585288874804,-479.6056518554688,299.8912353515625,0.4952468276023865,0.050000000745058,0.0463965982198715,290.7216186523437,297.1499938964844,293.1499938964844,0.0057284221984446,-432.8480224609375,298.678466796875,0.4952468276023865,0.050000000745058,0.0488578490912914,290.305419921875,297.1499938964844,293.1499938964844,0.0065821749158203,-357.5975036621094,299.5335693359375,0.4952468276023865,0.050000000745058,0.0360862426459789,289.9931030273437,297.1499938964844,293.1499938964844,0.0080454796552658,-559.7388916015625,300.8042297363281,0.4952468276023865,0.050000000745058,0.0488578490912914,291.1217041015625,297.1499938964844,293.1499938964844,0.0046769827604293,-1718.464111328125,297.5007019042969,0.4952468276023865,0.050000000745058,0.2317606061697006,291.4555358886719,291.1499938964844,251.4499969482422,250.9750823974609,279.0942077636719,291.1154479980469,291.6028747558594,1.0,0.1786359399557113,0.0180695820599794,0.0180695820599794,0.9931567907333374,1.0,-0.4943657517433166,2.349167971260613e-06,0.494363397359848,-0.1499390006065368,0.0,0.0,0.9407415986061096,39.12306213378906,25.0,803.44970703125,-7369.291015625,39.83571243286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4693908691406,306.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,21597.310546875,21240.0,0.0,0.0,0.2151637226343155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4596301317214966,1.4596478939056396,-1.7821783330873586e-05,0.0,0.0002183638280257,0.0,0.0,348.7673645019531,0.0,0.0,0.0,0.7971503138542175,4.0,0.0,1.0
627540,290.34619140625,297.1499938964844,293.1499938964844,0.0077343615703284,-506.265625,300.97723388671875,0.5025388598442078,0.050000000745058,0.0462842360138893,290.7509460449219,297.1499938964844,293.1499938964844,0.0063005974516272,-457.7736206054688,299.70654296875,0.5025388598442078,0.050000000745058,0.0487395301461219,290.3463134765625,297.1499938964844,293.1499938964844,0.0073331966996192,-379.260498046875,300.6407165527344,0.5025388598442078,0.050000000745058,0.0359988510608673,290.0306701660156,297.1499938964844,293.1499938964844,0.0090940725058317,-592.1298828125,301.9674377441406,0.5025388598442078,0.050000000745058,0.0487395301461219,291.1581115722656,297.1499938964844,293.1499938964844,0.005073192063719,-1809.339599609375,298.4259948730469,0.5025388598442078,0.050000000745058,0.2311993390321731,292.0286560058594,291.1499938964844,251.4499969482422,250.97271728515625,279.1156005859375,291.1523742675781,292.16473388671875,1.0,0.1732592284679412,0.0156826954334974,0.0156826954334974,0.9921562075614928,1.0,-0.4931683540344238,1.770688641045126e-06,0.4931665956974029,-0.1496231704950332,0.0,0.0,0.78546541929245,36.11880874633789,25.0,740.0574951171875,-7515.185546875,37.186012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4476318359375,307.0638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,23628.3671875,20160.0,0.0,0.0,0.2261906117200851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2942153215408323,1.2942309379577637,-1.5514926417381503e-05,0.0,0.0002295547164976,0.0,0.0,260.7626953125,0.0,0.0,0.0,0.7021339535713196,4.0,0.0,1.0
627600,290.34619140625,297.1499938964844,293.1499938964844,0.0077343615703284,-506.265625,300.97723388671875,0.5025388598442078,0.050000000745058,0.0462842360138893,290.7509460449219,297.1499938964844,293.1499938964844,0.0063005974516272,-457.7736206054688,299.70654296875,0.5025388598442078,0.050000000745058,0.0487395301461219,290.3463134765625,297.1499938964844,293.1499938964844,0.0073331966996192,-379.260498046875,300.6407165527344,0.5025388598442078,0.050000000745058,0.0359988510608673,290.0306701660156,297.1499938964844,293.1499938964844,0.0090940725058317,-592.1298828125,301.9674377441406,0.5025388598442078,0.050000000745058,0.0487395301461219,291.1581115722656,297.1499938964844,293.1499938964844,0.005073192063719,-1809.339599609375,298.4259948730469,0.5025388598442078,0.050000000745058,0.2311993390321731,292.0286560058594,291.1499938964844,251.4499969482422,250.97271728515625,279.1156005859375,291.1523742675781,292.16473388671875,1.0,0.1732592284679412,0.0156826954334974,0.0156826954334974,0.9921562075614928,1.0,-0.4931683540344238,1.770688641045126e-06,0.4931665956974029,-0.1496231704950332,0.0,0.0,0.78546541929245,36.11880874633789,25.0,740.0574951171875,-7515.185546875,37.186012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4476318359375,307.0638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,23628.3671875,20160.0,0.0,0.0,0.2261906117200851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2942153215408323,1.2942309379577637,-1.5514926417381503e-05,0.0,0.0002295547164976,0.0,0.0,260.7626953125,0.0,0.0,0.0,0.7021339535713196,4.0,0.0,1.0
