time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627660,290.384033203125,297.1499938964844,293.1499938964844,0.0085474085062742,-530.7622680664062,301.9396057128906,0.5087627172470093,0.050000000745058,0.0461994186043739,290.7777709960937,297.1499938964844,293.1499938964844,0.0068772053346037,-480.57763671875,300.615966796875,0.5087627172470093,0.050000000745058,0.048650212585926,290.38330078125,297.1499938964844,293.1499938964844,0.0081142159178853,-399.0638732910156,301.6204528808594,0.5087627172470093,0.050000000745058,0.0359328836202621,290.0646667480469,297.1499938964844,293.1499938964844,0.0102409496903419,-621.94189453125,303.0001525878906,0.5087627172470093,0.050000000745058,0.048650212585926,291.1913452148437,297.1499938964844,293.1499938964844,0.0054565877653658,-1891.7764892578125,299.2406311035156,0.5087627172470093,0.050000000745058,0.2307756692171096,292.5296630859375,291.1499938964844,251.4499969482422,250.9701385498047,279.13702392578125,291.18609619140625,292.6339416503906,1.0,0.1689648181200027,0.0154630085453391,0.0154630085453391,0.9911561608314514,1.0,-0.4922645390033722,1.709991352072393e-06,0.4922628402709961,-0.1493709087371826,0.0,0.0,0.5672227144241333,33.85115432739258,25.0,580.73046875,-7353.8271484375,35.19424057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5486145019531,307.4232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,25260.07421875,20160.0,0.0,0.0,0.2318310290575027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.817112147808075,0.8171219229698181,-9.76698811427923e-06,0.0,0.0002352790179429,0.0,0.0,92.15960693359376,0.0,0.0,0.0,0.5069098472595215,4.0,0.0,1.0
627720,290.384033203125,297.1499938964844,293.1499938964844,0.0085474085062742,-530.7622680664062,301.9396057128906,0.5087627172470093,0.050000000745058,0.0461994186043739,290.7777709960937,297.1499938964844,293.1499938964844,0.0068772053346037,-480.57763671875,300.615966796875,0.5087627172470093,0.050000000745058,0.048650212585926,290.38330078125,297.1499938964844,293.1499938964844,0.0081142159178853,-399.0638732910156,301.6204528808594,0.5087627172470093,0.050000000745058,0.0359328836202621,290.0646667480469,297.1499938964844,293.1499938964844,0.0102409496903419,-621.94189453125,303.0001525878906,0.5087627172470093,0.050000000745058,0.048650212585926,291.1913452148437,297.1499938964844,293.1499938964844,0.0054565877653658,-1891.7764892578125,299.2406311035156,0.5087627172470093,0.050000000745058,0.2307756692171096,292.5296630859375,291.1499938964844,251.4499969482422,250.9701385498047,279.13702392578125,291.18609619140625,292.6339416503906,1.0,0.1689648181200027,0.0154630085453391,0.0154630085453391,0.9911561608314514,1.0,-0.4922645390033722,1.709991352072393e-06,0.4922628402709961,-0.1493709087371826,0.0,0.0,0.5672227144241333,33.85115432739258,25.0,580.73046875,-7353.8271484375,35.19424057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5486145019531,307.4232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,25260.07421875,20160.0,0.0,0.0,0.2318310290575027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.817112147808075,0.8171219229698181,-9.76698811427923e-06,0.0,0.0002352790179429,0.0,0.0,92.15960693359376,0.0,0.0,0.0,0.5069098472595215,4.0,0.0,1.0
627780,290.4178466796875,297.1499938964844,293.1499938964844,0.0095732221379876,-563.3685913085938,302.786376953125,0.5141703486442566,0.050000000745058,0.0461332090198993,290.802001953125,297.1499938964844,293.1499938964844,0.0075705177150666,-510.5574340820313,301.392822265625,0.5141703486442566,0.050000000745058,0.0485804900527,290.41632080078125,297.1499938964844,293.1499938964844,0.0090861525386571,-424.8356323242188,302.4779357910156,0.5141703486442566,0.050000000745058,0.0358813852071762,290.09539794921875,297.1499938964844,293.1499938964844,0.0117568271234631,-661.2608032226562,303.9285888671875,0.5141703486442566,0.050000000745058,0.0485804900527,291.22125244140625,297.1499938964844,293.1499938964844,0.0059006125666201,-2002.0201416015625,299.90704345703125,0.5141703486442566,0.050000000745058,0.230444923043251,292.8031616210937,291.1499938964844,251.4499969482422,250.9673767089844,279.1575927734375,291.216552734375,292.80767822265625,1.0,0.1655282527208328,0.0172585491091012,0.0172585491091012,0.99015611410141,1.0,-0.4915589988231659,2.081312686641468e-06,0.4915569126605987,-0.1491615027189254,0.0,0.0,0.3243298828601837,32.08103942871094,25.0,85.6481704711914,-6385.2138671875,33.6444206237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8298034667969,306.45819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,23422.6484375,20160.0,0.0,0.0,0.2309426963329315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374545574188232,0.3374606072902679,-6.027089966664789e-06,0.0,0.0002343774685868,0.0,0.0,19.8317985534668,0.0,0.0,0.0,0.3442969620227813,4.0,0.0,1.0
627840,290.4178466796875,297.1499938964844,293.1499938964844,0.0095732221379876,-563.3685913085938,302.786376953125,0.5141703486442566,0.050000000745058,0.0461332090198993,290.802001953125,297.1499938964844,293.1499938964844,0.0075705177150666,-510.5574340820313,301.392822265625,0.5141703486442566,0.050000000745058,0.0485804900527,290.41632080078125,297.1499938964844,293.1499938964844,0.0090861525386571,-424.8356323242188,302.4779357910156,0.5141703486442566,0.050000000745058,0.0358813852071762,290.09539794921875,297.1499938964844,293.1499938964844,0.0117568271234631,-661.2608032226562,303.9285888671875,0.5141703486442566,0.050000000745058,0.0485804900527,291.22125244140625,297.1499938964844,293.1499938964844,0.0059006125666201,-2002.0201416015625,299.90704345703125,0.5141703486442566,0.050000000745058,0.230444923043251,292.8031616210937,291.1499938964844,251.4499969482422,250.9673767089844,279.1575927734375,291.216552734375,292.80767822265625,1.0,0.1655282527208328,0.0172585491091012,0.0172585491091012,0.99015611410141,1.0,-0.4915589988231659,2.081312686641468e-06,0.4915569126605987,-0.1491615027189254,0.0,0.0,0.3243298828601837,32.08103942871094,25.0,85.6481704711914,-6385.2138671875,33.6444206237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8298034667969,306.45819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,23422.6484375,20160.0,0.0,0.0,0.2309426963329315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374545574188232,0.3374606072902679,-6.027089966664789e-06,0.0,0.0002343774685868,0.0,0.0,19.8317985534668,0.0,0.0,0.0,0.3442969620227813,4.0,0.0,1.0
627900,290.433349609375,297.1499938964844,293.1499938964844,0.0103062549605965,-589.0756225585938,303.1746826171875,0.5182965397834778,0.050000000745058,0.0460867770016193,290.8131408691406,297.1499938964844,293.1499938964844,0.0080440370365977,-534.01708984375,301.72479248046875,0.5182965397834778,0.050000000745058,0.0485315956175327,290.431396484375,297.1499938964844,293.1499938964844,0.009770268574357,-444.7940368652344,302.86651611328125,0.5182965397834778,0.050000000745058,0.0358452685177326,290.1114501953125,297.1499938964844,293.1499938964844,0.015974162146449,-794.6986694335938,304.0595397949219,0.5574947595596313,0.0754368305206298,0.058019034564495,291.23486328125,297.1499938964844,293.1499938964844,0.0061952569521963,-2090.02490234375,300.1610717773437,0.5182965397834778,0.050000000745058,0.2302129864692688,292.7512512207031,291.1499938964844,251.4499969482422,250.9659423828125,279.193603515625,291.2304992675781,292.6734313964844,1.0,0.1641994416713714,0.0216959435492753,0.0216959435492753,0.9896560907363892,1.0,-0.5024392604827881,3.23253561873571e-06,0.5024359822273254,-0.151814728975296,0.0,0.0,0.2214343100786209,30.92245864868164,25.0,-329.2386474609375,-5702.66943359375,33.70997619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5708312988281,305.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,21992.267578125,19080.0,0.0,0.0,0.2274423390626907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129080295562744,0.2129133492708206,-5.328441602614475e-06,0.0,0.0002308250550413,0.0,0.0,10.633930206298828,0.0,0.0,0.0,0.2968948483467102,4.0,0.0,1.0
627960,290.4481506347656,297.1499938964844,293.1499938964844,0.0113145327195525,-625.050537109375,303.55377197265625,0.5261722207069397,0.050000000745058,0.0460064783692359,290.8236694335937,297.1499938964844,293.1499938964844,0.0086677586659789,-566.7283325195312,302.022705078125,0.5261722207069397,0.050000000745058,0.0484470389783382,290.4457702636719,297.1499938964844,293.1499938964844,0.0106996772810816,-472.5037841796875,303.2407531738281,0.5261722207069397,0.050000000745058,0.0357828177511692,290.1484375,297.1499938964844,293.1499938964844,0.0362845361232757,-1221.81298828125,304.0387878417969,0.654630720615387,0.106686383485794,0.0873003229498863,291.2481384277344,297.1499938964844,293.1499938964844,0.0065691880881786,-2213.08642578125,300.3524169921875,0.5261722207069397,0.050000000745058,0.229811891913414,292.5084228515625,291.1499938964844,251.4499969482422,250.9644775390625,279.3790283203125,291.2440795898437,292.3326721191406,1.0,0.1634434908628463,0.046710055321455,0.046710055321455,0.9891561269760132,1.0,-0.5368224382400513,4.022055873065256e-05,0.5367822647094727,-0.1595669835805893,0.0,0.0,0.1531666368246078,29.04361724853516,28.0,-845.649658203125,-5135.82177734375,35.39632797241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36602783203125,304.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,20129.02734375,19080.0,0.0,0.0,0.2218645960092544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453326791524887,0.1453374475240707,-4.767665814142674e-06,0.0,0.0002251643600175,0.0,0.0,6.393243312835693,0.0,0.0,0.0,0.2897378802299499,4.0,0.0,1.0
628020,290.4780578613281,297.1499938964844,293.1499938964844,0.0208181478083133,-853.6602783203125,304.08966064453125,0.5677441954612732,0.0690383315086364,0.0516716241836547,290.8434143066406,297.1499938964844,293.1499938964844,0.0105038955807685,-658.1729125976562,302.5914306640625,0.5404865741729736,0.050000000745058,0.0483165793120861,290.4737243652344,297.1499938964844,293.1499938964844,0.0136118289083242,-549.3424072265625,304.021484375,0.5404865741729736,0.050000000745058,0.0356864593923091,290.2687683105469,297.1499938964844,293.1499938964844,0.083908312022686,-2111.93896484375,303.9974975585937,0.7827755212783813,0.1584150195121765,0.1389641314744949,291.2764587402344,297.1499938964844,293.1499938964844,0.0075927316211164,-2558.349365234375,300.610595703125,0.5404865741729736,0.050000000745058,0.2291930466890335,291.513671875,291.1499938964844,251.4499969482422,250.9614715576172,279.7669677734375,291.27252197265625,291.31024169921875,1.0,0.1642895489931106,0.1279494911432266,0.1279494911432266,0.9881561398506165,1.0,-0.6045998930931091,0.0091304183006286,0.5954694747924805,-0.165022388100624,0.0,0.0,0.1661482751369476,26.287273406982425,31.0,-1290.0479736328125,-5226.14306640625,39.69578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1158447265625,304.0362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,19208.142578125,19080.0,0.0,0.0,0.2040534764528274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123593233525753,0.1235977560281753,-4.521592018136289e-06,0.0,0.0002070883492706,0.0,0.0,5.136256694793701,0.0,0.0,0.0,0.2817008793354034,4.0,0.0,1.0
628080,290.4780578613281,297.1499938964844,293.1499938964844,0.0208181478083133,-853.6602783203125,304.08966064453125,0.5677441954612732,0.0690383315086364,0.0516716241836547,290.8434143066406,297.1499938964844,293.1499938964844,0.0105038955807685,-658.1729125976562,302.5914306640625,0.5404865741729736,0.050000000745058,0.0483165793120861,290.4737243652344,297.1499938964844,293.1499938964844,0.0136118289083242,-549.3424072265625,304.021484375,0.5404865741729736,0.050000000745058,0.0356864593923091,290.2687683105469,297.1499938964844,293.1499938964844,0.083908312022686,-2111.93896484375,303.9974975585937,0.7827755212783813,0.1584150195121765,0.1389641314744949,291.2764587402344,297.1499938964844,293.1499938964844,0.0075927316211164,-2558.349365234375,300.610595703125,0.5404865741729736,0.050000000745058,0.2291930466890335,291.513671875,291.1499938964844,251.4499969482422,250.9614715576172,279.7669677734375,291.27252197265625,291.31024169921875,1.0,0.1642895489931106,0.1279494911432266,0.1279494911432266,0.9881561398506165,1.0,-0.6045998930931091,0.0091304183006286,0.5954694747924805,-0.165022388100624,0.0,0.0,0.1661482751369476,26.287273406982425,31.0,-1290.0479736328125,-5226.14306640625,39.69578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1158447265625,304.0362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,19208.142578125,19080.0,0.0,0.0,0.2040534764528274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123593233525753,0.1235977560281753,-4.521592018136289e-06,0.0,0.0002070883492706,0.0,0.0,5.136256694793701,0.0,0.0,0.0,0.2817008793354034,4.0,0.0,1.0
628140,290.5811462402344,297.1499938964844,293.1499938964844,0.0578746162354946,-1540.0457763671875,304.0468139648437,0.739304780960083,0.1160248517990112,0.095444343984127,290.8644104003906,297.1499938964844,293.1499938964844,0.0126003501936793,-738.06201171875,303.27215576171875,0.573849081993103,0.050000000745058,0.0480862967669963,290.53082275390625,297.1499938964844,293.1499938964844,0.0425338074564933,-997.2254638671876,304.0661315917969,0.6960226893424988,0.1004425659775734,0.0617279559373855,290.4042053222656,297.1499938964844,293.1499938964844,0.1256851553916931,-2936.815185546875,303.9790344238281,0.9005326628684998,0.2039598524570465,0.1829083263874054,291.3121337890625,297.1499938964844,293.1499938964844,0.0086012687534093,-2853.33740234375,300.9706420898437,0.573849081993103,0.050000000745058,0.2281007021665573,290.7266845703125,291.1499938964844,251.4499969482422,250.9583740234375,280.4588623046875,291.30780029296875,290.65478515625,1.0,0.1688141822814941,0.2914408445358276,0.2914408445358276,0.9871561527252196,1.0,-0.7395226359367371,0.0768344104290008,0.6626881957054138,-0.1236685141921043,0.0,0.0,0.2808660864830017,21.674747467041016,34.0,-828.977783203125,-6831.60986328125,50.36038589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5423583984375,306.3407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18843.34375,18000.0,0.0,0.0,0.1827595382928848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801736801862716,0.1801782250404358,-4.5442161535902414e-06,0.0,0.0001854776928666,0.0,0.0,7.634006500244141,0.0,0.0,0.0,0.2746655941009521,4.0,0.0,1.0
628200,290.5811462402344,297.1499938964844,293.1499938964844,0.0578746162354946,-1540.0457763671875,304.0468139648437,0.739304780960083,0.1160248517990112,0.095444343984127,290.8644104003906,297.1499938964844,293.1499938964844,0.0126003501936793,-738.06201171875,303.27215576171875,0.573849081993103,0.050000000745058,0.0480862967669963,290.53082275390625,297.1499938964844,293.1499938964844,0.0425338074564933,-997.2254638671876,304.0661315917969,0.6960226893424988,0.1004425659775734,0.0617279559373855,290.4042053222656,297.1499938964844,293.1499938964844,0.1256851553916931,-2936.815185546875,303.9790344238281,0.9005326628684998,0.2039598524570465,0.1829083263874054,291.3121337890625,297.1499938964844,293.1499938964844,0.0086012687534093,-2853.33740234375,300.9706420898437,0.573849081993103,0.050000000745058,0.2281007021665573,290.7266845703125,291.1499938964844,251.4499969482422,250.9583740234375,280.4588623046875,291.30780029296875,290.65478515625,1.0,0.1688141822814941,0.2914408445358276,0.2914408445358276,0.9871561527252196,1.0,-0.7395226359367371,0.0768344104290008,0.6626881957054138,-0.1236685141921043,0.0,0.0,0.2808660864830017,21.674747467041016,34.0,-828.977783203125,-6831.60986328125,50.36038589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5423583984375,306.3407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18843.34375,18000.0,0.0,0.0,0.1827595382928848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801736801862716,0.1801782250404358,-4.5442161535902414e-06,0.0,0.0001854776928666,0.0,0.0,7.634006500244141,0.0,0.0,0.0,0.2746655941009521,4.0,0.0,1.0
628260,290.7244873046875,297.1499938964844,293.1499938964844,0.0883000269532203,-2095.304443359375,304.03131103515625,0.8490798473358154,0.1520678400993347,0.1292425245046615,290.8893737792969,297.1499938964844,293.1499938964844,0.0144940940663218,-784.0870361328125,304.02496337890625,0.6006714105606079,0.050000000745058,0.0479449741542339,290.65069580078125,297.1499938964844,293.1499938964844,0.0798678025603294,-1506.808837890625,304.0331726074219,0.8283619284629822,0.1425515711307525,0.0929343849420547,290.5374450683594,297.1499938964844,293.1499938964844,0.1511383205652237,-3400.87109375,303.9969177246094,0.9870915412902832,0.2464842647314071,0.2102653533220291,291.3614196777344,297.1499938964844,293.1499938964844,0.0093412119895219,-3007.430908203125,301.470947265625,0.6006714105606079,0.050000000745058,0.2274303138256073,290.6066589355469,291.1499938964844,251.4499969482422,250.9552154541016,280.6077880859375,291.3565979003906,290.6240539550781,1.0,0.1762459874153137,0.4622842371463775,0.4622842371463775,0.9870154857635498,1.0,-0.8494196534156799,0.2306870371103286,0.6187326312065125,0.0099765183404088,0.0,0.0,0.3687378168106079,19.234010696411133,37.0,-151.25518798828125,-8552.3173828125,62.66402816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7830505371094,307.8051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17664.84765625,18000.0,0.0,0.0,0.1699139028787613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580362856388092,0.2580407261848449,-4.465763140615309e-06,0.0,0.0001724410103633,0.0,0.0,11.069291114807127,0.0,0.0,0.0,0.29780974984169,4.0,0.0,1.0
628320,290.7244873046875,297.1499938964844,293.1499938964844,0.0883000269532203,-2095.304443359375,304.03131103515625,0.8490798473358154,0.1520678400993347,0.1292425245046615,290.8893737792969,297.1499938964844,293.1499938964844,0.0144940940663218,-784.0870361328125,304.02496337890625,0.6006714105606079,0.050000000745058,0.0479449741542339,290.65069580078125,297.1499938964844,293.1499938964844,0.0798678025603294,-1506.808837890625,304.0331726074219,0.8283619284629822,0.1425515711307525,0.0929343849420547,290.5374450683594,297.1499938964844,293.1499938964844,0.1511383205652237,-3400.87109375,303.9969177246094,0.9870915412902832,0.2464842647314071,0.2102653533220291,291.3614196777344,297.1499938964844,293.1499938964844,0.0093412119895219,-3007.430908203125,301.470947265625,0.6006714105606079,0.050000000745058,0.2274303138256073,290.6066589355469,291.1499938964844,251.4499969482422,250.9552154541016,280.6077880859375,291.3565979003906,290.6240539550781,1.0,0.1762459874153137,0.4622842371463775,0.4622842371463775,0.9870154857635498,1.0,-0.8494196534156799,0.2306870371103286,0.6187326312065125,0.0099765183404088,0.0,0.0,0.3687378168106079,19.234010696411133,37.0,-151.25518798828125,-8552.3173828125,62.66402816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7830505371094,307.8051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17664.84765625,18000.0,0.0,0.0,0.1699139028787613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580362856388092,0.2580407261848449,-4.465763140615309e-06,0.0,0.0001724410103633,0.0,0.0,11.069291114807127,0.0,0.0,0.0,0.29780974984169,4.0,0.0,1.0
628380,290.8688659667969,297.1499938964844,293.1499938964844,0.1146131306886673,-2584.519775390625,304.0270080566406,0.929865062236786,0.1842444688081741,0.1588305830955505,290.9375305175781,297.1499938964844,293.1499938964844,0.0358380377292633,-1236.5389404296875,304.0964660644531,0.7151041626930237,0.0905131474137306,0.0758201777935028,290.78125,297.1499938964844,293.1499938964844,0.1097011342644691,-1941.2568359375,304.02252197265625,0.9174801111221312,0.1794126480817794,0.1193410530686378,290.6028137207031,297.1499938964844,293.1499938964844,0.1385885924100875,-3160.35498046875,304.0688781738281,0.9791735410690308,0.2992546856403351,0.1935764551162719,291.4181823730469,297.1499938964844,293.1499938964844,0.0100888218730688,-3147.37451171875,301.9513854980469,0.6123742461204529,0.050000000745058,0.2271744012832641,290.56884765625,291.1499938964844,251.4499969482422,250.95204162597656,279.79833984375,291.4135131835937,290.5516967773437,1.0,0.1850980967283249,0.4813989698886871,0.4813989698886871,0.9868748784065248,1.0,-0.9297271370887756,0.2712012529373169,0.6585258841514587,0.0356271788477897,0.0,0.0,0.4451186060905456,18.7572021484375,57.0,-120.64100646972656,-9947.5322265625,75.36865997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1239318847656,307.96051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17481.662109375,18000.0,0.0,0.0,0.1670675724744796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343779444694519,0.3343826234340668,-4.672055638366146e-06,0.0,0.0001695523387752,0.0,0.0,15.518805503845217,0.0,0.0,0.0,0.3165520131587982,4.0,0.0,1.0
628440,290.8688659667969,297.1499938964844,293.1499938964844,0.1146131306886673,-2584.519775390625,304.0270080566406,0.929865062236786,0.1842444688081741,0.1588305830955505,290.9375305175781,297.1499938964844,293.1499938964844,0.0358380377292633,-1236.5389404296875,304.0964660644531,0.7151041626930237,0.0905131474137306,0.0758201777935028,290.78125,297.1499938964844,293.1499938964844,0.1097011342644691,-1941.2568359375,304.02252197265625,0.9174801111221312,0.1794126480817794,0.1193410530686378,290.6028137207031,297.1499938964844,293.1499938964844,0.1385885924100875,-3160.35498046875,304.0688781738281,0.9791735410690308,0.2992546856403351,0.1935764551162719,291.4181823730469,297.1499938964844,293.1499938964844,0.0100888218730688,-3147.37451171875,301.9513854980469,0.6123742461204529,0.050000000745058,0.2271744012832641,290.56884765625,291.1499938964844,251.4499969482422,250.95204162597656,279.79833984375,291.4135131835937,290.5516967773437,1.0,0.1850980967283249,0.4813989698886871,0.4813989698886871,0.9868748784065248,1.0,-0.9297271370887756,0.2712012529373169,0.6585258841514587,0.0356271788477897,0.0,0.0,0.4451186060905456,18.7572021484375,57.0,-120.64100646972656,-9947.5322265625,75.36865997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1239318847656,307.96051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17481.662109375,18000.0,0.0,0.0,0.1670675724744796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343779444694519,0.3343826234340668,-4.672055638366146e-06,0.0,0.0001695523387752,0.0,0.0,15.518805503845217,0.0,0.0,0.0,0.3165520131587982,4.0,0.0,1.0
628500,290.9393310546875,297.1499938964844,293.1499938964844,0.1276310980319976,-2818.23291015625,304.0257263183594,0.9607948064804076,0.199306383728981,0.172634869813919,290.9861145019531,297.1499938964844,293.1499938964844,0.0541036389768123,-1553.9676513671875,304.0732116699219,0.7690472602844238,0.109011560678482,0.0948763638734817,290.8457336425781,297.1499938964844,293.1499938964844,0.124410405755043,-2148.435546875,304.0189819335937,0.9541643857955932,0.1967522352933883,0.1316730827093124,290.6163635253906,297.1499938964844,293.1499938964844,0.1382419764995575,-3152.312255859375,304.0839233398437,0.9784530401229858,0.328858733177185,0.1922632306814193,291.4471740722656,297.1499938964844,293.1499938964844,0.0105044227093458,-3221.708251953125,302.1781005859375,0.6132749319076538,0.050000000745058,0.2271540910005569,290.5192565917969,291.1499938964844,251.4499969482422,250.9504547119141,279.5772399902344,291.44268798828125,290.5130615234375,1.0,0.1930420100688934,0.4858248829841614,0.4858248829841614,0.9868045449256896,1.0,-0.982357919216156,0.2922140657901764,0.6901438236236572,0.0467884838581085,0.0,0.0,0.4923834502696991,19.265356063842773,57.0,-82.73580932617188,-10767.6953125,86.09605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5494689941406,307.9640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17240.90234375,18000.0,0.0,0.0,0.1694126427173614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3936471939086914,0.3936520516872406,-4.860875378653873e-06,0.0,0.0001719322899589,0.0,0.0,19.560327529907227,0.0,0.0,0.0,0.3331869840621948,4.0,0.0,1.0
628560,291.00836181640625,297.1499938964844,293.1499938964844,0.1401886940002441,-3038.257568359375,304.0255126953125,0.9763914346694946,0.2137506008148193,0.1858911514282226,291.0427551269531,297.1499938964844,293.1499938964844,0.0687360167503357,-1824.1422119140625,304.0606994628906,0.8053120970726013,0.1253042668104171,0.1113280802965164,290.9091491699219,297.1499938964844,293.1499938964844,0.1387610137462616,-2345.1005859375,304.0167236328125,0.9742748141288756,0.2134855687618255,0.1435762196779251,290.6351013183594,297.1499938964844,293.1499938964844,0.1452174931764602,-3279.388916015625,304.08306884765625,0.9823921322822572,0.3572800159454345,0.199802279472351,291.4765930175781,297.1499938964844,293.1499938964844,0.0109182009473443,-3289.282958984375,302.4036560058594,0.6080309152603149,0.050000000745058,0.2272637784481048,290.5012512207031,291.1499938964844,251.4499969482422,250.94888305664065,279.426513671875,291.4723205566406,290.4982604980469,1.0,0.203001469373703,0.4881091713905334,0.4881091713905334,0.9878008961677552,1.0,-1.0414750576019287,0.3140704333782196,0.7274046540260315,0.0575509183108806,0.0,0.0,0.5375291705131531,20.57952308654785,77.0,-52.88951873779297,-11558.015625,100.6803207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8324890136719,307.8072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17037.2421875,18000.0,0.0,0.0,0.1744827479124069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4613185822963714,0.4613237380981445,-5.151736331754364e-06,0.0,0.0001770778035279,0.0,0.0,25.1087646484375,0.0,0.0,0.0,0.3540100753307342,4.0,0.0,1.0
628620,291.1424255371094,297.1499938964844,293.1499938964844,0.1651830673217773,-3464.4541015625,304.0253295898437,0.9797492027282716,0.2408231794834137,0.2108259499073028,291.16522216796875,297.1499938964844,293.1499938964844,0.0929826125502586,-2299.536376953125,304.0503845214844,0.8346000909805298,0.1538831740617752,0.1396815925836563,291.03277587890625,297.1499938964844,293.1499938964844,0.1676301211118698,-2728.40234375,304.0130310058594,0.983594000339508,0.2451900243759155,0.1661858260631561,290.7077941894531,297.1499938964844,293.1499938964844,0.1780565530061721,-3867.267578125,304.0497131347656,0.9950677156448364,0.4063691794872284,0.2349445521831512,291.53814697265625,297.1499938964844,293.1499938964844,0.011832408607006,-3433.06298828125,302.82879638671875,0.5828725099563599,0.050000000745058,0.2278493046760559,290.4319152832031,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341491699219,290.42010498046875,1.0,0.2282552868127823,0.4882553517818451,0.4882553517818451,0.989793598651886,1.0,-1.1754443645477295,0.3606786131858825,0.8147657513618469,0.0786458477377891,0.0,0.0,0.6366742849349976,25.503080368041992,97.0,-102.00115203857422,-13036.4833984375,143.30470275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1146545410156,307.100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,16490.306640625,18000.0,0.0,0.0,0.1922710686922073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6245437860488892,0.6245498657226562,-6.097880486777285e-06,0.0,0.0001951306912815,0.0,0.0,43.37033462524414,0.0,0.0,0.0,0.4117464125156402,4.0,0.0,1.0
628680,291.1424255371094,297.1499938964844,293.1499938964844,0.1651830673217773,-3464.4541015625,304.0253295898437,0.9797492027282716,0.2408231794834137,0.2108259499073028,291.16522216796875,297.1499938964844,293.1499938964844,0.0929826125502586,-2299.536376953125,304.0503845214844,0.8346000909805298,0.1538831740617752,0.1396815925836563,291.03277587890625,297.1499938964844,293.1499938964844,0.1676301211118698,-2728.40234375,304.0130310058594,0.983594000339508,0.2451900243759155,0.1661858260631561,290.7077941894531,297.1499938964844,293.1499938964844,0.1780565530061721,-3867.267578125,304.0497131347656,0.9950677156448364,0.4063691794872284,0.2349445521831512,291.53814697265625,297.1499938964844,293.1499938964844,0.011832408607006,-3433.06298828125,302.82879638671875,0.5828725099563599,0.050000000745058,0.2278493046760559,290.4319152832031,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341491699219,290.42010498046875,1.0,0.2282552868127823,0.4882553517818451,0.4882553517818451,0.989793598651886,1.0,-1.1754443645477295,0.3606786131858825,0.8147657513618469,0.0786458477377891,0.0,0.0,0.6366742849349976,25.503080368041992,97.0,-102.00115203857422,-13036.4833984375,143.30470275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1146545410156,307.100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,16490.306640625,18000.0,0.0,0.0,0.1922710686922073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6245437860488892,0.6245498657226562,-6.097880486777285e-06,0.0,0.0001951306912815,0.0,0.0,43.37033462524414,0.0,0.0,0.0,0.4117464125156402,4.0,0.0,1.0
628740,291.2715759277344,297.1499938964844,293.1499938964844,0.1905422806739807,-3883.84130859375,304.02459716796875,0.9565219879150392,0.2654989957809448,0.2337137907743454,291.29180908203125,297.1499938964844,293.1499938964844,0.1150692105293273,-2731.720703125,304.046875,0.8307337760925293,0.1785138994455337,0.1641190350055694,291.1525573730469,297.1499938964844,293.1499938964844,0.1972656995058059,-3108.031982421875,304.0093078613281,0.966358721256256,0.2745454311370849,0.1872383654117584,290.8302001953125,297.1499938964844,293.1499938964844,0.2291937619447708,-4742.8701171875,303.997802734375,0.9990000128746032,0.4435185194015503,0.2859987020492553,291.6048889160156,297.1499938964844,293.1499938964844,0.012927396222949,-3598.77294921875,303.214111328125,0.543465793132782,0.050000000745058,0.229060098528862,290.28057861328125,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6010131835937,290.26348876953125,1.0,0.259084016084671,0.4849857985973358,0.4849857985973358,0.9917863011360168,1.0,-1.3202390670776367,0.409319519996643,0.9109195470809937,0.0990939736366272,0.0,0.0,0.7616878151893616,34.15635681152344,117.0,-193.325424194336,-14424.6884765625,207.5031280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2048645019531,306.1282653808594,278.1499938964844,0.0,18000.0,313.1499938964844,15624.203125,18000.0,0.0,0.0,0.2193048447370529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8490931391716003,0.8491010665893555,-7.911424290796276e-06,0.0,0.000222566537559,0.0,0.0,83.1288070678711,0.0,0.0,0.0,0.5044006705284119,4.0,0.0,1.0
628800,291.2715759277344,297.1499938964844,293.1499938964844,0.1905422806739807,-3883.84130859375,304.02459716796875,0.9565219879150392,0.2654989957809448,0.2337137907743454,291.29180908203125,297.1499938964844,293.1499938964844,0.1150692105293273,-2731.720703125,304.046875,0.8307337760925293,0.1785138994455337,0.1641190350055694,291.1525573730469,297.1499938964844,293.1499938964844,0.1972656995058059,-3108.031982421875,304.0093078613281,0.966358721256256,0.2745454311370849,0.1872383654117584,290.8302001953125,297.1499938964844,293.1499938964844,0.2291937619447708,-4742.8701171875,303.997802734375,0.9990000128746032,0.4435185194015503,0.2859987020492553,291.6048889160156,297.1499938964844,293.1499938964844,0.012927396222949,-3598.77294921875,303.214111328125,0.543465793132782,0.050000000745058,0.229060098528862,290.28057861328125,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6010131835937,290.26348876953125,1.0,0.259084016084671,0.4849857985973358,0.4849857985973358,0.9917863011360168,1.0,-1.3202390670776367,0.409319519996643,0.9109195470809937,0.0990939736366272,0.0,0.0,0.7616878151893616,34.15635681152344,117.0,-193.325424194336,-14424.6884765625,207.5031280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2048645019531,306.1282653808594,278.1499938964844,0.0,18000.0,313.1499938964844,15624.203125,18000.0,0.0,0.0,0.2193048447370529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8490931391716003,0.8491010665893555,-7.911424290796276e-06,0.0,0.000222566537559,0.0,0.0,83.1288070678711,0.0,0.0,0.0,0.5044006705284119,4.0,0.0,1.0
628860,291.39599609375,297.1499938964844,293.1499938964844,0.2167602479457855,-4306.11669921875,304.02264404296875,0.9191893935203552,0.2878578007221222,0.2546253800392151,291.4205627441406,297.1499938964844,293.1499938964844,0.1365954428911209,-3137.7470703125,304.04541015625,0.8128381371498108,0.1994994580745697,0.1852365434169769,291.2687683105469,297.1499938964844,293.1499938964844,0.2281933277845382,-3492.10400390625,304.00457763671875,0.9347094893455504,0.3015843331813812,0.2067596763372421,290.9877319335937,297.1499938964844,293.1499938964844,0.2950983941555023,-5815.55126953125,303.9384460449219,0.9990000128746032,0.4704215824604034,0.3459952771663666,291.67730712890625,297.1499938964844,293.1499938964844,0.0142698446288704,-3792.014892578125,303.56170654296875,0.5056933760643005,0.050000000745058,0.2309524714946746,290.0394897460937,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.673583984375,290.0142822265625,1.0,0.293489396572113,0.480131447315216,0.480131447315216,0.9930283427238464,1.0,-1.4684213399887085,0.4585215151309967,1.0098998546600342,0.1186758279800415,0.0,0.0,0.9241226315498352,46.78231430053711,137.0,-322.4401550292969,-15554.181640625,296.8315734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3343505859375,304.982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,15107.59375,18000.0,0.0,0.0,0.2535861730575561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1117541790008545,1.1117650270462036,-1.0922157343884464e-05,0.0,0.0002573577221482,0.0,0.0,159.98594665527344,0.0,0.0,0.0,0.6242022514343262,4.0,0.0,1.0
628920,291.39599609375,297.1499938964844,293.1499938964844,0.2167602479457855,-4306.11669921875,304.02264404296875,0.9191893935203552,0.2878578007221222,0.2546253800392151,291.4205627441406,297.1499938964844,293.1499938964844,0.1365954428911209,-3137.7470703125,304.04541015625,0.8128381371498108,0.1994994580745697,0.1852365434169769,291.2687683105469,297.1499938964844,293.1499938964844,0.2281933277845382,-3492.10400390625,304.00457763671875,0.9347094893455504,0.3015843331813812,0.2067596763372421,290.9877319335937,297.1499938964844,293.1499938964844,0.2950983941555023,-5815.55126953125,303.9384460449219,0.9990000128746032,0.4704215824604034,0.3459952771663666,291.67730712890625,297.1499938964844,293.1499938964844,0.0142698446288704,-3792.014892578125,303.56170654296875,0.5056933760643005,0.050000000745058,0.2309524714946746,290.0394897460937,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.673583984375,290.0142822265625,1.0,0.293489396572113,0.480131447315216,0.480131447315216,0.9930283427238464,1.0,-1.4684213399887085,0.4585215151309967,1.0098998546600342,0.1186758279800415,0.0,0.0,0.9241226315498352,46.78231430053711,137.0,-322.4401550292969,-15554.181640625,296.8315734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3343505859375,304.982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,15107.59375,18000.0,0.0,0.0,0.2535861730575561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1117541790008545,1.1117650270462036,-1.0922157343884464e-05,0.0,0.0002573577221482,0.0,0.0,159.98594665527344,0.0,0.0,0.0,0.6242022514343262,4.0,0.0,1.0
628980,291.5154113769531,297.1499938964844,293.1499938964844,0.2453030496835708,-4755.5869140625,304.01739501953125,0.8861492872238159,0.3080789446830749,0.2736892700195312,291.5482177734375,297.1499938964844,293.1499938964844,0.1584666520357132,-3538.736572265625,304.0437316894531,0.7904981970787048,0.2174253910779953,0.2032845169305801,291.3812561035156,297.1499938964844,293.1499938964844,0.2619924247264862,-3900.6943359375,303.99658203125,0.9029150009155272,0.3264369368553161,0.2248154729604721,291.17022705078125,297.1499938964844,293.1499938964844,0.3774058818817138,-7089.63037109375,303.8716125488281,0.9990000128746032,0.4882544279098511,0.4122282564640045,291.7549743652344,297.1499938964844,293.1499938964844,0.0160122644156217,-4029.772216796875,303.8745422363281,0.4759704768657684,0.050000000745058,0.233459934592247,289.655517578125,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513732910156,289.6185302734375,1.0,0.3297209143638611,0.4747150242328644,0.4747150242328644,0.994270384311676,1.0,-1.6171705722808838,0.5078123807907104,1.1093581914901731,0.1374994069337844,0.0,0.0,1.0,63.00682067871094,157.0,-516.6207885742188,-16238.1240234375,413.7651672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7480163574219,303.7581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,16335.123046875,18000.0,0.0,0.0,0.2920252084732055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2987397909164429,1.2987537384033203,-1.393680304317968e-05,0.0,0.0002963684673886,0.0,0.0,243.6493682861328,0.0,0.0,0.0,0.7119817733764648,4.0,0.0,1.0
629040,291.5154113769531,297.1499938964844,293.1499938964844,0.2453030496835708,-4755.5869140625,304.01739501953125,0.8861492872238159,0.3080789446830749,0.2736892700195312,291.5482177734375,297.1499938964844,293.1499938964844,0.1584666520357132,-3538.736572265625,304.0437316894531,0.7904981970787048,0.2174253910779953,0.2032845169305801,291.3812561035156,297.1499938964844,293.1499938964844,0.2619924247264862,-3900.6943359375,303.99658203125,0.9029150009155272,0.3264369368553161,0.2248154729604721,291.17022705078125,297.1499938964844,293.1499938964844,0.3774058818817138,-7089.63037109375,303.8716125488281,0.9990000128746032,0.4882544279098511,0.4122282564640045,291.7549743652344,297.1499938964844,293.1499938964844,0.0160122644156217,-4029.772216796875,303.8745422363281,0.4759704768657684,0.050000000745058,0.233459934592247,289.655517578125,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513732910156,289.6185302734375,1.0,0.3297209143638611,0.4747150242328644,0.4747150242328644,0.994270384311676,1.0,-1.6171705722808838,0.5078123807907104,1.1093581914901731,0.1374994069337844,0.0,0.0,1.0,63.00682067871094,157.0,-516.6207885742188,-16238.1240234375,413.7651672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7480163574219,303.7581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,16335.123046875,18000.0,0.0,0.0,0.2920252084732055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2987397909164429,1.2987537384033203,-1.393680304317968e-05,0.0,0.0002963684673886,0.0,0.0,243.6493682861328,0.0,0.0,0.0,0.7119817733764648,4.0,0.0,1.0
629100,291.5730895996094,297.1499938964844,293.1499938964844,0.2611414194107055,-5001.0751953125,304.0126953125,0.8720521330833435,0.3174594640731811,0.2825844287872314,291.6092529296875,297.1499938964844,293.1499938964844,0.1703386604785919,-3752.566650390625,304.0414733886719,0.7800203561782837,0.2257305085659027,0.2116210609674453,291.4359436035156,297.1499938964844,293.1499938964844,0.2807367146015167,-4123.05126953125,303.9903869628906,0.8899775743484497,0.3381024003028869,0.2333282381296157,291.2674560546875,297.1499938964844,293.1499938964844,0.4250606596469879,-7800.5703125,303.8355712890625,0.9990000128746032,0.4942462742328644,0.4461967647075653,291.7955017089844,297.1499938964844,293.1499938964844,0.0171104948967695,-4172.4580078125,304.0199584960937,0.458534836769104,0.050000000745058,0.2349161952733993,289.3865966796875,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,291.7919616699219,289.3456726074219,1.0,0.3480413258075714,0.4720085561275482,0.4720085561275482,0.9948914051055908,1.0,-1.6906088590621948,0.5321999788284302,1.158408761024475,0.1465891003608703,0.0,0.0,1.0,72.2991943359375,157.0,-632.1513061523438,-16420.375,482.6584167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1409606933594,303.1893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17095.123046875,19080.0,0.0,0.0,0.3115302324295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3298017978668213,1.329816460609436,-1.4604482203139924e-05,0.0,0.0003161635540891,0.0,0.0,261.46929931640625,0.0,0.0,0.0,0.7424691915512085,4.0,0.0,1.0
629160,291.62921142578125,297.1499938964844,293.1499938964844,0.277163028717041,-5245.5380859375,304.008544921875,0.8565677404403687,0.3264118432998657,0.2911384999752044,291.6680908203125,297.1499938964844,293.1499938964844,0.182385042309761,-3966.0537109375,304.039306640625,0.76787269115448,0.2336919903755188,0.2196708917617797,291.4894104003906,297.1499938964844,293.1499938964844,0.2997960746288299,-4345.2919921875,303.9847717285156,0.8752040266990662,0.3493161499500274,0.2415588945150375,291.3651428222656,297.1499938964844,293.1499938964844,0.4654648303985595,-8377.8642578125,303.82049560546875,0.99261075258255,0.4989070892333984,0.4707294702529907,291.8368225097656,297.1499938964844,293.1499938964844,0.0182699766010046,-4316.853515625,304.14111328125,0.4396598935127258,0.0512065216898918,0.2369357496500015,289.1156311035156,291.1499938964844,251.4499969482422,250.934326171875,279.10406494140625,291.8334350585937,289.0801086425781,1.0,0.3659756183624267,0.4697936177253723,0.4697936177253723,0.9957117438316344,1.0,-1.7524771690368652,0.5526201128959656,1.1998569965362549,0.1549259573221206,0.0,0.0,1.0,83.35195922851562,175.0,-670.608154296875,-16619.994140625,554.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6610412597656,302.7680358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18247.060546875,19080.0,0.0,0.0,0.3308497667312622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373913288116455,1.3739289045333862,-1.5589224858558737e-05,0.0,0.0003357704554218,0.0,0.0,288.3592224121094,0.0,0.0,0.0,0.7514030933380127,4.0,0.0,1.0
629220,291.7385559082031,297.1499938964844,293.1499938964844,0.3083646595478058,-5710.3720703125,304.0037536621094,0.8383821845054626,0.3427705764770508,0.3068847954273224,291.7810363769531,297.1499938964844,293.1499938964844,0.2059933692216873,-4374.4140625,304.0368957519531,0.7543240189552307,0.248330220580101,0.2345831096172332,291.5946044921875,297.1499938964844,293.1499938964844,0.3373488187789917,-4771.9375,303.97735595703125,0.858392596244812,0.370063304901123,0.2568933963775635,291.5082092285156,297.1499938964844,293.1499938964844,0.5067646503448486,-8929.6826171875,303.8603210449219,0.9661309123039246,0.5150038599967957,0.4843936860561371,291.9320068359375,297.1499938964844,293.1499938964844,0.029961846768856,-5508.40771484375,304.1242980957031,0.4648642838001251,0.0652434378862381,0.2948478162288666,288.6209716796875,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.92791748046875,288.590087890625,1.0,0.400702953338623,0.4650953412055969,0.4650953412055969,0.9973523616790771,1.0,-1.8934712409973145,0.600380539894104,1.2930908203125,0.1716880053281784,0.0,0.0,1.0,103.56617736816406,178.0,-673.013427734375,-17123.69921875,719.7258911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0947265625,302.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18848.015625,19080.0,0.0,0.0,0.3677496016025543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963556289672852,1.3963717222213743,-1.6102665540529415e-05,0.0,0.0003732190816663,0.0,0.0,302.72198486328125,0.0,0.0,0.0,0.7626639604568481,4.0,0.0,1.0
629280,291.7385559082031,297.1499938964844,293.1499938964844,0.3083646595478058,-5710.3720703125,304.0037536621094,0.8383821845054626,0.3427705764770508,0.3068847954273224,291.7810363769531,297.1499938964844,293.1499938964844,0.2059933692216873,-4374.4140625,304.0368957519531,0.7543240189552307,0.248330220580101,0.2345831096172332,291.5946044921875,297.1499938964844,293.1499938964844,0.3373488187789917,-4771.9375,303.97735595703125,0.858392596244812,0.370063304901123,0.2568933963775635,291.5082092285156,297.1499938964844,293.1499938964844,0.5067646503448486,-8929.6826171875,303.8603210449219,0.9661309123039246,0.5150038599967957,0.4843936860561371,291.9320068359375,297.1499938964844,293.1499938964844,0.029961846768856,-5508.40771484375,304.1242980957031,0.4648642838001251,0.0652434378862381,0.2948478162288666,288.6209716796875,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.92791748046875,288.590087890625,1.0,0.400702953338623,0.4650953412055969,0.4650953412055969,0.9973523616790771,1.0,-1.8934712409973145,0.600380539894104,1.2930908203125,0.1716880053281784,0.0,0.0,1.0,103.56617736816406,178.0,-673.013427734375,-17123.69921875,719.7258911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0947265625,302.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18848.015625,19080.0,0.0,0.0,0.3677496016025543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963556289672852,1.3963717222213743,-1.6102665540529415e-05,0.0,0.0003732190816663,0.0,0.0,302.72198486328125,0.0,0.0,0.0,0.7626639604568481,4.0,0.0,1.0
629340,291.8442687988281,297.1499938964844,293.1499938964844,0.3371164202690124,-6125.36376953125,304.0048217773437,0.8291330933570862,0.3570955991744995,0.3206334114074707,291.88897705078125,297.1499938964844,293.1499938964844,0.227842703461647,-4740.76318359375,304.038330078125,0.7482253313064575,0.2611237466335296,0.2476308196783065,291.6986999511719,297.1499938964844,293.1499938964844,0.3724086582660675,-5156.802734375,303.9767150878906,0.8505812287330627,0.3883626759052276,0.2704149186611175,291.6180419921875,297.1499938964844,293.1499938964844,0.5522814393043518,-9529.2939453125,303.8809509277344,0.9519404768943788,0.5343025326728821,0.5027458667755127,292.0426025390625,297.1499938964844,293.1499938964844,0.0424910522997379,-6544.74755859375,304.11248779296875,0.4788662493228912,0.0736939013004303,0.3402845561504364,288.206787109375,291.1499938964844,251.4499969482422,250.9296722412109,279.11114501953125,292.0386047363281,288.1868591308594,1.0,0.4286583364009857,0.4615574181079864,0.4615574181079864,0.9989930391311646,1.0,-2.018506050109864,0.6433682441711426,1.3751378059387207,0.1878470480442047,0.0,0.0,1.0,120.4355926513672,181.0,-566.580078125,-17695.87890625,881.4590454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9331970214844,301.9187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,19015.763671875,20160.0,0.0,0.0,0.4020342230796814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025555849075315,1.4025717973709106,-1.6245978258666582e-05,0.0,0.000408013613196,0.0,0.0,306.7723083496094,0.0,0.0,0.0,0.7807742953300476,4.0,0.0,1.0
