time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629400,291.8442687988281,297.1499938964844,293.1499938964844,0.3371164202690124,-6125.36376953125,304.0048217773437,0.8291330933570862,0.3570955991744995,0.3206334114074707,291.88897705078125,297.1499938964844,293.1499938964844,0.227842703461647,-4740.76318359375,304.038330078125,0.7482253313064575,0.2611237466335296,0.2476308196783065,291.6986999511719,297.1499938964844,293.1499938964844,0.3724086582660675,-5156.802734375,303.9767150878906,0.8505812287330627,0.3883626759052276,0.2704149186611175,291.6180419921875,297.1499938964844,293.1499938964844,0.5522814393043518,-9529.2939453125,303.8809509277344,0.9519404768943788,0.5343025326728821,0.5027458667755127,292.0426025390625,297.1499938964844,293.1499938964844,0.0424910522997379,-6544.74755859375,304.11248779296875,0.4788662493228912,0.0736939013004303,0.3402845561504364,288.206787109375,291.1499938964844,251.4499969482422,250.9296722412109,279.11114501953125,292.0386047363281,288.1868591308594,1.0,0.4286583364009857,0.4615574181079864,0.4615574181079864,0.9989930391311646,1.0,-2.018506050109864,0.6433682441711426,1.3751378059387207,0.1878470480442047,0.0,0.0,1.0,120.4355926513672,181.0,-566.580078125,-17695.87890625,881.4590454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9331970214844,301.9187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,19015.763671875,20160.0,0.0,0.0,0.4020342230796814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025555849075315,1.4025717973709106,-1.6245978258666582e-05,0.0,0.000408013613196,0.0,0.0,306.7723083496094,0.0,0.0,0.0,0.7807742953300476,4.0,0.0,1.0
629460,291.944580078125,297.1499938964844,293.1499938964844,0.3606152534484863,-6452.63623046875,304.01416015625,0.824033796787262,0.3698285520076751,0.3327521085739136,291.9911499023437,297.1499938964844,293.1499938964844,0.2457858920097351,-5031.53955078125,304.0457458496094,0.7453278303146362,0.272345632314682,0.2589589059352875,291.7989196777344,297.1499938964844,293.1499938964844,0.4017761349678039,-5467.3662109375,303.9856872558594,0.8469211459159851,0.404807835817337,0.2824451923370361,291.7171936035156,297.1499938964844,293.1499938964844,0.5918665528297424,-10032.8759765625,303.9046936035156,0.9443957805633544,0.5530015826225281,0.5209299921989441,292.14990234375,297.1499938964844,293.1499938964844,0.0511262752115726,-7261.91845703125,304.1107482910156,0.484917938709259,0.0799848511815071,0.3722509741783142,287.97381591796875,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.1463928222656,287.9639892578125,1.0,0.4512279629707336,0.4590969681739807,0.4590969681739807,0.9993958473205566,1.0,-2.1213507652282715,0.6794711947441101,1.4418795108795166,0.2015720605850219,0.0,0.0,1.0,134.47450256347656,169.0,-366.2500915527344,-18437.171875,1028.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0736389160156,302.00860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,19966.36328125,20160.0,0.0,0.0,0.4333038926124573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371850490570068,1.4372020959854126,-1.705811700958293e-05,0.0,0.0004397483717184,0.0,0.0,330.0609741210937,0.0,0.0,0.0,0.7848852872848511,4.0,0.0,1.0
629520,291.944580078125,297.1499938964844,293.1499938964844,0.3606152534484863,-6452.63623046875,304.01416015625,0.824033796787262,0.3698285520076751,0.3327521085739136,291.9911499023437,297.1499938964844,293.1499938964844,0.2457858920097351,-5031.53955078125,304.0457458496094,0.7453278303146362,0.272345632314682,0.2589589059352875,291.7989196777344,297.1499938964844,293.1499938964844,0.4017761349678039,-5467.3662109375,303.9856872558594,0.8469211459159851,0.404807835817337,0.2824451923370361,291.7171936035156,297.1499938964844,293.1499938964844,0.5918665528297424,-10032.8759765625,303.9046936035156,0.9443957805633544,0.5530015826225281,0.5209299921989441,292.14990234375,297.1499938964844,293.1499938964844,0.0511262752115726,-7261.91845703125,304.1107482910156,0.484917938709259,0.0799848511815071,0.3722509741783142,287.97381591796875,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.1463928222656,287.9639892578125,1.0,0.4512279629707336,0.4590969681739807,0.4590969681739807,0.9993958473205566,1.0,-2.1213507652282715,0.6794711947441101,1.4418795108795166,0.2015720605850219,0.0,0.0,1.0,134.47450256347656,169.0,-366.2500915527344,-18437.171875,1028.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0736389160156,302.00860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,19966.36328125,20160.0,0.0,0.0,0.4333038926124573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371850490570068,1.4372020959854126,-1.705811700958293e-05,0.0,0.0004397483717184,0.0,0.0,330.0609741210937,0.0,0.0,0.0,0.7848852872848511,4.0,0.0,1.0
629580,292.0375366210937,297.1499938964844,293.1499938964844,0.3801753222942352,-6717.4560546875,304.02691650390625,0.8287796974182129,0.3815082311630249,0.3434897661209106,292.08380126953125,297.1499938964844,293.1499938964844,0.2610497772693634,-5272.47119140625,304.0550842285156,0.7513546347618103,0.2829031348228454,0.2691338658332824,291.8921203613281,297.1499938964844,293.1499938964844,0.4269864559173584,-5726.30908203125,303.9985046386719,0.853639543056488,0.4201279282569885,0.2933237254619598,291.808837890625,297.1499938964844,293.1499938964844,0.6260520815849304,-10455.1953125,303.92950439453125,0.9509873986244202,0.5707111954689026,0.537850022315979,292.2464294433594,297.1499938964844,293.1499938964844,0.0579448714852333,-7842.724609375,304.1125183105469,0.4947408437728882,0.0857297703623771,0.3989211618900299,287.8478698730469,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.24346923828125,287.8438720703125,1.0,0.4651044607162475,0.4571967422962188,0.4571967422962188,0.999798595905304,1.0,-2.2118945121765137,0.7116621732711792,1.5002323389053345,0.2138853520154953,0.0,0.0,1.0,139.83888244628906,157.0,-210.0380401611328,-19175.3046875,1142.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.442138671875,302.2658386230469,278.1499938964844,0.0,18000.0,313.1499938964844,20107.53125,20160.0,0.0,0.0,0.4612490832805633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422566890716553,1.4422738552093506,-1.717872146400623e-05,0.0,0.0004681091813836,0.0,0.0,333.5675964355469,0.0,0.0,0.0,0.7874253392219543,4.0,0.0,1.0
629640,292.0375366210937,297.1499938964844,293.1499938964844,0.3801753222942352,-6717.4560546875,304.02691650390625,0.8287796974182129,0.3815082311630249,0.3434897661209106,292.08380126953125,297.1499938964844,293.1499938964844,0.2610497772693634,-5272.47119140625,304.0550842285156,0.7513546347618103,0.2829031348228454,0.2691338658332824,291.8921203613281,297.1499938964844,293.1499938964844,0.4269864559173584,-5726.30908203125,303.9985046386719,0.853639543056488,0.4201279282569885,0.2933237254619598,291.808837890625,297.1499938964844,293.1499938964844,0.6260520815849304,-10455.1953125,303.92950439453125,0.9509873986244202,0.5707111954689026,0.537850022315979,292.2464294433594,297.1499938964844,293.1499938964844,0.0579448714852333,-7842.724609375,304.1125183105469,0.4947408437728882,0.0857297703623771,0.3989211618900299,287.8478698730469,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.24346923828125,287.8438720703125,1.0,0.4651044607162475,0.4571967422962188,0.4571967422962188,0.999798595905304,1.0,-2.2118945121765137,0.7116621732711792,1.5002323389053345,0.2138853520154953,0.0,0.0,1.0,139.83888244628906,157.0,-210.0380401611328,-19175.3046875,1142.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.442138671875,302.2658386230469,278.1499938964844,0.0,18000.0,313.1499938964844,20107.53125,20160.0,0.0,0.0,0.4612490832805633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422566890716553,1.4422738552093506,-1.717872146400623e-05,0.0,0.0004681091813836,0.0,0.0,333.5675964355469,0.0,0.0,0.0,0.7874253392219543,4.0,0.0,1.0
629700,292.0810546875,297.1499938964844,293.1499938964844,0.3886550962924957,-6830.0771484375,304.03387451171875,0.8339040875434875,0.3870557248592376,0.3484817147254944,292.1264038085937,297.1499938964844,293.1499938964844,0.2678699493408203,-5378.26806640625,304.0599365234375,0.7570211887359619,0.2880406379699707,0.2739682197570801,291.93572998046875,297.1499938964844,293.1499938964844,0.4382277131080627,-5839.58251953125,304.005615234375,0.8600209355354309,0.4274969100952148,0.2984654903411865,291.8519287109375,297.1499938964844,293.1499938964844,0.6412004828453064,-10638.5810546875,303.9420471191406,0.9579415917396544,0.5792365670204163,0.5458866953849792,292.2903747558594,297.1499938964844,293.1499938964844,0.0609468109905719,-8103.10498046875,304.1138610839844,0.5011784434318542,0.0885463282465934,0.4114060401916504,287.818359375,291.1499938964844,251.4499969482422,250.9253387451172,279.1296691894531,292.2876281738281,287.8165283203125,1.0,0.4699656069278717,0.4563565552234649,0.4563565552234649,1.0,1.0,-2.254523754119873,0.7268940210342407,1.5276296138763428,0.2197017222642898,0.0,0.0,1.0,139.9203643798828,157.0,-144.5414581298828,-19569.060546875,1188.9171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6849060058594,302.4454650878906,278.1499938964844,0.0,18000.0,313.1499938964844,20132.810546875,21240.0,0.0,0.0,0.473998099565506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44316303730011,1.4431802034378052,-1.7200320144183934e-05,0.0,0.0004810478130821,0.0,0.0,334.1968688964844,0.0,0.0,0.0,0.8028793334960938,4.0,0.0,1.0
629760,292.1226806640625,297.1499938964844,293.1499938964844,0.3958267867565155,-6923.3935546875,304.0419616699219,0.8404823541641235,0.3924194574356079,0.3532610833644867,292.1667175292969,297.1499938964844,293.1499938964844,0.2738454043865204,-5469.42041015625,304.0654602050781,0.7641515731811523,0.2930902540683746,0.278670072555542,291.9774169921875,297.1499938964844,293.1499938964844,0.4480571746826172,-5936.83349609375,304.0140075683594,0.8680541515350342,0.4346906244754791,0.3034459352493286,291.893310546875,297.1499938964844,293.1499938964844,0.6543079018592834,-10793.7275390625,303.9560546875,0.9664196968078612,0.5875489115715027,0.5536736249923706,292.33160400390625,297.1499938964844,293.1499938964844,0.0636450573801994,-8338.212890625,304.11553955078125,0.5086705684661865,0.0913363844156265,0.4235313534736633,287.8258056640625,291.1499938964844,251.4499969482422,250.9247131347656,279.1314392089844,292.3290710449219,287.82745361328125,1.0,0.4738124310970306,0.4555636942386627,0.4555636942386627,1.0,1.0,-2.295814514160156,0.7416756749153137,1.5541388988494873,0.2253395318984985,0.0,0.0,1.0,138.7293701171875,145.0,-60.51461791992188,-20068.259765625,1230.6273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9391174316406,302.6779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,20895.841796875,21240.0,0.0,0.0,0.4861329197883606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702565670013428,1.4702744483947754,-1.78522113856161e-05,0.0,0.0004933631280437,0.0,0.0,353.3749389648437,0.0,0.0,0.0,0.803173303604126,4.0,0.0,1.0
629820,292.20068359375,297.1499938964844,293.1499938964844,0.4089153110980987,-7092.53662109375,304.0560913085937,0.8576552271842957,0.4026178121566772,0.3622308373451233,292.2410888671875,297.1499938964844,293.1499938964844,0.2850970327854156,-5639.7802734375,304.0748291015625,0.7823563814163208,0.302909255027771,0.2877034544944763,292.0553894042969,297.1499938964844,293.1499938964844,0.4664589762687683,-6117.56103515625,304.0285949707031,0.8885405659675598,0.44857919216156,0.3129682540893554,291.9712829589844,297.1499938964844,293.1499938964844,0.6786187887191772,-11080.037109375,303.9800720214844,0.9857426285743712,0.6035671830177307,0.5685482621192932,292.40679931640625,297.1499938964844,293.1499938964844,0.0686652436852455,-8782.6494140625,304.11865234375,0.5270398855209351,0.0968073233962059,0.4468244612216949,287.8550109863281,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.4046325683594,287.8573608398437,1.0,0.4792749285697937,0.4541045129299164,0.4541045129299164,1.0,1.0,-2.374731063842773,0.7699689865112305,1.6047621965408323,0.2361034899950027,0.0,0.0,1.0,133.53305053710938,133.0,15.164962768554688,-20908.98046875,1301.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4809875488281,303.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.5084848403930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068114513880573e-05,0.0,0.0005160474684089,0.0,0.0,359.8049011230469,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629880,292.20068359375,297.1499938964844,293.1499938964844,0.4089153110980987,-7092.53662109375,304.0560913085937,0.8576552271842957,0.4026178121566772,0.3622308373451233,292.2410888671875,297.1499938964844,293.1499938964844,0.2850970327854156,-5639.7802734375,304.0748291015625,0.7823563814163208,0.302909255027771,0.2877034544944763,292.0553894042969,297.1499938964844,293.1499938964844,0.4664589762687683,-6117.56103515625,304.0285949707031,0.8885405659675598,0.44857919216156,0.3129682540893554,291.9712829589844,297.1499938964844,293.1499938964844,0.6786187887191772,-11080.037109375,303.9800720214844,0.9857426285743712,0.6035671830177307,0.5685482621192932,292.40679931640625,297.1499938964844,293.1499938964844,0.0686652436852455,-8782.6494140625,304.11865234375,0.5270398855209351,0.0968073233962059,0.4468244612216949,287.8550109863281,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.4046325683594,287.8573608398437,1.0,0.4792749285697937,0.4541045129299164,0.4541045129299164,1.0,1.0,-2.374731063842773,0.7699689865112305,1.6047621965408323,0.2361034899950027,0.0,0.0,1.0,133.53305053710938,133.0,15.164962768554688,-20908.98046875,1301.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4809875488281,303.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.5084848403930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068114513880573e-05,0.0,0.0005160474684089,0.0,0.0,359.8049011230469,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629940,292.27215576171875,297.1499938964844,293.1499938964844,0.4202827513217926,-7237.7978515625,304.06842041015625,0.8776835799217224,0.4121711254119873,0.3705632388591766,292.3080139160156,297.1499938964844,293.1499938964844,0.2953393161296844,-5793.1025390625,304.0827941894531,0.8029857873916626,0.3123566806316376,0.296334445476532,292.1265869140625,297.1499938964844,293.1499938964844,0.4830930829048157,-6279.130859375,304.04132080078125,0.912140130996704,0.4618633389472961,0.3220215141773224,292.0406799316406,297.1499938964844,293.1499938964844,0.6895880103111267,-11181.7802734375,304.0207214355469,0.9990000128746032,0.6193295121192932,0.5740807056427002,292.4734191894531,297.1499938964844,293.1499938964844,0.0732390508055687,-9193.3427734375,304.1214599609375,0.5480308532714844,0.1021126434206962,0.4691456854343414,287.9065856933594,291.1499938964844,251.4499969482422,250.9231414794922,279.138427734375,292.4715881347656,287.91070556640625,1.0,0.4823121726512909,0.4530861973762512,0.4530861973762512,1.0,1.0,-2.4396440982818604,0.7934179902076721,1.646225929260254,0.2454775720834732,0.0,0.0,1.0,127.03526306152344,121.0,63.4106559753418,-21678.017578125,1353.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0465393066406,303.55029296875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.5283781290054321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362366791814,0.0,0.0,361.5246887207031,0.0,0.0,0.0,0.8237859010696411,4.0,0.0,1.0
630000,292.27215576171875,297.1499938964844,293.1499938964844,0.4202827513217926,-7237.7978515625,304.06842041015625,0.8776835799217224,0.4121711254119873,0.3705632388591766,292.3080139160156,297.1499938964844,293.1499938964844,0.2953393161296844,-5793.1025390625,304.0827941894531,0.8029857873916626,0.3123566806316376,0.296334445476532,292.1265869140625,297.1499938964844,293.1499938964844,0.4830930829048157,-6279.130859375,304.04132080078125,0.912140130996704,0.4618633389472961,0.3220215141773224,292.0406799316406,297.1499938964844,293.1499938964844,0.6895880103111267,-11181.7802734375,304.0207214355469,0.9990000128746032,0.6193295121192932,0.5740807056427002,292.4734191894531,297.1499938964844,293.1499938964844,0.0732390508055687,-9193.3427734375,304.1214599609375,0.5480308532714844,0.1021126434206962,0.4691456854343414,287.9065856933594,291.1499938964844,251.4499969482422,250.9231414794922,279.138427734375,292.4715881347656,287.91070556640625,1.0,0.4823121726512909,0.4530861973762512,0.4530861973762512,1.0,1.0,-2.4396440982818604,0.7934179902076721,1.646225929260254,0.2454775720834732,0.0,0.0,1.0,127.03526306152344,121.0,63.4106559753418,-21678.017578125,1353.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0465393066406,303.55029296875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.5283781290054321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362366791814,0.0,0.0,361.5246887207031,0.0,0.0,0.0,0.8237859010696411,4.0,0.0,1.0
630060,292.3381042480469,297.1499938964844,293.1499938964844,0.4280686378479004,-7332.94775390625,304.08258056640625,0.8957234621047974,0.4210315942764282,0.3784011006355285,292.36865234375,297.1499938964844,293.1499938964844,0.3032607138156891,-5908.19677734375,304.0919494628906,0.8205915689468384,0.3213878870010376,0.3047024011611938,292.1920166015625,297.1499938964844,293.1499938964844,0.4957893192768097,-6398.66162109375,304.0563049316406,0.9354208111763,0.4745221436023712,0.3307312428951263,292.06964111328125,297.1499938964844,293.1499938964844,0.6587094068527222,-10726.3623046875,304.1148681640625,0.9990000128746032,0.6414742469787598,0.5523645281791687,292.5318603515625,297.1499938964844,293.1499938964844,0.0772478654980659,-9551.830078125,304.124267578125,0.5677368640899658,0.1073932647705078,0.4916251897811889,288.0460510253906,291.1499938964844,251.45005798339844,250.9228515625,279.1455993652344,292.5302734375,288.0531311035156,1.0,0.481990098953247,0.4530360996723175,0.4530360996723175,1.0,1.0,-2.4703404903411865,0.8053425550460815,1.6649978160858154,0.2506479620933532,0.0,0.0,1.0,121.48820495605467,109.0,158.45074462890625,-22410.42578125,1368.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6134338378906,304.0758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,22149.107421875,22320.0,0.0,0.0,0.5459939241409302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5137052536010742,1.5137242078781128,-1.892292857519351e-05,0.0,0.000554114463739,0.0,0.0,385.6386413574219,0.0,0.0,0.0,0.8266111016273499,4.0,0.0,1.0
630120,292.3381042480469,297.1499938964844,293.1499938964844,0.4280686378479004,-7332.94775390625,304.08258056640625,0.8957234621047974,0.4210315942764282,0.3784011006355285,292.36865234375,297.1499938964844,293.1499938964844,0.3032607138156891,-5908.19677734375,304.0919494628906,0.8205915689468384,0.3213878870010376,0.3047024011611938,292.1920166015625,297.1499938964844,293.1499938964844,0.4957893192768097,-6398.66162109375,304.0563049316406,0.9354208111763,0.4745221436023712,0.3307312428951263,292.06964111328125,297.1499938964844,293.1499938964844,0.6587094068527222,-10726.3623046875,304.1148681640625,0.9990000128746032,0.6414742469787598,0.5523645281791687,292.5318603515625,297.1499938964844,293.1499938964844,0.0772478654980659,-9551.830078125,304.124267578125,0.5677368640899658,0.1073932647705078,0.4916251897811889,288.0460510253906,291.1499938964844,251.45005798339844,250.9228515625,279.1455993652344,292.5302734375,288.0531311035156,1.0,0.481990098953247,0.4530360996723175,0.4530360996723175,1.0,1.0,-2.4703404903411865,0.8053425550460815,1.6649978160858154,0.2506479620933532,0.0,0.0,1.0,121.48820495605467,109.0,158.45074462890625,-22410.42578125,1368.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6134338378906,304.0758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,22149.107421875,22320.0,0.0,0.0,0.5459939241409302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5137052536010742,1.5137242078781128,-1.892292857519351e-05,0.0,0.000554114463739,0.0,0.0,385.6386413574219,0.0,0.0,0.0,0.8266111016273499,4.0,0.0,1.0
630180,292.3992919921875,297.1499938964844,293.1499938964844,0.4343284964561462,-7408.5126953125,304.0945739746094,0.918628990650177,0.4291889071464538,0.3855264484882355,292.4242553710937,297.1499938964844,293.1499938964844,0.3101570606231689,-6007.47265625,304.09979248046875,0.8404630422592163,0.3298989534378052,0.3125169277191162,292.2524108886719,297.1499938964844,293.1499938964844,0.5068975687026978,-6502.63427734375,304.0689697265625,0.9619647264480592,0.4865401983261108,0.3389318585395813,292.0643005371094,297.1499938964844,293.1499938964844,0.6172261834144592,-10147.412109375,304.1953430175781,0.9990000128746032,0.6698673367500305,0.5246983170509338,292.5826110839844,297.1499938964844,293.1499938964844,0.081088900566101,-9897.9697265625,304.1264343261719,0.5898952484130859,0.1127543300390243,0.5140461921691895,288.1919250488281,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.58123779296875,288.1994934082031,1.0,0.4793835580348968,0.4532429575920105,0.4532429575920105,1.0,1.0,-2.491847038269043,0.8141735792160034,1.677673578262329,0.2547526657581329,0.0,0.0,1.0,114.22608947753906,127.0,192.2325897216797,-22999.384765625,1365.0108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1981506347656,304.5779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,22275.9140625,22320.0,0.0,0.0,0.5611249208450317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694704595953,0.0,0.0,388.9551086425781,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630240,292.3992919921875,297.1499938964844,293.1499938964844,0.4343284964561462,-7408.5126953125,304.0945739746094,0.918628990650177,0.4291889071464538,0.3855264484882355,292.4242553710937,297.1499938964844,293.1499938964844,0.3101570606231689,-6007.47265625,304.09979248046875,0.8404630422592163,0.3298989534378052,0.3125169277191162,292.2524108886719,297.1499938964844,293.1499938964844,0.5068975687026978,-6502.63427734375,304.0689697265625,0.9619647264480592,0.4865401983261108,0.3389318585395813,292.0643005371094,297.1499938964844,293.1499938964844,0.6172261834144592,-10147.412109375,304.1953430175781,0.9990000128746032,0.6698673367500305,0.5246983170509338,292.5826110839844,297.1499938964844,293.1499938964844,0.081088900566101,-9897.9697265625,304.1264343261719,0.5898952484130859,0.1127543300390243,0.5140461921691895,288.1919250488281,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.58123779296875,288.1994934082031,1.0,0.4793835580348968,0.4532429575920105,0.4532429575920105,1.0,1.0,-2.491847038269043,0.8141735792160034,1.677673578262329,0.2547526657581329,0.0,0.0,1.0,114.22608947753906,127.0,192.2325897216797,-22999.384765625,1365.0108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1981506347656,304.5779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,22275.9140625,22320.0,0.0,0.0,0.5611249208450317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694704595953,0.0,0.0,388.9551086425781,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630300,292.4284362792969,297.1499938964844,293.1499938964844,0.4371885955333709,-7443.2353515625,304.09942626953125,0.9259433150291444,0.4329726696014404,0.3889383673667907,292.4506225585937,297.1499938964844,293.1499938964844,0.313444048166275,-6054.8154296875,304.1029052734375,0.8468156456947327,0.3339149355888366,0.3163187205791473,292.28106689453125,297.1499938964844,293.1499938964844,0.5121784806251526,-6552.2607421875,304.0740966796875,0.9695367813110352,0.4922783672809601,0.3429305553436279,292.05670166015625,297.1499938964844,293.1499938964844,0.6056203246116638,-9993.11328125,304.2077941894531,0.9990000128746032,0.6851166486740112,0.5186325311660767,292.6056823730469,297.1499938964844,293.1499938964844,0.0830815434455871,-10079.0498046875,304.1270751953125,0.5976118445396423,0.1154068186879158,0.5257546901702881,288.2629699707031,291.1499938964844,251.45057678222656,250.9229278564453,279.1483154296875,292.6044006347656,288.269287109375,1.0,0.4818451702594757,0.4530544579029083,0.4530544579029083,1.0,1.0,-2.512071132659912,0.8218328952789307,1.690238356590271,0.257555603981018,0.0,0.0,1.0,113.18346405029295,127.0,190.4881134033203,-23339.216796875,1386.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4871520996094,304.8154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.52734375,23400.0,0.0,0.0,0.5678468942642212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.518787503242493,-1.904973032651469e-05,0.0,0.000576292455662,0.0,0.0,389.5213623046875,0.0,0.0,0.0,0.8441407084465027,4.0,0.0,1.0
630360,292.4567565917969,297.1499938964844,293.1499938964844,0.4395221769809723,-7470.845703125,304.1043701171875,0.9291754961013794,0.4365557432174682,0.392219066619873,292.47613525390625,297.1499938964844,293.1499938964844,0.3163566291332245,-6096.2314453125,304.1061706542969,0.8501275777816772,0.3377659916877746,0.3200156986713409,292.308837890625,297.1499938964844,293.1499938964844,0.5168800950050354,-6595.947265625,304.079345703125,0.973244845867157,0.4978304207324981,0.3468382358551025,292.0548400878906,297.1499938964844,293.1499938964844,0.6009741425514221,-9936.5166015625,304.20556640625,0.9990000128746032,0.6993355751037598,0.518351674079895,292.62774658203125,297.1499938964844,293.1499938964844,0.0849926248192787,-10252.3154296875,304.1277770996094,0.6026301980018616,0.1179713904857635,0.537450909614563,288.34197998046875,291.1499938964844,251.450912475586,250.92315673828125,279.14605712890625,292.6264953613281,288.3486633300781,1.0,0.4860482215881347,0.4526881277561188,0.4526881277561188,1.0,1.0,-2.5388550758361816,0.8316545486450195,1.707200527191162,0.2612686157226562,0.0,0.0,1.0,113.98716735839844,145.0,202.42010498046875,-23803.900390625,1423.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7424621582031,305.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,23072.3125,23400.0,0.0,0.0,0.5743581056594849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449298620224,1.5449495315551758,-1.9711662389454432e-05,0.0,0.0005829004803672,0.0,0.0,409.999267578125,0.0,0.0,0.0,0.84389728307724,4.0,0.0,1.0
630420,292.5107421875,297.1499938964844,293.1499938964844,0.4456413388252258,-7548.0205078125,304.1092529296875,0.9266622066497804,0.4431695640087127,0.398400068283081,292.5245666503906,297.1499938964844,293.1499938964844,0.3232630789279938,-6197.220703125,304.10919189453125,0.8499417901039124,0.3450107872486114,0.3271037936210632,292.3617553710937,297.1499938964844,293.1499938964844,0.5280643105506897,-6703.2236328125,304.0841064453125,0.9729122519493104,0.508406937122345,0.354378879070282,292.072998046875,297.1499938964844,293.1499938964844,0.6105129718780518,-10083.578125,304.1703186035156,0.9990000128746032,0.723461925983429,0.5301923751831055,292.6699523925781,297.1499938964844,293.1499938964844,0.0889611914753913,-10618.212890625,304.1285705566406,0.6066066026687622,0.1226417571306228,0.5597622394561768,288.4329528808594,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.6687927246094,288.4359130859375,1.0,0.4986713230609894,0.4515924155712127,0.4515924155712127,1.0,1.0,-2.604879856109619,0.8553829193115234,1.7494968175888062,0.2700387239456177,0.0,0.0,1.0,119.52423095703124,163.0,136.59036254882812,-24544.220703125,1536.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1732177734375,305.3971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.5867858529090881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.0005955130327492,0.0,0.0,416.5272216796875,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630480,292.5107421875,297.1499938964844,293.1499938964844,0.4456413388252258,-7548.0205078125,304.1092529296875,0.9266622066497804,0.4431695640087127,0.398400068283081,292.5245666503906,297.1499938964844,293.1499938964844,0.3232630789279938,-6197.220703125,304.10919189453125,0.8499417901039124,0.3450107872486114,0.3271037936210632,292.3617553710937,297.1499938964844,293.1499938964844,0.5280643105506897,-6703.2236328125,304.0841064453125,0.9729122519493104,0.508406937122345,0.354378879070282,292.072998046875,297.1499938964844,293.1499938964844,0.6105129718780518,-10083.578125,304.1703186035156,0.9990000128746032,0.723461925983429,0.5301923751831055,292.6699523925781,297.1499938964844,293.1499938964844,0.0889611914753913,-10618.212890625,304.1285705566406,0.6066066026687622,0.1226417571306228,0.5597622394561768,288.4329528808594,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.6687927246094,288.4359130859375,1.0,0.4986713230609894,0.4515924155712127,0.4515924155712127,1.0,1.0,-2.604879856109619,0.8553829193115234,1.7494968175888062,0.2700387239456177,0.0,0.0,1.0,119.52423095703124,163.0,136.59036254882812,-24544.220703125,1536.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1732177734375,305.3971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.5867858529090881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.0005955130327492,0.0,0.0,416.5272216796875,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630540,292.5615539550781,297.1499938964844,293.1499938964844,0.4529025554656982,-7641.95849609375,304.11065673828125,0.9155614972114564,0.4490548074245453,0.4040730893611908,292.5699768066406,297.1499938964844,293.1499938964844,0.331020325422287,-6311.99609375,304.1098327636719,0.843146026134491,0.3516476154327392,0.3337689042091369,292.4115905761719,297.1499938964844,293.1499938964844,0.5407295823097229,-6826.24951171875,304.0848999023437,0.9648779630661012,0.5182706713676453,0.3615380525588989,292.1195983886719,297.1499938964844,293.1499938964844,0.6397207379341125,-10493.8173828125,304.11456298828125,0.9990000128746032,0.7413573861122131,0.5547589659690857,292.7109375,297.1499938964844,293.1499938964844,0.0927382931113243,-10970.2841796875,304.1294250488281,0.6042217016220093,0.1264977306127548,0.5793644189834595,288.46343994140625,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.7098388671875,288.4639892578125,1.0,0.515258252620697,0.4502372145652771,0.4502372145652771,1.0,1.0,-2.6813735961914062,0.8825250864028931,1.7988485097885132,0.2799415588378906,0.0,0.0,1.0,129.2949676513672,181.0,61.74681091308594,-25238.015625,1687.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5103454589844,305.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986186265945435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075217970646,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630600,292.5615539550781,297.1499938964844,293.1499938964844,0.4529025554656982,-7641.95849609375,304.11065673828125,0.9155614972114564,0.4490548074245453,0.4040730893611908,292.5699768066406,297.1499938964844,293.1499938964844,0.331020325422287,-6311.99609375,304.1098327636719,0.843146026134491,0.3516476154327392,0.3337689042091369,292.4115905761719,297.1499938964844,293.1499938964844,0.5407295823097229,-6826.24951171875,304.0848999023437,0.9648779630661012,0.5182706713676453,0.3615380525588989,292.1195983886719,297.1499938964844,293.1499938964844,0.6397207379341125,-10493.8173828125,304.11456298828125,0.9990000128746032,0.7413573861122131,0.5547589659690857,292.7109375,297.1499938964844,293.1499938964844,0.0927382931113243,-10970.2841796875,304.1294250488281,0.6042217016220093,0.1264977306127548,0.5793644189834595,288.46343994140625,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.7098388671875,288.4639892578125,1.0,0.515258252620697,0.4502372145652771,0.4502372145652771,1.0,1.0,-2.6813735961914062,0.8825250864028931,1.7988485097885132,0.2799415588378906,0.0,0.0,1.0,129.2949676513672,181.0,61.74681091308594,-25238.015625,1687.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5103454589844,305.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986186265945435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075217970646,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630660,292.6097717285156,297.1499938964844,293.1499938964844,0.4597921371459961,-7730.68994140625,304.1121826171875,0.9005607962608337,0.4541868567466736,0.4091905057430267,292.6127624511719,297.1499938964844,293.1499938964844,0.3385145366191864,-6422.2822265625,304.1106262207031,0.8326717019081116,0.3576624393463135,0.3399693667888641,292.4589233398437,297.1499938964844,293.1499938964844,0.5531164407730103,-6945.794921875,304.0858154296875,0.9514378309249878,0.5273809432983398,0.3682671785354614,292.1896667480469,297.1499938964844,293.1499938964844,0.6820233464241028,-11068.583984375,304.0557556152344,0.9990000128746032,0.7532996535301208,0.5880203247070312,292.75115966796875,297.1499938964844,293.1499938964844,0.0959152430295944,-11265.748046875,304.1309814453125,0.5974195003509521,0.1294674128293991,0.5955842733383179,288.4820251464844,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.7500915527344,288.4814758300781,1.0,0.5342280864715576,0.4488325715065002,0.4488325715065002,1.0,1.0,-2.762519121170044,0.9111740589141846,1.8513449430465696,0.2903603613376617,0.0,0.0,1.0,142.34979248046875,199.0,24.88590812683105,-25999.263671875,1870.0152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7281188964844,305.8111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.6105327606201172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196130998432,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630720,292.6097717285156,297.1499938964844,293.1499938964844,0.4597921371459961,-7730.68994140625,304.1121826171875,0.9005607962608337,0.4541868567466736,0.4091905057430267,292.6127624511719,297.1499938964844,293.1499938964844,0.3385145366191864,-6422.2822265625,304.1106262207031,0.8326717019081116,0.3576624393463135,0.3399693667888641,292.4589233398437,297.1499938964844,293.1499938964844,0.5531164407730103,-6945.794921875,304.0858154296875,0.9514378309249878,0.5273809432983398,0.3682671785354614,292.1896667480469,297.1499938964844,293.1499938964844,0.6820233464241028,-11068.583984375,304.0557556152344,0.9990000128746032,0.7532996535301208,0.5880203247070312,292.75115966796875,297.1499938964844,293.1499938964844,0.0959152430295944,-11265.748046875,304.1309814453125,0.5974195003509521,0.1294674128293991,0.5955842733383179,288.4820251464844,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.7500915527344,288.4814758300781,1.0,0.5342280864715576,0.4488325715065002,0.4488325715065002,1.0,1.0,-2.762519121170044,0.9111740589141846,1.8513449430465696,0.2903603613376617,0.0,0.0,1.0,142.34979248046875,199.0,24.88590812683105,-25999.263671875,1870.0152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7281188964844,305.8111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.6105327606201172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196130998432,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630780,292.6553955078125,297.1499938964844,293.1499938964844,0.4678575396537781,-7835.85009765625,304.111328125,0.8845251202583313,0.4586201906204223,0.4137552976608276,292.6531677246094,297.1499938964844,293.1499938964844,0.3468838334083557,-6546.171875,304.1098022460937,0.8206409215927124,0.3630800545215606,0.3456904292106628,292.5037841796875,297.1499938964844,293.1499938964844,0.5670803785324097,-7081.18603515625,304.0839233398437,0.934855341911316,0.5357872843742371,0.3745626211166382,292.2766418457031,297.1499938964844,293.1499938964844,0.7357783913612366,-11779.2529296875,303.99774169921875,0.9990000128746032,0.7600278854370117,0.6265471577644348,292.7904052734375,297.1499938964844,293.1499938964844,0.0988187044858932,-11538.37109375,304.1324768066406,0.587881326675415,0.1316112577915191,0.608433723449707,288.4443054199219,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.7894287109375,288.4423522949219,1.0,0.5543774962425232,0.4475123584270477,0.4475123584270477,1.0,1.0,-2.844191074371338,0.9399819374084472,1.904209017753601,0.3008557856082916,0.0,0.0,1.0,157.86158752441406,217.0,-34.49137115478516,-26577.4140625,2074.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8845520019531,305.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223292946815491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.0006315851351246,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630840,292.6553955078125,297.1499938964844,293.1499938964844,0.4678575396537781,-7835.85009765625,304.111328125,0.8845251202583313,0.4586201906204223,0.4137552976608276,292.6531677246094,297.1499938964844,293.1499938964844,0.3468838334083557,-6546.171875,304.1098022460937,0.8206409215927124,0.3630800545215606,0.3456904292106628,292.5037841796875,297.1499938964844,293.1499938964844,0.5670803785324097,-7081.18603515625,304.0839233398437,0.934855341911316,0.5357872843742371,0.3745626211166382,292.2766418457031,297.1499938964844,293.1499938964844,0.7357783913612366,-11779.2529296875,303.99774169921875,0.9990000128746032,0.7600278854370117,0.6265471577644348,292.7904052734375,297.1499938964844,293.1499938964844,0.0988187044858932,-11538.37109375,304.1324768066406,0.587881326675415,0.1316112577915191,0.608433723449707,288.4443054199219,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.7894287109375,288.4423522949219,1.0,0.5543774962425232,0.4475123584270477,0.4475123584270477,1.0,1.0,-2.844191074371338,0.9399819374084472,1.904209017753601,0.3008557856082916,0.0,0.0,1.0,157.86158752441406,217.0,-34.49137115478516,-26577.4140625,2074.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8845520019531,305.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223292946815491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.0006315851351246,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630900,292.6772766113281,297.1499938964844,293.1499938964844,0.4719826877117157,-7889.50732421875,304.1108703613281,0.87642902135849,0.4605867266654968,0.415837675333023,292.6725158691406,297.1499938964844,293.1499938964844,0.3511345088481903,-6608.90478515625,304.109375,0.8143578767776489,0.3655740022659302,0.3483729958534241,292.5253295898437,297.1499938964844,293.1499938964844,0.5742518305778503,-7150.39599609375,304.0828857421875,0.9261395335197448,0.5397399067878723,0.3775539398193359,292.3245849609375,297.1499938964844,293.1499938964844,0.765538215637207,-12164.642578125,303.9714050292969,0.9990000128746032,0.7616757154464722,0.6469433903694153,292.8095397949219,297.1499938964844,293.1499938964844,0.1001154482364654,-11660.3408203125,304.13330078125,0.5825105309486389,0.1324104517698288,0.6137080192565918,288.4158630371094,291.1499938964844,251.4610290527344,250.9325256347656,279.13726806640625,292.8085632324219,288.41357421875,1.0,0.5646194219589233,0.4469069540500641,0.4469069540500641,1.0,1.0,-2.884366989135742,0.9541640281677246,1.9302030801773071,0.3060393631458282,0.0,0.0,1.0,166.31553649902344,217.0,-55.58192443847656,-26843.51171875,2183.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9500427246094,305.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24460.001953125,25560.0,0.0,0.0,0.6281375288963318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.590732455253601,-2.089722329401411e-05,0.0,0.0006374797667376,0.0,0.0,447.53948974609375,0.0,0.0,0.0,0.883406937122345,4.0,0.0,1.0
630960,292.6986083984375,297.1499938964844,293.1499938964844,0.4752593636512756,-7931.10595703125,304.1120300292969,0.8685027956962585,0.4623849391937256,0.4177873432636261,292.6913146972656,297.1499938964844,293.1499938964844,0.3547444343566894,-6661.3076171875,304.1101989746094,0.807915449142456,0.3679277002811432,0.3509388267993927,292.5463562011719,297.1499938964844,293.1499938964844,0.5804578065872192,-7209.18359375,304.0838317871094,0.9175564646720886,0.543524444103241,0.3804422616958618,292.37469482421875,297.1499938964844,293.1499938964844,0.7953590750694275,-12544.65625,303.9496765136719,0.9990000128746032,0.7622945308685303,0.6677401661872864,292.8282165527344,297.1499938964844,293.1499938964844,0.1011341884732246,-11754.5439453125,304.1344909667969,0.5769252777099609,0.1330516636371612,0.6183068156242371,288.4076538085937,291.1499938964844,251.4632110595703,250.9346466064453,279.13787841796875,292.8273010253906,288.4062805175781,1.0,0.5748615860939026,0.4463444054126739,0.4463444054126739,1.0,1.0,-2.9237914085388184,0.9680955410003662,1.955695867538452,0.3111459910869598,0.0,0.0,1.0,175.12796020507812,220.0,-40.96951675415039,-27213.427734375,2295.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.99237060546875,305.9681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0,25560.0,0.0,0.0,0.6340684294700623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.1568735974142328e-05,0.0,0.0006434988463297,0.0,0.0,469.283935546875,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
631020,292.7391052246094,297.1499938964844,293.1499938964844,0.4821167886257171,-8018.69140625,304.11328125,0.8580460548400879,0.4656087160110473,0.4211787283420563,292.7268981933594,297.1499938964844,293.1499938964844,0.3621712923049927,-6769.3544921875,304.1111145019531,0.7993044853210449,0.3723309636116028,0.3556067943572998,292.5862731933594,297.1499938964844,293.1499938964844,0.5934162735939026,-7332.091796875,304.0843200683594,0.9071210026741028,0.5507243275642395,0.3858253359794616,292.47174072265625,297.1499938964844,293.1499938964844,0.8444039821624756,-13142.9296875,303.9355773925781,0.9990000128746032,0.7622400522232056,0.6982071995735168,292.8634948730469,297.1499938964844,293.1499938964844,0.1029237136244773,-11921.501953125,304.1366882324219,0.5691572427749634,0.134048119187355,0.6252403855323792,288.3636474609375,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626708984375,288.3621520996094,1.0,0.5899825692176819,0.445634126663208,0.445634126663208,1.0,1.0,-2.9849307537078857,0.9899113178253174,1.9950194358825684,0.3195526599884033,0.0,0.0,1.0,188.63986206054688,223.0,-54.60450744628906,-27631.6875,2474.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0713806152344,306.0043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.6457585096359253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.0006553627899847,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
631080,292.7391052246094,297.1499938964844,293.1499938964844,0.4821167886257171,-8018.69140625,304.11328125,0.8580460548400879,0.4656087160110473,0.4211787283420563,292.7268981933594,297.1499938964844,293.1499938964844,0.3621712923049927,-6769.3544921875,304.1111145019531,0.7993044853210449,0.3723309636116028,0.3556067943572998,292.5862731933594,297.1499938964844,293.1499938964844,0.5934162735939026,-7332.091796875,304.0843200683594,0.9071210026741028,0.5507243275642395,0.3858253359794616,292.47174072265625,297.1499938964844,293.1499938964844,0.8444039821624756,-13142.9296875,303.9355773925781,0.9990000128746032,0.7622400522232056,0.6982071995735168,292.8634948730469,297.1499938964844,293.1499938964844,0.1029237136244773,-11921.501953125,304.1366882324219,0.5691572427749634,0.134048119187355,0.6252403855323792,288.3636474609375,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626708984375,288.3621520996094,1.0,0.5899825692176819,0.445634126663208,0.445634126663208,1.0,1.0,-2.9849307537078857,0.9899113178253174,1.9950194358825684,0.3195526599884033,0.0,0.0,1.0,188.63986206054688,223.0,-54.60450744628906,-27631.6875,2474.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0713806152344,306.0043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.6457585096359253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.0006553627899847,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
