time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631140,292.7769775390625,297.1499938964844,293.1499938964844,0.4879153370857239,-8091.57080078125,304.11590576171875,0.8511195778846741,0.4683350920677185,0.4240330755710602,292.76007080078125,297.1499938964844,293.1499938964844,0.3687774837017059,-6864.359375,304.11309814453125,0.7938454747200012,0.3763200342655182,0.3597858548164367,292.62353515625,297.1499938964844,293.1499938964844,0.6053228378295898,-7443.49853515625,304.08642578125,0.9011570811271667,0.5574477910995483,0.3908015489578247,292.5554504394531,297.1499938964844,293.1499938964844,0.8830386996269226,-13589.333984375,303.94317626953125,0.9990000128746032,0.7624293565750122,0.7199804782867432,292.8954467773437,297.1499938964844,293.1499938964844,0.1042950674891471,-12048.650390625,304.1388244628906,0.5637426972389221,0.1348198056221008,0.6304832696914673,288.3299560546875,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.8947448730469,288.3291015625,1.0,0.6015857458114624,0.4452456533908844,0.4452456533908844,1.0,1.0,-3.031936883926392,1.006976842880249,2.0249600410461426,0.3262529373168945,0.0,0.0,1.0,199.02333068847656,226.0,-46.48234176635742,-27977.458984375,2615.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1841735839844,306.0709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.656731367111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006664988468401,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631200,292.7769775390625,297.1499938964844,293.1499938964844,0.4879153370857239,-8091.57080078125,304.11590576171875,0.8511195778846741,0.4683350920677185,0.4240330755710602,292.76007080078125,297.1499938964844,293.1499938964844,0.3687774837017059,-6864.359375,304.11309814453125,0.7938454747200012,0.3763200342655182,0.3597858548164367,292.62353515625,297.1499938964844,293.1499938964844,0.6053228378295898,-7443.49853515625,304.08642578125,0.9011570811271667,0.5574477910995483,0.3908015489578247,292.5554504394531,297.1499938964844,293.1499938964844,0.8830386996269226,-13589.333984375,303.94317626953125,0.9990000128746032,0.7624293565750122,0.7199804782867432,292.8954467773437,297.1499938964844,293.1499938964844,0.1042950674891471,-12048.650390625,304.1388244628906,0.5637426972389221,0.1348198056221008,0.6304832696914673,288.3299560546875,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.8947448730469,288.3291015625,1.0,0.6015857458114624,0.4452456533908844,0.4452456533908844,1.0,1.0,-3.031936883926392,1.006976842880249,2.0249600410461426,0.3262529373168945,0.0,0.0,1.0,199.02333068847656,226.0,-46.48234176635742,-27977.458984375,2615.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1841735839844,306.0709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.656731367111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006664988468401,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631260,292.8126220703125,297.1499938964844,293.1499938964844,0.4909181892871856,-8126.20166015625,304.1222229003906,0.8443663716316223,0.4705551266670227,0.4264619350433349,292.7909851074219,297.1499938964844,293.1499938964844,0.3732888102531433,-6926.8408203125,304.1178283691406,0.7884238958358765,0.3799290955066681,0.3636206388473511,292.65826416015625,297.1499938964844,293.1499938964844,0.6140329241752625,-7521.998046875,304.093017578125,0.8953976035118103,0.5637370347976685,0.395485907793045,292.6169128417969,297.1499938964844,293.1499938964844,0.8953380584716797,-13684.6376953125,303.9916076660156,0.993750274181366,0.7649719715118408,0.7241387367248535,292.92364501953125,297.1499938964844,293.1499938964844,0.1051371172070503,-12122.435546875,304.14111328125,0.5584633946418762,0.1355513483285904,0.6354210376739502,288.35821533203125,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9230041503906,288.359130859375,1.0,0.6098889708518982,0.445294588804245,0.445294588804245,1.0,1.0,-3.0560078620910645,1.0162547826766968,2.039752960205078,0.3303292989730835,0.0,0.0,1.0,208.75192260742188,229.0,12.64583969116211,-28365.798828125,2713.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3052062988281,306.2098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.667154848575592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002534164116e-05,0.0,0.0006770773907192,0.0,0.0,504.343505859375,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631320,292.8126220703125,297.1499938964844,293.1499938964844,0.4909181892871856,-8126.20166015625,304.1222229003906,0.8443663716316223,0.4705551266670227,0.4264619350433349,292.7909851074219,297.1499938964844,293.1499938964844,0.3732888102531433,-6926.8408203125,304.1178283691406,0.7884238958358765,0.3799290955066681,0.3636206388473511,292.65826416015625,297.1499938964844,293.1499938964844,0.6140329241752625,-7521.998046875,304.093017578125,0.8953976035118103,0.5637370347976685,0.395485907793045,292.6169128417969,297.1499938964844,293.1499938964844,0.8953380584716797,-13684.6376953125,303.9916076660156,0.993750274181366,0.7649719715118408,0.7241387367248535,292.92364501953125,297.1499938964844,293.1499938964844,0.1051371172070503,-12122.435546875,304.14111328125,0.5584633946418762,0.1355513483285904,0.6354210376739502,288.35821533203125,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9230041503906,288.359130859375,1.0,0.6098889708518982,0.445294588804245,0.445294588804245,1.0,1.0,-3.0560078620910645,1.0162547826766968,2.039752960205078,0.3303292989730835,0.0,0.0,1.0,208.75192260742188,229.0,12.64583969116211,-28365.798828125,2713.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3052062988281,306.2098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.667154848575592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002534164116e-05,0.0,0.0006770773907192,0.0,0.0,504.343505859375,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631380,292.8464660644531,297.1499938964844,293.1499938964844,0.4932301044464111,-8152.5224609375,304.12762451171875,0.8401811718940735,0.472238540649414,0.4282939732074737,292.8202819824219,297.1499938964844,293.1499938964844,0.3772652745246887,-6981.82275390625,304.1219177246094,0.7854732275009155,0.3830855786800384,0.3669236600399017,292.6909484863281,297.1499938964844,293.1499938964844,0.6221665143966675,-7595.39697265625,304.09844970703125,0.8925663232803345,0.56956946849823,0.3997659087181091,292.6598205566406,297.1499938964844,293.1499938964844,0.9063002467155457,-13777.7080078125,304.0257568359375,0.9901479482650756,0.7697591185569763,0.7285160422325134,292.9485168457031,297.1499938964844,293.1499938964844,0.1058736965060234,-12187.298828125,304.1428527832031,0.5553767085075378,0.1362330913543701,0.639643132686615,288.3801574707031,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9479675292969,288.3811950683594,1.0,0.6163140535354614,0.4454064071178436,0.4454064071178436,1.0,1.0,-3.0776302814483643,1.0247700214385986,2.0528602600097656,0.3340061008930206,0.0,0.0,1.0,215.64370727539065,232.0,25.858510971069336,-28644.8203125,2791.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.470947265625,306.34442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.490234375,26640.0,0.0,0.0,0.6765568852424622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589469909667969,1.6589696407318115,-2.272849633300212e-05,0.0,0.0006866192561574,0.0,0.0,507.6389465332031,0.0,0.0,0.0,0.9056782126426696,4.0,0.0,1.0
631440,292.8464660644531,297.1499938964844,293.1499938964844,0.4932301044464111,-8152.5224609375,304.12762451171875,0.8401811718940735,0.472238540649414,0.4282939732074737,292.8202819824219,297.1499938964844,293.1499938964844,0.3772652745246887,-6981.82275390625,304.1219177246094,0.7854732275009155,0.3830855786800384,0.3669236600399017,292.6909484863281,297.1499938964844,293.1499938964844,0.6221665143966675,-7595.39697265625,304.09844970703125,0.8925663232803345,0.56956946849823,0.3997659087181091,292.6598205566406,297.1499938964844,293.1499938964844,0.9063002467155457,-13777.7080078125,304.0257568359375,0.9901479482650756,0.7697591185569763,0.7285160422325134,292.9485168457031,297.1499938964844,293.1499938964844,0.1058736965060234,-12187.298828125,304.1428527832031,0.5553767085075378,0.1362330913543701,0.639643132686615,288.3801574707031,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9479675292969,288.3811950683594,1.0,0.6163140535354614,0.4454064071178436,0.4454064071178436,1.0,1.0,-3.0776302814483643,1.0247700214385986,2.0528602600097656,0.3340061008930206,0.0,0.0,1.0,215.64370727539065,232.0,25.858510971069336,-28644.8203125,2791.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.470947265625,306.34442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.490234375,26640.0,0.0,0.0,0.6765568852424622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589469909667969,1.6589696407318115,-2.272849633300212e-05,0.0,0.0006866192561574,0.0,0.0,507.6389465332031,0.0,0.0,0.0,0.9056782126426696,4.0,0.0,1.0
631500,292.8625793457031,297.1499938964844,293.1499938964844,0.4940335750579834,-8161.22509765625,304.1302185058594,0.8386271595954895,0.4729184806346893,0.4290341734886169,292.8341979980469,297.1499938964844,293.1499938964844,0.3789717257022857,-7005.2138671875,304.1239318847656,0.7845147848129272,0.3845237195491791,0.3684102892875671,292.7063903808594,297.1499938964844,293.1499938964844,0.625879168510437,-7628.73291015625,304.10107421875,0.8917790651321411,0.5723463892936707,0.401785671710968,292.6783752441406,297.1499938964844,293.1499938964844,0.9114746451377868,-13824.267578125,304.0389099121094,0.9890227913856506,0.772323727607727,0.7309730648994446,292.9598693847656,297.1499938964844,293.1499938964844,0.1061851009726524,-12214.42578125,304.1435852050781,0.5543148517608643,0.1365575939416885,0.6415660977363586,288.3930969238281,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9593505859375,288.3942565917969,1.0,0.619096577167511,0.44547039270401,0.44547039270401,1.0,1.0,-3.0880019664764404,1.02887761592865,2.05912446975708,0.3357904851436615,0.0,0.0,1.0,218.42037963867188,232.0,30.822906494140625,-28787.125,2827.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5657958984375,306.42022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.046875,27720.0,0.0,0.0,0.6808710098266602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595253944396973,1.6595481634140017,-2.274435064464342e-05,0.0,0.000690997519996,0.0,0.0,508.1701965332031,0.0,0.0,0.0,0.920965850353241,4.0,0.0,1.0
631560,292.8782653808594,297.1499938964844,293.1499938964844,0.4937853813171386,-8155.6162109375,304.13427734375,0.8372567296028137,0.4734821021556854,0.4296697080135345,292.84771728515625,297.1499938964844,293.1499938964844,0.3798597753047943,-7016.064453125,304.1270446777344,0.7837324142456055,0.3858726322650909,0.3698036968708038,292.7213439941406,297.1499938964844,293.1499938964844,0.6283295154571533,-7649.31103515625,304.1054992675781,0.8912126421928406,0.5750305652618408,0.4037351906299591,292.6958923339844,297.1499938964844,293.1499938964844,0.9148391485214232,-13849.505859375,304.0529479980469,0.988130748271942,0.7748584151268005,0.7334369421005249,292.9705810546875,297.1499938964844,293.1499938964844,0.106281854212284,-12219.9482421875,304.1445617675781,0.5534222722053528,0.1368630975484848,0.6433733701705933,288.4307556152344,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9700927734375,288.43292236328125,1.0,0.6216705441474915,0.4455410838127136,0.4455410838127136,1.0,1.0,-3.0979208946228027,1.0328267812728882,2.065094232559204,0.3375206887722015,0.0,0.0,1.0,220.92567443847656,235.0,64.26652526855469,-29045.203125,2860.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6473388671875,306.5255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,27418.1484375,27720.0,0.0,0.0,0.6851404905319214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684155821800232,1.684179186820984,-2.342449442949146e-05,0.0,0.0006953304982744,0.0,0.0,531.1343383789062,0.0,0.0,0.0,0.9198375344276428,4.0,0.0,1.0
631620,292.90826416015625,297.1499938964844,293.1499938964844,0.4939172267913818,-8154.3349609375,304.1392517089844,0.8347703218460083,0.4742774963378906,0.4306093752384186,292.87335205078125,297.1499938964844,293.1499938964844,0.3821708261966705,-7046.94287109375,304.1307983398437,0.7824260592460632,0.3883266448974609,0.3723313808441162,292.7491760253906,297.1499938964844,293.1499938964844,0.6342583894729614,-7702.06396484375,304.1103820800781,0.8904584050178528,0.5802412629127502,0.4074769020080566,292.72869873046875,297.1499938964844,293.1499938964844,0.9225316643714904,-13918.970703125,304.0722961425781,0.986704647541046,0.7797076106071472,0.7381746172904968,292.9903564453125,297.1499938964844,293.1499938964844,0.1066424399614334,-12249.248046875,304.145751953125,0.5518795251846313,0.1373966783285141,0.646582841873169,288.4727478027344,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898986816406,288.4742431640625,1.0,0.626324474811554,0.4457056224346161,0.4457056224346161,1.0,1.0,-3.1161446571350098,1.0401618480682373,2.0759828090667725,0.3407788872718811,0.0,0.0,1.0,225.4110717773437,238.0,58.26045989990234,-29328.84375,2921.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121032714844,306.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.71484375,27720.0,0.0,0.0,0.6931769251823425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912457942962646,-2.3621476429980248e-05,0.0,0.0007034864393062,0.0,0.0,537.8480834960938,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631680,292.90826416015625,297.1499938964844,293.1499938964844,0.4939172267913818,-8154.3349609375,304.1392517089844,0.8347703218460083,0.4742774963378906,0.4306093752384186,292.87335205078125,297.1499938964844,293.1499938964844,0.3821708261966705,-7046.94287109375,304.1307983398437,0.7824260592460632,0.3883266448974609,0.3723313808441162,292.7491760253906,297.1499938964844,293.1499938964844,0.6342583894729614,-7702.06396484375,304.1103820800781,0.8904584050178528,0.5802412629127502,0.4074769020080566,292.72869873046875,297.1499938964844,293.1499938964844,0.9225316643714904,-13918.970703125,304.0722961425781,0.986704647541046,0.7797076106071472,0.7381746172904968,292.9903564453125,297.1499938964844,293.1499938964844,0.1066424399614334,-12249.248046875,304.145751953125,0.5518795251846313,0.1373966783285141,0.646582841873169,288.4727478027344,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898986816406,288.4742431640625,1.0,0.626324474811554,0.4457056224346161,0.4457056224346161,1.0,1.0,-3.1161446571350098,1.0401618480682373,2.0759828090667725,0.3407788872718811,0.0,0.0,1.0,225.4110717773437,238.0,58.26045989990234,-29328.84375,2921.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121032714844,306.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.71484375,27720.0,0.0,0.0,0.6931769251823425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912457942962646,-2.3621476429980248e-05,0.0,0.0007034864393062,0.0,0.0,537.8480834960938,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631740,292.9361877441406,297.1499938964844,293.1499938964844,0.4936971068382263,-8149.18603515625,304.1431884765625,0.8324533104896545,0.4747375249862671,0.4312160611152649,292.8972473144531,297.1499938964844,293.1499938964844,0.3842094242572784,-7074.29541015625,304.1337890625,0.781265139579773,0.3904873728752136,0.3745627999305725,292.774658203125,297.1499938964844,293.1499938964844,0.6400313973426819,-7753.9228515625,304.11395263671875,0.8899862170219421,0.5852261185646057,0.411069244146347,292.75909423828125,297.1499938964844,293.1499938964844,0.92934387922287,-13982.9052734375,304.08673095703125,0.9855033755302428,0.7842127680778503,0.7425857782363892,293.0082092285156,297.1499938964844,293.1499938964844,0.106923758983612,-12271.8466796875,304.1466979980469,0.5504473447799683,0.137814849615097,0.6492217779159546,288.5085754394531,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0078125,288.5100402832031,1.0,0.6304802894592285,0.4458996951580047,0.4458996951580047,1.0,1.0,-3.132354021072388,1.0467976331710815,2.085556507110596,0.3437874019145965,0.0,0.0,1.0,229.4534606933593,241.0,52.373172760009766,-29586.0625,2976.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898986816406,306.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.7003965377807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.000710813445039,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631800,292.9361877441406,297.1499938964844,293.1499938964844,0.4936971068382263,-8149.18603515625,304.1431884765625,0.8324533104896545,0.4747375249862671,0.4312160611152649,292.8972473144531,297.1499938964844,293.1499938964844,0.3842094242572784,-7074.29541015625,304.1337890625,0.781265139579773,0.3904873728752136,0.3745627999305725,292.774658203125,297.1499938964844,293.1499938964844,0.6400313973426819,-7753.9228515625,304.11395263671875,0.8899862170219421,0.5852261185646057,0.411069244146347,292.75909423828125,297.1499938964844,293.1499938964844,0.92934387922287,-13982.9052734375,304.08673095703125,0.9855033755302428,0.7842127680778503,0.7425857782363892,293.0082092285156,297.1499938964844,293.1499938964844,0.106923758983612,-12271.8466796875,304.1466979980469,0.5504473447799683,0.137814849615097,0.6492217779159546,288.5085754394531,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0078125,288.5100402832031,1.0,0.6304802894592285,0.4458996951580047,0.4458996951580047,1.0,1.0,-3.132354021072388,1.0467976331710815,2.085556507110596,0.3437874019145965,0.0,0.0,1.0,229.4534606933593,241.0,52.373172760009766,-29586.0625,2976.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898986816406,306.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.7003965377807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.000710813445039,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631860,292.96240234375,297.1499938964844,293.1499938964844,0.4919084906578064,-8123.2783203125,304.1483154296875,0.8301244974136353,0.4748353660106659,0.4315124154090881,292.9197082519531,297.1499938964844,293.1499938964844,0.384996086359024,-7082.9755859375,304.1377868652344,0.7800613045692444,0.3923350572586059,0.376505434513092,292.7987365722656,297.1499938964844,293.1499938964844,0.6439023017883301,-7787.11181640625,304.1193542480469,0.8895094394683838,0.5898504257202148,0.4144254922866821,292.78759765625,297.1499938964844,293.1499938964844,0.9331612586975098,-14013.23046875,304.1011962890625,0.9843221306800842,0.7883339524269104,0.7466456890106201,293.02447509765625,297.1499938964844,293.1499938964844,0.1068556904792785,-12260.2529296875,304.1478881835937,0.5489583611488342,0.1381090730428695,0.6512886881828308,288.5739440917969,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.02410888671875,288.5757141113281,1.0,0.6342452168464661,0.4461276531219482,0.4461276531219482,1.0,1.0,-3.1464498043060303,1.0527076721191406,2.0937421321868896,0.3465462625026703,0.0,0.0,1.0,233.2703399658203,244.0,73.15377807617188,-29950.265625,3025.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1347045898437,306.9773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.707294225692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.0007178136729635,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631920,292.96240234375,297.1499938964844,293.1499938964844,0.4919084906578064,-8123.2783203125,304.1483154296875,0.8301244974136353,0.4748353660106659,0.4315124154090881,292.9197082519531,297.1499938964844,293.1499938964844,0.384996086359024,-7082.9755859375,304.1377868652344,0.7800613045692444,0.3923350572586059,0.376505434513092,292.7987365722656,297.1499938964844,293.1499938964844,0.6439023017883301,-7787.11181640625,304.1193542480469,0.8895094394683838,0.5898504257202148,0.4144254922866821,292.78759765625,297.1499938964844,293.1499938964844,0.9331612586975098,-14013.23046875,304.1011962890625,0.9843221306800842,0.7883339524269104,0.7466456890106201,293.02447509765625,297.1499938964844,293.1499938964844,0.1068556904792785,-12260.2529296875,304.1478881835937,0.5489583611488342,0.1381090730428695,0.6512886881828308,288.5739440917969,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.02410888671875,288.5757141113281,1.0,0.6342452168464661,0.4461276531219482,0.4461276531219482,1.0,1.0,-3.1464498043060303,1.0527076721191406,2.0937421321868896,0.3465462625026703,0.0,0.0,1.0,233.2703399658203,244.0,73.15377807617188,-29950.265625,3025.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1347045898437,306.9773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.707294225692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.0007178136729635,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631980,292.9872131347656,297.1499938964844,293.1499938964844,0.4904769361019134,-8103.2587890625,304.1512451171875,0.82767254114151,0.4745579063892364,0.431463211774826,292.9410095214844,297.1499938964844,293.1499938964844,0.3860492408275604,-7096.5185546875,304.1400756835937,0.7787065505981445,0.393848180770874,0.3781300187110901,292.8215026855469,297.1499938964844,293.1499938964844,0.6483580470085144,-7827.03173828125,304.12213134765625,0.8889219760894775,0.5941352844238281,0.4175377786159515,292.8141174316406,297.1499938964844,293.1499938964844,0.9375811219215392,-14055.51953125,304.1100158691406,0.983078122138977,0.7921351194381714,0.7503842115402222,293.039306640625,297.1499938964844,293.1499938964844,0.1068636104464531,-12257.7685546875,304.1485595703125,0.5473377704620361,0.138278529047966,0.6527851819992065,288.6135559082031,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.61505126953125,1.0,0.6376717686653137,0.4463930130004883,0.4463930130004883,1.0,1.0,-3.1583821773529053,1.0578843355178833,2.1004977226257324,0.3490530252456665,0.0,0.0,1.0,236.96530151367188,247.0,59.72319412231445,-30169.77734375,3070.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.283447265625,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135717868804932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241846178658,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632040,292.9872131347656,297.1499938964844,293.1499938964844,0.4904769361019134,-8103.2587890625,304.1512451171875,0.82767254114151,0.4745579063892364,0.431463211774826,292.9410095214844,297.1499938964844,293.1499938964844,0.3860492408275604,-7096.5185546875,304.1400756835937,0.7787065505981445,0.393848180770874,0.3781300187110901,292.8215026855469,297.1499938964844,293.1499938964844,0.6483580470085144,-7827.03173828125,304.12213134765625,0.8889219760894775,0.5941352844238281,0.4175377786159515,292.8141174316406,297.1499938964844,293.1499938964844,0.9375811219215392,-14055.51953125,304.1100158691406,0.983078122138977,0.7921351194381714,0.7503842115402222,293.039306640625,297.1499938964844,293.1499938964844,0.1068636104464531,-12257.7685546875,304.1485595703125,0.5473377704620361,0.138278529047966,0.6527851819992065,288.6135559082031,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.61505126953125,1.0,0.6376717686653137,0.4463930130004883,0.4463930130004883,1.0,1.0,-3.1583821773529053,1.0578843355178833,2.1004977226257324,0.3490530252456665,0.0,0.0,1.0,236.96530151367188,247.0,59.72319412231445,-30169.77734375,3070.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.283447265625,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135717868804932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241846178658,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632100,292.9990539550781,297.1499938964844,293.1499938964844,0.4896391034126282,-8091.7890625,304.15252685546875,0.8264018893241882,0.474293977022171,0.4313245415687561,292.95123291015625,297.1499938964844,293.1499938964844,0.3864637017250061,-7101.751953125,304.1411437988281,0.7779713869094849,0.394487202167511,0.3788298070430755,292.8323974609375,297.1499938964844,293.1499938964844,0.6504659056663513,-7845.93115234375,304.12335205078125,0.8885831832885742,0.5961513519287109,0.4190070927143097,292.82666015625,297.1499938964844,293.1499938964844,0.9395917654037476,-14075.1689453125,304.1136169433594,0.9824301600456238,0.7939208149909973,0.7521469593048096,293.0462341308594,297.1499938964844,293.1499938964844,0.1068363189697265,-12253.7958984375,304.1488952636719,0.5464765429496765,0.1383190155029297,0.6533301472663879,288.6318359375,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.0459289550781,288.63330078125,1.0,0.6392717957496643,0.4465394914150238,0.4465394914150238,1.0,1.0,-3.1635990142822266,1.0602210760116575,2.1033780574798584,0.3502218723297119,0.0,0.0,1.0,238.7775421142578,247.0,55.76355743408203,-30272.798828125,3091.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3612365722656,307.1684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,28783.869140625,29880.0,0.0,0.0,0.7164469361305237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725590705871582,1.7256152629852295,-2.459128882037476e-05,0.0,0.0007271025679074,0.0,0.0,571.3092041015625,0.0,0.0,0.0,0.9570249915122986,4.0,0.0,1.0
632160,293.0105895996094,297.1499938964844,293.1499938964844,0.4878935217857361,-8067.83447265625,304.1552429199219,0.8250947594642639,0.4739392101764679,0.4311111271381378,292.961181640625,297.1499938964844,293.1499938964844,0.3861462473869324,-7095.77197265625,304.143310546875,0.7771954536437988,0.3950549662113189,0.3794604539871216,292.8431701660156,297.1499938964844,293.1499938964844,0.6514040231704712,-7853.0224609375,304.1264953613281,0.8882030248641968,0.5980594754219055,0.4204132258892059,292.83892822265625,297.1499938964844,293.1499938964844,0.9399934411048888,-14074.724609375,304.1195068359375,0.9817551374435424,0.7956111431121826,0.7538334727287292,293.0528564453125,297.1499938964844,293.1499938964844,0.1066094189882278,-12229.7626953125,304.1495056152344,0.5455794930458069,0.1383313089609146,0.6537503600120544,288.6724548339844,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.0525817871094,288.6747131347656,1.0,0.6408023238182068,0.4466956555843353,0.4466956555843353,1.0,1.0,-3.168325662612915,1.0623944997787476,2.105931043624878,0.3513383269309997,0.0,0.0,1.0,240.57550048828125,250.0,81.06024169921875,-30484.791015625,3111.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4226989746094,307.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,29589.083984375,29880.0,0.0,0.0,0.7193461656570435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495604753494265,1.749585747718811,-2.527921787986997e-05,0.0,0.0007300449069589,0.0,0.0,595.4494018554688,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
632220,293.0327453613281,297.1499938964844,293.1499938964844,0.4853259027004242,-8033.50244140625,304.1577453613281,0.8223487138748169,0.4729780256748199,0.4304484724998474,292.9801940917969,297.1499938964844,293.1499938964844,0.3862659633159637,-7096.10400390625,304.14532470703125,0.7755193114280701,0.3959816694259643,0.3805271983146667,292.86407470703125,297.1499938964844,293.1499938964844,0.6544679999351501,-7880.05029296875,304.1291809082031,0.8872866034507751,0.6015910506248474,0.4230087399482727,292.8623046875,297.1499938964844,293.1499938964844,0.9424442648887634,-14097.6328125,304.12548828125,0.980299949645996,0.7987489700317383,0.7569547891616821,293.0652770996094,297.1499938964844,293.1499938964844,0.1063620671629905,-12203.6669921875,304.1500549316406,0.5436692833900452,0.138273224234581,0.654218316078186,288.71734619140625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648193359375,288.7188720703125,1.0,0.6436569690704346,0.4470346868038177,0.4470346868038177,1.0,1.0,-3.1762497425079346,1.0662269592285156,2.110022783279419,0.3533961772918701,0.0,0.0,1.0,244.14244079589844,253.0,65.820556640625,-30675.6328125,3147.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426940917969,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7248174548149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355975685641,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632280,293.0327453613281,297.1499938964844,293.1499938964844,0.4853259027004242,-8033.50244140625,304.1577453613281,0.8223487138748169,0.4729780256748199,0.4304484724998474,292.9801940917969,297.1499938964844,293.1499938964844,0.3862659633159637,-7096.10400390625,304.14532470703125,0.7755193114280701,0.3959816694259643,0.3805271983146667,292.86407470703125,297.1499938964844,293.1499938964844,0.6544679999351501,-7880.05029296875,304.1291809082031,0.8872866034507751,0.6015910506248474,0.4230087399482727,292.8623046875,297.1499938964844,293.1499938964844,0.9424442648887634,-14097.6328125,304.12548828125,0.980299949645996,0.7987489700317383,0.7569547891616821,293.0652770996094,297.1499938964844,293.1499938964844,0.1063620671629905,-12203.6669921875,304.1500549316406,0.5436692833900452,0.138273224234581,0.654218316078186,288.71734619140625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648193359375,288.7188720703125,1.0,0.6436569690704346,0.4470346868038177,0.4470346868038177,1.0,1.0,-3.1762497425079346,1.0662269592285156,2.110022783279419,0.3533961772918701,0.0,0.0,1.0,244.14244079589844,253.0,65.820556640625,-30675.6328125,3147.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426940917969,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7248174548149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355975685641,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632340,293.0536804199219,297.1499938964844,293.1499938964844,0.4826199412345886,-7997.70458984375,304.15966796875,0.8194532990455627,0.471699059009552,0.4295039176940918,292.9985656738281,297.1499938964844,293.1499938964844,0.3861996233463287,-7094.01220703125,304.1470031738281,0.773661732673645,0.396559476852417,0.3812861740589142,292.8837890625,297.1499938964844,293.1499938964844,0.6574387550354004,-7906.546875,304.13116455078125,0.8862395882606506,0.6048376560211182,0.4253956079483032,292.8841247558594,297.1499938964844,293.1499938964844,0.9447873830795288,-14120.9267578125,304.1297302246094,0.9787476658821106,0.8016133308410645,0.7598177790641785,293.0766296386719,297.1499938964844,293.1499938964844,0.106081299483776,-12175.130859375,304.1505126953125,0.5416346192359924,0.1381167024374008,0.6542350649833679,288.7542419433594,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.7556457519531,1.0,0.646259605884552,0.4474033415317535,0.4474033415317535,1.0,1.0,-3.182360887527466,1.069438934326172,2.112921714782715,0.3552380800247192,0.0,0.0,1.0,247.6606292724609,256.0,55.470733642578125,-30839.619140625,3180.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.673095703125,307.4798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.7296836376190186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007405361393466,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632400,293.0536804199219,297.1499938964844,293.1499938964844,0.4826199412345886,-7997.70458984375,304.15966796875,0.8194532990455627,0.471699059009552,0.4295039176940918,292.9985656738281,297.1499938964844,293.1499938964844,0.3861996233463287,-7094.01220703125,304.1470031738281,0.773661732673645,0.396559476852417,0.3812861740589142,292.8837890625,297.1499938964844,293.1499938964844,0.6574387550354004,-7906.546875,304.13116455078125,0.8862395882606506,0.6048376560211182,0.4253956079483032,292.8841247558594,297.1499938964844,293.1499938964844,0.9447873830795288,-14120.9267578125,304.1297302246094,0.9787476658821106,0.8016133308410645,0.7598177790641785,293.0766296386719,297.1499938964844,293.1499938964844,0.106081299483776,-12175.130859375,304.1505126953125,0.5416346192359924,0.1381167024374008,0.6542350649833679,288.7542419433594,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.7556457519531,1.0,0.646259605884552,0.4474033415317535,0.4474033415317535,1.0,1.0,-3.182360887527466,1.069438934326172,2.112921714782715,0.3552380800247192,0.0,0.0,1.0,247.6606292724609,256.0,55.470733642578125,-30839.619140625,3180.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.673095703125,307.4798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.7296836376190186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007405361393466,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632460,293.0737609863281,297.1499938964844,293.1499938964844,0.4785176813602447,-7942.9560546875,304.1631774902344,0.8163638710975647,0.4700678288936615,0.4282556474208832,293.016357421875,297.1499938964844,293.1499938964844,0.3849159181118011,-7073.6240234375,304.1500549316406,0.7715896368026733,0.3967839777469635,0.3817108273506164,292.9024963378906,297.1499938964844,293.1499938964844,0.6586836576461792,-7916.0615234375,304.1352233886719,0.8850505352020264,0.6077910661697388,0.4275846183300018,292.90484619140625,297.1499938964844,293.1499938964844,0.9447537064552308,-14115.5009765625,304.1363220214844,0.977061688899994,0.8041476011276245,0.7623902559280396,293.0870056152344,297.1499938964844,293.1499938964844,0.1055089905858039,-12117.744140625,304.1512756347656,0.5394799113273621,0.1378705501556396,0.6538527607917786,288.818359375,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08575439453125,288.8200378417969,1.0,0.6486222743988037,0.4478246569633484,0.4478246569633484,1.0,1.0,-3.186638116836548,1.0720806121826172,2.1145575046539307,0.3569211959838867,0.0,0.0,1.0,251.1557464599609,259.0,72.9539566040039,-31106.66796875,3208.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7726745605469,307.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343924045562744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007453149300999,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632520,293.0737609863281,297.1499938964844,293.1499938964844,0.4785176813602447,-7942.9560546875,304.1631774902344,0.8163638710975647,0.4700678288936615,0.4282556474208832,293.016357421875,297.1499938964844,293.1499938964844,0.3849159181118011,-7073.6240234375,304.1500549316406,0.7715896368026733,0.3967839777469635,0.3817108273506164,292.9024963378906,297.1499938964844,293.1499938964844,0.6586836576461792,-7916.0615234375,304.1352233886719,0.8850505352020264,0.6077910661697388,0.4275846183300018,292.90484619140625,297.1499938964844,293.1499938964844,0.9447537064552308,-14115.5009765625,304.1363220214844,0.977061688899994,0.8041476011276245,0.7623902559280396,293.0870056152344,297.1499938964844,293.1499938964844,0.1055089905858039,-12117.744140625,304.1512756347656,0.5394799113273621,0.1378705501556396,0.6538527607917786,288.818359375,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08575439453125,288.8200378417969,1.0,0.6486222743988037,0.4478246569633484,0.4478246569633484,1.0,1.0,-3.186638116836548,1.0720806121826172,2.1145575046539307,0.3569211959838867,0.0,0.0,1.0,251.1557464599609,259.0,72.9539566040039,-31106.66796875,3208.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7726745605469,307.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343924045562744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007453149300999,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632580,293.0929260253906,297.1499938964844,293.1499938964844,0.474861741065979,-7894.953125,304.16485595703125,0.8130791783332825,0.4681143462657928,0.4267120659351349,293.0335388183594,297.1499938964844,293.1499938964844,0.3839313983917236,-7058.4345703125,304.15167236328125,0.7693390846252441,0.3966886103153229,0.3818284869194031,292.9200134277344,297.1499938964844,293.1499938964844,0.660678505897522,-7933.7705078125,304.1368103027344,0.8837522864341736,0.6105039119720459,0.4295977354049682,292.9242553710937,297.1499938964844,293.1499938964844,0.94571852684021,-14124.603515625,304.1392517089844,0.9752625226974488,0.8064176440238953,0.7646962404251099,293.0964660644531,297.1499938964844,293.1499938964844,0.105054847896099,-12073.1962890625,304.151611328125,0.5372310876846313,0.1375450789928436,0.6531070470809937,288.85760498046875,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.09576416015625,288.8590393066406,1.0,0.6507583856582642,0.44829922914505,0.44829922914505,1.0,1.0,-3.1892218589782715,1.0742071866989136,2.1150145530700684,0.358464777469635,0.0,0.0,1.0,254.61610412597656,262.0,59.42028427124024,-31238.1640625,3232.689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.879150390625,307.7053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7386263608932495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007496118778362,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632640,293.0929260253906,297.1499938964844,293.1499938964844,0.474861741065979,-7894.953125,304.16485595703125,0.8130791783332825,0.4681143462657928,0.4267120659351349,293.0335388183594,297.1499938964844,293.1499938964844,0.3839313983917236,-7058.4345703125,304.15167236328125,0.7693390846252441,0.3966886103153229,0.3818284869194031,292.9200134277344,297.1499938964844,293.1499938964844,0.660678505897522,-7933.7705078125,304.1368103027344,0.8837522864341736,0.6105039119720459,0.4295977354049682,292.9242553710937,297.1499938964844,293.1499938964844,0.94571852684021,-14124.603515625,304.1392517089844,0.9752625226974488,0.8064176440238953,0.7646962404251099,293.0964660644531,297.1499938964844,293.1499938964844,0.105054847896099,-12073.1962890625,304.151611328125,0.5372310876846313,0.1375450789928436,0.6531070470809937,288.85760498046875,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.09576416015625,288.8590393066406,1.0,0.6507583856582642,0.44829922914505,0.44829922914505,1.0,1.0,-3.1892218589782715,1.0742071866989136,2.1150145530700684,0.358464777469635,0.0,0.0,1.0,254.61610412597656,262.0,59.42028427124024,-31238.1640625,3232.689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.879150390625,307.7053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7386263608932495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007496118778362,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632700,293.1021728515625,297.1499938964844,293.1499938964844,0.472935289144516,-7869.6806640625,304.1656494140625,0.8113598823547363,0.4670169353485107,0.4258340895175934,293.0418701171875,297.1499938964844,293.1499938964844,0.3833355903625488,-7049.3837890625,304.1524353027344,0.7681529521942139,0.3965232074260711,0.3817771971225738,292.9285583496094,297.1499938964844,293.1499938964844,0.6615968346595764,-7941.92041015625,304.1375427246094,0.8830623626708984,0.6117411851882935,0.430535227060318,292.9335021972656,297.1499938964844,293.1499938964844,0.9461202025413512,-14128.44921875,304.1404724121094,0.9743263721466064,0.8074579238891602,0.7657623887062073,293.10089111328125,297.1499938964844,293.1499938964844,0.1048140078783035,-12049.748046875,304.1517333984375,0.5360791683197021,0.137356236577034,0.6526148915290833,288.8759155273437,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.09967041015625,288.8773193359375,1.0,0.6517469882965088,0.4485391974449157,0.4485391974449157,1.0,1.0,-3.189922571182251,1.0750532150268557,2.1148695945739746,0.3591521382331848,0.0,0.0,1.0,256.3332824707031,262.0,55.63666534423828,-31299.380859375,3243.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,307.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.2890625,32040.0,0.0,0.0,0.740531861782074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892065048217771,1.7892329692840576,-2.6437881388119425e-05,0.0,0.0007515457109548,0.0,0.0,636.8536376953125,0.0,0.0,0.0,0.9917477369308472,4.0,0.0,1.0
632760,293.1112976074219,297.1499938964844,293.1499938964844,0.4701653122901916,-7832.640625,304.1678466796875,0.8095763325691223,0.4658314287662506,0.4248837530612945,293.0501403808594,297.1499938964844,293.1499938964844,0.3820318877696991,-7029.4384765625,304.15435791015625,0.7669196724891663,0.3962703943252563,0.3816510736942291,292.93707275390625,297.1499938964844,293.1499938964844,0.6613633036613464,-7938.43701171875,304.1402282714844,0.8823224306106567,0.6128697991371155,0.4314042031764984,292.9425964355469,297.1499938964844,293.1499938964844,0.9450230598449708,-14113.23046875,304.1441955566406,0.973355770111084,0.8084166646003723,0.7667654156684875,293.1051025390625,297.1499938964844,293.1499938964844,0.1043939217925071,-12008.0966796875,304.1521911621094,0.5349069833755493,0.1371506750583648,0.6520525217056274,288.9156188964844,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1031799316406,288.91778564453125,1.0,0.6526839733123779,0.4487871527671814,0.4487871527671814,1.0,1.0,-3.19020414352417,1.0757564306259155,2.114447593688965,0.3597926199436188,0.0,0.0,1.0,258.0503234863281,265.0,79.79574584960938,-31465.23828125,3253.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9794921875,307.8304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,31758.890625,32040.0,0.0,0.0,0.7424867153167725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125745058059688,1.8126015663146973,-2.7132975446875207e-05,0.0,0.0007535296608693,0.0,0.0,662.1340942382812,0.0,0.0,0.0,0.9898913502693176,4.0,0.0,1.0
632820,293.1290283203125,297.1499938964844,293.1499938964844,0.4655103981494903,-7771.4541015625,304.16961669921875,0.8057878613471985,0.4632162749767303,0.4227549135684967,293.06640625,297.1499938964844,293.1499938964844,0.3800885379314422,-7000.3837890625,304.1561279296875,0.7642965316772461,0.3955017924308777,0.3811480700969696,292.95367431640625,297.1499938964844,293.1499938964844,0.6621255874633789,-7944.6064453125,304.1421813964844,0.8807079792022705,0.6148971319198608,0.4329558312892914,292.96002197265625,297.1499938964844,293.1499938964844,0.9446018934249878,-14107.1103515625,304.14678955078125,0.9712998867034912,0.810133159160614,0.7685598731040955,293.11297607421875,297.1499938964844,293.1499938964844,0.1037807911634445,-11948.5078125,304.1524658203125,0.5325028300285339,0.1366915553808212,0.6507145762443542,288.96051025390625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.110107421875,288.9620056152344,1.0,0.6543983817100525,0.4493262469768524,0.4493262469768524,1.0,1.0,-3.189455986022949,1.0767639875411987,2.112691879272461,0.3609648644924164,0.0,0.0,1.0,261.4822998046875,268.0,65.7361068725586,-31575.7421875,3270.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.065185546875,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7461438179016113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572410977445,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
632880,293.1290283203125,297.1499938964844,293.1499938964844,0.4655103981494903,-7771.4541015625,304.16961669921875,0.8057878613471985,0.4632162749767303,0.4227549135684967,293.06640625,297.1499938964844,293.1499938964844,0.3800885379314422,-7000.3837890625,304.1561279296875,0.7642965316772461,0.3955017924308777,0.3811480700969696,292.95367431640625,297.1499938964844,293.1499938964844,0.6621255874633789,-7944.6064453125,304.1421813964844,0.8807079792022705,0.6148971319198608,0.4329558312892914,292.96002197265625,297.1499938964844,293.1499938964844,0.9446018934249878,-14107.1103515625,304.14678955078125,0.9712998867034912,0.810133159160614,0.7685598731040955,293.11297607421875,297.1499938964844,293.1499938964844,0.1037807911634445,-11948.5078125,304.1524658203125,0.5325028300285339,0.1366915553808212,0.6507145762443542,288.96051025390625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.110107421875,288.9620056152344,1.0,0.6543983817100525,0.4493262469768524,0.4493262469768524,1.0,1.0,-3.189455986022949,1.0767639875411987,2.112691879272461,0.3609648644924164,0.0,0.0,1.0,261.4822998046875,268.0,65.7361068725586,-31575.7421875,3270.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.065185546875,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7461438179016113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572410977445,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
