time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632940,293.1464233398437,297.1499938964844,293.1499938964844,0.4606704115867615,-7707.87646484375,304.1711730957031,0.8017466068267822,0.4602212905883789,0.4203159511089325,293.08258056640625,297.1499938964844,293.1499938964844,0.3779013454914093,-6967.92919921875,304.1577453613281,0.7614840865135193,0.3943429589271545,0.380302369594574,292.9693603515625,297.1499938964844,293.1499938964844,0.6628333330154419,-7950.533203125,304.14361572265625,0.8789947628974915,0.6166888475418091,0.4343374073505401,292.97637939453125,297.1499938964844,293.1499938964844,0.9442105293273926,-14102.0390625,304.14849853515625,0.9691427946090698,0.811626672744751,0.7701451182365417,293.1201171875,297.1499938964844,293.1499938964844,0.1031676083803176,-11889.3388671875,304.1526794433594,0.5300499796867371,0.1361764967441558,0.6491256952285767,288.9988098144531,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.0002746582031,1.0,0.655914306640625,0.4499261677265167,0.4499261677265167,1.0,1.0,-3.1871652603149414,1.077324628829956,2.1098406314849854,0.3620372116565704,0.0,0.0,1.0,264.8905944824219,271.0,57.07603454589844,-31665.0390625,3284.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16436767578125,308.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492948174476624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604389684274,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1464233398437,297.1499938964844,293.1499938964844,0.4606704115867615,-7707.87646484375,304.1711730957031,0.8017466068267822,0.4602212905883789,0.4203159511089325,293.08258056640625,297.1499938964844,293.1499938964844,0.3779013454914093,-6967.92919921875,304.1577453613281,0.7614840865135193,0.3943429589271545,0.380302369594574,292.9693603515625,297.1499938964844,293.1499938964844,0.6628333330154419,-7950.533203125,304.14361572265625,0.8789947628974915,0.6166888475418091,0.4343374073505401,292.97637939453125,297.1499938964844,293.1499938964844,0.9442105293273926,-14102.0390625,304.14849853515625,0.9691427946090698,0.811626672744751,0.7701451182365417,293.1201171875,297.1499938964844,293.1499938964844,0.1031676083803176,-11889.3388671875,304.1526794433594,0.5300499796867371,0.1361764967441558,0.6491256952285767,288.9988098144531,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.0002746582031,1.0,0.655914306640625,0.4499261677265167,0.4499261677265167,1.0,1.0,-3.1871652603149414,1.077324628829956,2.1098406314849854,0.3620372116565704,0.0,0.0,1.0,264.8905944824219,271.0,57.07603454589844,-31665.0390625,3284.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16436767578125,308.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492948174476624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604389684274,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1636047363281,297.1499938964844,293.1499938964844,0.4549318552017212,-7631.90625,304.1736145019531,0.7974539399147034,0.456825703382492,0.41750368475914,293.0989074707031,297.1499938964844,293.1499938964844,0.3748558759689331,-6922.587890625,304.1601867675781,0.7584155201911926,0.3927364349365234,0.3790365159511566,292.9842834472656,297.1499938964844,293.1499938964844,0.6626090407371521,-7947.376953125,304.14599609375,0.8771642446517944,0.61823970079422,0.4355564415454864,292.9919738769531,297.1499938964844,293.1499938964844,0.9426210522651672,-14082.326171875,304.1515197753906,0.9668461680412292,0.812862753868103,0.7715014219284058,293.1266784667969,297.1499938964844,293.1499938964844,0.1024172455072403,-11816.4970703125,304.15301513671875,0.5275388360023499,0.1356061547994613,0.6473036408424377,289.0494384765625,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241760253906,289.0509338378906,1.0,0.6572290658950806,0.4505957365036011,0.4505957365036011,1.0,1.0,-3.183169364929199,1.077394723892212,2.105774641036988,0.3630019426345825,0.0,0.0,1.0,268.3040771484375,274.0,62.44253921508789,-31790.8828125,3293.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2556457519531,308.1078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521446347236633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633311906829,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1636047363281,297.1499938964844,293.1499938964844,0.4549318552017212,-7631.90625,304.1736145019531,0.7974539399147034,0.456825703382492,0.41750368475914,293.0989074707031,297.1499938964844,293.1499938964844,0.3748558759689331,-6922.587890625,304.1601867675781,0.7584155201911926,0.3927364349365234,0.3790365159511566,292.9842834472656,297.1499938964844,293.1499938964844,0.6626090407371521,-7947.376953125,304.14599609375,0.8771642446517944,0.61823970079422,0.4355564415454864,292.9919738769531,297.1499938964844,293.1499938964844,0.9426210522651672,-14082.326171875,304.1515197753906,0.9668461680412292,0.812862753868103,0.7715014219284058,293.1266784667969,297.1499938964844,293.1499938964844,0.1024172455072403,-11816.4970703125,304.15301513671875,0.5275388360023499,0.1356061547994613,0.6473036408424377,289.0494384765625,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241760253906,289.0509338378906,1.0,0.6572290658950806,0.4505957365036011,0.4505957365036011,1.0,1.0,-3.183169364929199,1.077394723892212,2.105774641036988,0.3630019426345825,0.0,0.0,1.0,268.3040771484375,274.0,62.44253921508789,-31790.8828125,3293.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2556457519531,308.1078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521446347236633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633311906829,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.17987060546875,297.1499938964844,293.1499938964844,0.4492412209510803,-7556.828125,304.1752014160156,0.7930307388305664,0.4531813859939575,0.4144436120986938,293.1150207519531,297.1499938964844,293.1499938964844,0.371677428483963,-6875.61572265625,304.1620788574219,0.7551699876785278,0.3907661736011505,0.3774116635322571,292.99835205078125,297.1499938964844,293.1499938964844,0.6625854969024658,-7946.60498046875,304.1473693847656,0.8752660751342773,0.6195824146270752,0.4366262257099151,293.0067138671875,297.1499938964844,293.1499938964844,0.941357672214508,-14067.484375,304.1531066894531,0.964454710483551,0.8138791918754578,0.7726436257362366,293.13262939453125,297.1499938964844,293.1499938964844,0.1017075330018997,-11748.181640625,304.1531982421875,0.5250021815299988,0.1349862664937973,0.6452550888061523,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.09063720703125,1.0,0.6583566665649414,0.4513335824012756,0.4513335824012756,1.0,1.0,-3.177734375,1.0770695209503174,2.1006648540496826,0.3638904392719269,0.0,0.0,1.0,271.68316650390625,277.0,57.76139068603516,-31858.259765625,3300.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3580322265625,308.20147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544938921928406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657153764739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.17987060546875,297.1499938964844,293.1499938964844,0.4492412209510803,-7556.828125,304.1752014160156,0.7930307388305664,0.4531813859939575,0.4144436120986938,293.1150207519531,297.1499938964844,293.1499938964844,0.371677428483963,-6875.61572265625,304.1620788574219,0.7551699876785278,0.3907661736011505,0.3774116635322571,292.99835205078125,297.1499938964844,293.1499938964844,0.6625854969024658,-7946.60498046875,304.1473693847656,0.8752660751342773,0.6195824146270752,0.4366262257099151,293.0067138671875,297.1499938964844,293.1499938964844,0.941357672214508,-14067.484375,304.1531066894531,0.964454710483551,0.8138791918754578,0.7726436257362366,293.13262939453125,297.1499938964844,293.1499938964844,0.1017075330018997,-11748.181640625,304.1531982421875,0.5250021815299988,0.1349862664937973,0.6452550888061523,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.09063720703125,1.0,0.6583566665649414,0.4513335824012756,0.4513335824012756,1.0,1.0,-3.177734375,1.0770695209503174,2.1006648540496826,0.3638904392719269,0.0,0.0,1.0,271.68316650390625,277.0,57.76139068603516,-31858.259765625,3300.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3580322265625,308.20147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544938921928406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657153764739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1876220703125,297.1499938964844,293.1499938964844,0.4462771117687225,-7517.65087890625,304.176025390625,0.7907854914665222,0.4512752890586853,0.4128375053405761,293.1229248046875,297.1499938964844,293.1499938964844,0.3699196279048919,-6849.6416015625,304.1630859375,0.7534927129745483,0.3896520733833313,0.3764762878417969,293.0050964355469,297.1499938964844,293.1499938964844,0.662429690361023,-7944.857421875,304.14813232421875,0.8742966651916504,0.6201749444007874,0.4371069371700287,293.0137634277344,297.1499938964844,293.1499938964844,0.940553605556488,-14058.0263671875,304.15399169921875,0.9632277488708496,0.8143028020858765,0.7731370329856873,293.1354064941406,297.1499938964844,293.1499938964844,0.1013337448239326,-11712.185546875,304.1532897949219,0.5237305760383606,0.1346601843833923,0.6441556215286255,289.109619140625,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1351318359375,289.1112060546875,1.0,0.6588554978370667,0.4517280459403991,0.4517280459403991,1.0,1.0,-3.1745285987854004,1.0767767429351809,2.09775185585022,0.3643140196800232,0.0,0.0,1.0,273.35748291015625,277.0,57.61688232421875,-31891.216796875,3302.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4114074707031,308.25054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7554845809936523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007667207974009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1951599121094,297.1499938964844,293.1499938964844,0.443244993686676,-7477.52294921875,304.1767883300781,0.7885215878486633,0.4493188560009002,0.4111862480640411,293.1307373046875,297.1499938964844,293.1499938964844,0.3680630922317505,-6822.20654296875,304.1640625,0.7517850995063782,0.3884604573249817,0.3754678070545196,293.0116577148437,297.1499938964844,293.1499938964844,0.6621866226196289,-7942.29052734375,304.14892578125,0.8733153343200684,0.6207196116447449,0.4375546276569366,293.0206604003906,297.1499938964844,293.1499938964844,0.9396438002586364,-14047.3310546875,304.1549377441406,0.9619805812835692,0.8146743774414062,0.7735821604728699,293.1380615234375,297.1499938964844,293.1499938964844,0.1009499132633209,-11675.2060546875,304.15338134765625,0.5224599242210388,0.1343253850936889,0.6430160999298096,289.13055419921875,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.1388854980469,289.1321716308594,1.0,0.6593167781829834,0.452139288187027,0.452139288187027,1.0,1.0,-3.171034812927246,1.0764102935791016,2.0946245193481445,0.364728569984436,0.0,0.0,1.0,275.0239562988281,280.0,58.02339172363281,-31922.83984375,3303.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4652099609375,308.3002014160156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7563695907592773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007676189998164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095642089844,297.1499938964844,293.1499938964844,0.436981201171875,-7394.46728515625,304.17828369140625,0.7839364409446716,0.4452521502971649,0.4077448546886444,293.1460876464844,297.1499938964844,293.1499938964844,0.3640502989292145,-6762.89501953125,304.16607666015625,0.7482727766036987,0.385835587978363,0.373222678899765,293.0242919921875,297.1499938964844,293.1499938964844,0.6614395976066589,-7934.73095703125,304.1505126953125,0.8713133931159973,0.6216619610786438,0.4383476674556732,293.033935546875,297.1499938964844,293.1499938964844,0.9375068545341492,-14022.2685546875,304.1568603515625,0.9594205617904664,0.8152565956115723,0.7743216753005981,293.1429748535156,297.1499938964844,293.1499938964844,0.1001554429531097,-11598.6171875,304.1535949707031,0.5199235677719116,0.1336315721273422,0.6406252980232239,289.1734313964844,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.1750793457031,1.0,0.6601269245147705,0.4530137181282043,0.4530137181282043,1.0,1.0,-3.1631669998168945,1.0754517316818235,2.087715148925781,0.3655299842357635,0.0,0.0,1.0,278.3357238769531,283.0,59.3805046081543,-31980.09375,3304.240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57196044921875,308.3995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578248977661133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690959610044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095642089844,297.1499938964844,293.1499938964844,0.436981201171875,-7394.46728515625,304.17828369140625,0.7839364409446716,0.4452521502971649,0.4077448546886444,293.1460876464844,297.1499938964844,293.1499938964844,0.3640502989292145,-6762.89501953125,304.16607666015625,0.7482727766036987,0.385835587978363,0.373222678899765,293.0242919921875,297.1499938964844,293.1499938964844,0.6614395976066589,-7934.73095703125,304.1505126953125,0.8713133931159973,0.6216619610786438,0.4383476674556732,293.033935546875,297.1499938964844,293.1499938964844,0.9375068545341492,-14022.2685546875,304.1568603515625,0.9594205617904664,0.8152565956115723,0.7743216753005981,293.1429748535156,297.1499938964844,293.1499938964844,0.1001554429531097,-11598.6171875,304.1535949707031,0.5199235677719116,0.1336315721273422,0.6406252980232239,289.1734313964844,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.1750793457031,1.0,0.6601269245147705,0.4530137181282043,0.4530137181282043,1.0,1.0,-3.1631669998168945,1.0754517316818235,2.087715148925781,0.3655299842357635,0.0,0.0,1.0,278.3357238769531,283.0,59.3805046081543,-31980.09375,3304.240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57196044921875,308.3995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578248977661133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690959610044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2230529785156,297.1499938964844,293.1499938964844,0.4304917752742767,-7308.201171875,304.1796569824219,0.7792903184890747,0.4410008788108825,0.4041328728199005,293.1609802246094,297.1499938964844,293.1499938964844,0.3596692383289337,-6698.10791015625,304.1679992675781,0.7446408867835999,0.382905900478363,0.3706843554973602,293.0362548828125,297.1499938964844,293.1499938964844,0.6603759527206421,-7924.26025390625,304.152099609375,0.8692644834518433,0.6224149465560913,0.4390088021755218,293.04656982421875,297.1499938964844,293.1499938964844,0.9349846839904784,-13992.8203125,304.15875244140625,0.9567764401435852,0.8156307339668274,0.7748658657073975,293.1473999023437,297.1499938964844,293.1499938964844,0.0993334352970123,-11519.3125,304.1537475585937,0.5174025297164917,0.1329095214605331,0.6381068229675293,289.2171325683594,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.21881103515625,1.0,0.6607968211174011,0.453958123922348,0.453958123922348,1.0,1.0,-3.154194593429565,1.0742164850234983,2.0799782276153564,0.366302877664566,0.0,0.0,1.0,281.6200866699219,286.0,60.516937255859375,-32027.44921875,3302.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67535400390625,308.4966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588886022567749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701754802837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2230529785156,297.1499938964844,293.1499938964844,0.4304917752742767,-7308.201171875,304.1796569824219,0.7792903184890747,0.4410008788108825,0.4041328728199005,293.1609802246094,297.1499938964844,293.1499938964844,0.3596692383289337,-6698.10791015625,304.1679992675781,0.7446408867835999,0.382905900478363,0.3706843554973602,293.0362548828125,297.1499938964844,293.1499938964844,0.6603759527206421,-7924.26025390625,304.152099609375,0.8692644834518433,0.6224149465560913,0.4390088021755218,293.04656982421875,297.1499938964844,293.1499938964844,0.9349846839904784,-13992.8203125,304.15875244140625,0.9567764401435852,0.8156307339668274,0.7748658657073975,293.1473999023437,297.1499938964844,293.1499938964844,0.0993334352970123,-11519.3125,304.1537475585937,0.5174025297164917,0.1329095214605331,0.6381068229675293,289.2171325683594,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.21881103515625,1.0,0.6607968211174011,0.453958123922348,0.453958123922348,1.0,1.0,-3.154194593429565,1.0742164850234983,2.0799782276153564,0.366302877664566,0.0,0.0,1.0,281.6200866699219,286.0,60.516937255859375,-32027.44921875,3302.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67535400390625,308.4966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588886022567749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701754802837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23638916015625,297.1499938964844,293.1499938964844,0.423722356557846,-7217.87646484375,304.1810607910156,0.7744719386100769,0.4364480972290039,0.4003034234046936,293.17608642578125,297.1499938964844,293.1499938964844,0.3548829555511474,-6627.19873046875,304.16998291015625,0.7407906651496887,0.379571259021759,0.3678173422813415,293.0483703613281,297.1499938964844,293.1499938964844,0.6589097380638123,-7909.9736328125,304.15386962890625,0.8670417070388794,0.6228429079055786,0.4394887089729309,293.0593566894531,297.1499938964844,293.1499938964844,0.9319895505905152,-13957.7734375,304.1608581542969,0.9539049863815308,0.8156620264053345,0.7751493453979492,293.1522521972656,297.1499938964844,293.1499938964844,0.0984046682715416,-11429.794921875,304.154052734375,0.5147036910057068,0.1319939792156219,0.6350459456443787,289.26190185546875,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.1628112792969,289.263671875,1.0,0.6612972021102905,0.4550352990627289,0.4550352990627289,1.0,1.0,-3.143384456634521,1.0725513696670532,2.0708329677581787,0.3670864701271057,0.0,0.0,1.0,284.99365234375,289.0,62.22331237792969,-32059.287109375,3296.791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743530273437,308.5915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595971822738647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708945777267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23638916015625,297.1499938964844,293.1499938964844,0.423722356557846,-7217.87646484375,304.1810607910156,0.7744719386100769,0.4364480972290039,0.4003034234046936,293.17608642578125,297.1499938964844,293.1499938964844,0.3548829555511474,-6627.19873046875,304.16998291015625,0.7407906651496887,0.379571259021759,0.3678173422813415,293.0483703613281,297.1499938964844,293.1499938964844,0.6589097380638123,-7909.9736328125,304.15386962890625,0.8670417070388794,0.6228429079055786,0.4394887089729309,293.0593566894531,297.1499938964844,293.1499938964844,0.9319895505905152,-13957.7734375,304.1608581542969,0.9539049863815308,0.8156620264053345,0.7751493453979492,293.1522521972656,297.1499938964844,293.1499938964844,0.0984046682715416,-11429.794921875,304.154052734375,0.5147036910057068,0.1319939792156219,0.6350459456443787,289.26190185546875,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.1628112792969,289.263671875,1.0,0.6612972021102905,0.4550352990627289,0.4550352990627289,1.0,1.0,-3.143384456634521,1.0725513696670532,2.0708329677581787,0.3670864701271057,0.0,0.0,1.0,284.99365234375,289.0,62.22331237792969,-32059.287109375,3296.791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743530273437,308.5915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595971822738647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708945777267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.24957275390625,297.1499938964844,293.1499938964844,0.4165208339691162,-7121.3076171875,304.1827087402344,0.7693897485733032,0.4315851330757141,0.3961829841136932,293.1913452148437,297.1499938964844,293.1499938964844,0.349545419216156,-6547.87060546875,304.1722106933594,0.7366216778755188,0.3758119940757751,0.364537626504898,293.0606689453125,297.1499938964844,293.1499938964844,0.6568233966827393,-7889.71435546875,304.15606689453125,0.864544689655304,0.6229250431060791,0.4397204220294952,293.07232666015625,297.1499938964844,293.1499938964844,0.9282602071762084,-13913.841796875,304.1634521484375,0.9506864547729492,0.8153271079063416,0.775079607963562,293.15771484375,297.1499938964844,293.1499938964844,0.0972386300563812,-11317.6640625,304.1546630859375,0.5116073489189148,0.1308296918869018,0.6308305263519287,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117370605469,1.0,0.6615343689918518,0.4563015401363373,0.4563015401363373,1.0,1.0,-3.1296167373657227,1.0701558589935305,2.0594606399536133,0.3677990138530731,0.0,0.0,1.0,288.5107421875,292.0,65.89506530761719,-32071.06640625,3285.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87109375,308.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599352598190308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712377118878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.24957275390625,297.1499938964844,293.1499938964844,0.4165208339691162,-7121.3076171875,304.1827087402344,0.7693897485733032,0.4315851330757141,0.3961829841136932,293.1913452148437,297.1499938964844,293.1499938964844,0.349545419216156,-6547.87060546875,304.1722106933594,0.7366216778755188,0.3758119940757751,0.364537626504898,293.0606689453125,297.1499938964844,293.1499938964844,0.6568233966827393,-7889.71435546875,304.15606689453125,0.864544689655304,0.6229250431060791,0.4397204220294952,293.07232666015625,297.1499938964844,293.1499938964844,0.9282602071762084,-13913.841796875,304.1634521484375,0.9506864547729492,0.8153271079063416,0.775079607963562,293.15771484375,297.1499938964844,293.1499938964844,0.0972386300563812,-11317.6640625,304.1546630859375,0.5116073489189148,0.1308296918869018,0.6308305263519287,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117370605469,1.0,0.6615343689918518,0.4563015401363373,0.4563015401363373,1.0,1.0,-3.1296167373657227,1.0701558589935305,2.0594606399536133,0.3677990138530731,0.0,0.0,1.0,288.5107421875,292.0,65.89506530761719,-32071.06640625,3285.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87109375,308.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599352598190308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712377118878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2559509277344,297.1499938964844,293.1499938964844,0.4127967953681946,-7071.21875,304.1835327148437,0.7668166160583496,0.4290688931941986,0.3940423130989074,293.1988830566406,297.1499938964844,293.1499938964844,0.3467098474502563,-6505.6474609375,304.17333984375,0.7344750165939331,0.3738088011741638,0.362774908542633,293.06671142578125,297.1499938964844,293.1499938964844,0.6555830836296082,-7877.7275390625,304.1571960449219,0.8632579445838928,0.6228684186935425,0.4397647380828857,293.0787048339844,297.1499938964844,293.1499938964844,0.9261554479599,-13889.056640625,304.1648254394531,0.9490174651145936,0.8150550723075867,0.7749417424201965,293.16046142578125,297.1499938964844,293.1499938964844,0.0965936183929443,-11255.666015625,304.15496826171875,0.5099905729293823,0.1301894038915634,0.6284278631210327,289.3349304199219,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1772155761719,289.3368835449219,1.0,0.6615602970123291,0.4569989740848541,0.4569989740848541,1.0,1.0,-3.1219236850738525,1.068779468536377,2.053144216537476,0.3681550025939941,0.0,0.0,1.0,290.2630920410156,292.0,67.8550796508789,-32071.548828125,3278.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189758300781,308.7344970703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615650296211243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728916825726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621765136719,297.1499938964844,293.1499938964844,0.4089598953723907,-7019.46142578125,304.1844177246094,0.7642383575439453,0.426503449678421,0.391855776309967,293.206298828125,297.1499938964844,293.1499938964844,0.3437418937683105,-6461.35595703125,304.1744689941406,0.7322997450828552,0.3717332482337951,0.3609414100646972,293.0726623535156,297.1499938964844,293.1499938964844,0.6541582942008972,-7863.95947265625,304.1584777832031,0.8619617223739624,0.622755229473114,0.4397684633731842,293.0849914550781,297.1499938964844,293.1499938964844,0.9238151907920836,-13861.416015625,304.1663818359375,0.9473264217376708,0.8147213459014893,0.7747447490692139,293.1631774902344,297.1499938964844,293.1499938964844,0.095908522605896,-11189.7265625,304.15533447265625,0.5083540081977844,0.129521369934082,0.6258856058120728,289.362060546875,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.18212890625,289.3642578125,1.0,0.6615312695503235,0.4577365815639496,0.4577365815639496,1.0,1.0,-3.113802433013916,1.0673179626464844,2.046484470367432,0.3685212135314941,0.0,0.0,1.0,291.9989624023437,295.0,72.17269134521484,-32080.513671875,3269.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783935546875,308.79278564453125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616932988166809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007730218349024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2741394042969,297.1499938964844,293.1499938964844,0.4010305106639862,-6912.14013671875,304.1861572265625,0.7590819001197815,0.4212330877780914,0.3873540163040161,293.2207336425781,297.1499938964844,293.1499938964844,0.3374864459037781,-6367.775390625,304.1767272949219,0.7278640270233154,0.3673764169216156,0.3570752441883087,293.084228515625,297.1499938964844,293.1499938964844,0.6508625149726868,-7832.24267578125,304.1611328125,0.8593523502349854,0.6223669052124023,0.439660906791687,293.0972900390625,297.1499938964844,293.1499938964844,0.9185590744018556,-13799.431640625,304.169677734375,0.94389146566391,0.8138740062713623,0.7741794586181641,293.16845703125,297.1499938964844,293.1499938964844,0.0944519415497779,-11049.4052734375,304.1559753417969,0.5050537586212158,0.1281192749738693,0.62047278881073,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228515625,1.0,0.6613244414329529,0.4593274593353271,0.4593274593353271,1.0,1.0,-3.0964272022247314,1.0641791820526123,2.032248020172119,0.3692907094955444,0.0,0.0,1.0,295.4163513183594,298.0,78.98479461669922,-32087.314453125,3250.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936584472656,308.9071350097656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616321444511414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729597855359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2741394042969,297.1499938964844,293.1499938964844,0.4010305106639862,-6912.14013671875,304.1861572265625,0.7590819001197815,0.4212330877780914,0.3873540163040161,293.2207336425781,297.1499938964844,293.1499938964844,0.3374864459037781,-6367.775390625,304.1767272949219,0.7278640270233154,0.3673764169216156,0.3570752441883087,293.084228515625,297.1499938964844,293.1499938964844,0.6508625149726868,-7832.24267578125,304.1611328125,0.8593523502349854,0.6223669052124023,0.439660906791687,293.0972900390625,297.1499938964844,293.1499938964844,0.9185590744018556,-13799.431640625,304.169677734375,0.94389146566391,0.8138740062713623,0.7741794586181641,293.16845703125,297.1499938964844,293.1499938964844,0.0944519415497779,-11049.4052734375,304.1559753417969,0.5050537586212158,0.1281192749738693,0.62047278881073,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228515625,1.0,0.6613244414329529,0.4593274593353271,0.4593274593353271,1.0,1.0,-3.0964272022247314,1.0641791820526123,2.032248020172119,0.3692907094955444,0.0,0.0,1.0,295.4163513183594,298.0,78.98479461669922,-32087.314453125,3250.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936584472656,308.9071350097656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616321444511414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729597855359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2832336425781,297.1499938964844,293.1499938964844,0.3945487737655639,-6824.1201171875,304.1873474121094,0.7549672722816467,0.4168952405452728,0.3836399912834167,293.2319030761719,297.1499938964844,293.1499938964844,0.3322707414627075,-6289.56005859375,304.1783447265625,0.7242220044136047,0.3637059330940246,0.3538039326667785,293.0931396484375,297.1499938964844,293.1499938964844,0.647950291633606,-7804.38818359375,304.1630859375,0.8572559952735901,0.6219139695167542,0.439473420381546,293.1067810058594,297.1499938964844,293.1499938964844,0.9140018224716188,-13745.966796875,304.1720886230469,0.9411025643348694,0.8130386471748352,0.7735756635665894,293.17242431640625,297.1499938964844,293.1499938964844,0.0932375490665435,-10932.4326171875,304.1564025878906,0.5024070739746094,0.1269471347332,0.6158960461616516,289.468505859375,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.1999206542969,289.4708251953125,1.0,0.6610344052314758,0.4607060551643371,0.4607060551643371,1.0,1.0,-3.0815765857696533,1.0614936351776123,2.020082950592041,0.3699445426464081,0.0,0.0,1.0,298.10107421875,298.0,81.8968276977539,-32082.240234375,3232.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1814270019531,308.9955444335937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7613018751144409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007726246258243,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2854309082031,297.1499938964844,293.1499938964844,0.3929143249988556,-6801.88134765625,304.1876220703125,0.7539411187171936,0.4157959222793579,0.382697582244873,293.234619140625,297.1499938964844,293.1499938964844,0.3309424817562103,-6269.6103515625,304.1787109375,0.7232962846755981,0.3627646267414093,0.3529633283615112,293.0953063964844,297.1499938964844,293.1499938964844,0.6471904516220093,-7797.14013671875,304.1635437011719,0.8567312359809875,0.6217826008796692,0.4394137859344482,293.109130859375,297.1499938964844,293.1499938964844,0.9128221869468688,-13732.1611328125,304.17266845703125,0.9404006004333496,0.8128098249435425,0.7734057307243347,293.17340087890625,297.1499938964844,293.1499938964844,0.0929289534687995,-10902.712890625,304.1565246582031,0.501745879650116,0.126648336648941,0.6147243976593018,289.4805603027344,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.201904296875,289.48291015625,1.0,0.6609471440315247,0.461064726114273,0.461064726114273,1.0,1.0,-3.077749013900757,1.060801982879639,2.016947031021118,0.3701135516166687,0.0,0.0,1.0,298.7664489746094,301.0,82.41947174072266,-32079.60546875,3228.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027282714844,309.0172119140625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7659831643104553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007773755351081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29608154296875,297.1499938964844,293.1499938964844,0.3842892050743103,-6683.84326171875,304.189453125,0.7488226890563965,0.4102056324481964,0.3779018521308899,293.2479858398437,297.1499938964844,293.1499938964844,0.3238440155982971,-6162.4365234375,304.1809997558594,0.7185481190681458,0.3579137325286865,0.3486233651638031,293.10595703125,297.1499938964844,293.1499938964844,0.6425984501838684,-7753.03955078125,304.16668701171875,0.8540986776351929,0.6210089921951294,0.4390365481376648,293.1205139160156,297.1499938964844,293.1499938964844,0.9058696031570436,-13649.9853515625,304.1767272949219,0.936858057975769,0.8115334510803223,0.7724367380142212,293.1780090332031,297.1499938964844,293.1499938964844,0.0912709981203079,-10742.3720703125,304.1571044921875,0.4984404444694519,0.1251225173473358,0.6087151765823364,289.5537414550781,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5567932128906,1.0,0.6604263186454773,0.4629414677619934,0.4629414677619934,1.0,1.0,-3.057924509048462,1.0572161674499512,2.0007083415985107,0.3709854483604431,0.0,0.0,1.0,302.0643920898437,304.0,98.45447540283205,-32124.455078125,3203.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3756408691406,309.1842956542969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662545442581177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776509737595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29608154296875,297.1499938964844,293.1499938964844,0.3842892050743103,-6683.84326171875,304.189453125,0.7488226890563965,0.4102056324481964,0.3779018521308899,293.2479858398437,297.1499938964844,293.1499938964844,0.3238440155982971,-6162.4365234375,304.1809997558594,0.7185481190681458,0.3579137325286865,0.3486233651638031,293.10595703125,297.1499938964844,293.1499938964844,0.6425984501838684,-7753.03955078125,304.16668701171875,0.8540986776351929,0.6210089921951294,0.4390365481376648,293.1205139160156,297.1499938964844,293.1499938964844,0.9058696031570436,-13649.9853515625,304.1767272949219,0.936858057975769,0.8115334510803223,0.7724367380142212,293.1780090332031,297.1499938964844,293.1499938964844,0.0912709981203079,-10742.3720703125,304.1571044921875,0.4984404444694519,0.1251225173473358,0.6087151765823364,289.5537414550781,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5567932128906,1.0,0.6604263186454773,0.4629414677619934,0.4629414677619934,1.0,1.0,-3.057924509048462,1.0572161674499512,2.0007083415985107,0.3709854483604431,0.0,0.0,1.0,302.0643920898437,304.0,98.45447540283205,-32124.455078125,3203.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3756408691406,309.1842956542969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662545442581177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776509737595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060913085937,297.1499938964844,293.1499938964844,0.3754465579986572,-6562.2666015625,304.1910400390625,0.7437233328819275,0.4044754207134247,0.3729758858680725,293.26080322265625,297.1499938964844,293.1499938964844,0.3164416849613189,-6050.21630859375,304.1829833984375,0.7135368585586548,0.3528325855731964,0.3440627455711365,293.1161804199219,297.1499938964844,293.1499938964844,0.6374959349632263,-7704.2568359375,304.16961669921875,0.8514459133148193,0.6200487613677979,0.4385274052619934,293.13153076171875,297.1499938964844,293.1499938964844,0.898231565952301,-13560.1162109375,304.1805114746094,0.933257222175598,0.8100448250770569,0.7712651491165161,293.1822509765625,297.1499938964844,293.1499938964844,0.0895504802465438,-10575.97265625,304.1575927734375,0.4951295852661133,0.1235489919781684,0.6024839282035828,289.6315612792969,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346435546875,1.0,0.6597777009010315,0.4649530351161957,0.4649530351161957,1.0,1.0,-3.0370094776153564,1.0534181594848633,1.9835914373397827,0.3718893527984619,0.0,0.0,1.0,305.3251342773437,307.0,105.46552276611328,-32145.876953125,3176.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5329284667969,309.3387756347656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660154104232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774083060212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060913085937,297.1499938964844,293.1499938964844,0.3754465579986572,-6562.2666015625,304.1910400390625,0.7437233328819275,0.4044754207134247,0.3729758858680725,293.26080322265625,297.1499938964844,293.1499938964844,0.3164416849613189,-6050.21630859375,304.1829833984375,0.7135368585586548,0.3528325855731964,0.3440627455711365,293.1161804199219,297.1499938964844,293.1499938964844,0.6374959349632263,-7704.2568359375,304.16961669921875,0.8514459133148193,0.6200487613677979,0.4385274052619934,293.13153076171875,297.1499938964844,293.1499938964844,0.898231565952301,-13560.1162109375,304.1805114746094,0.933257222175598,0.8100448250770569,0.7712651491165161,293.1822509765625,297.1499938964844,293.1499938964844,0.0895504802465438,-10575.97265625,304.1575927734375,0.4951295852661133,0.1235489919781684,0.6024839282035828,289.6315612792969,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346435546875,1.0,0.6597777009010315,0.4649530351161957,0.4649530351161957,1.0,1.0,-3.0370094776153564,1.0534181594848633,1.9835914373397827,0.3718893527984619,0.0,0.0,1.0,305.3251342773437,307.0,105.46552276611328,-32145.876953125,3176.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5329284667969,309.3387756347656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660154104232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774083060212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3108215332031,297.1499938964844,293.1499938964844,0.3710094094276428,-6501.07373046875,304.1916198730469,0.7411831617355347,0.4015651941299438,0.3704706728458404,293.2669982910156,297.1499938964844,293.1499938964844,0.3126821219921112,-5993.06103515625,304.1838073730469,0.7109015583992004,0.3502111434936523,0.3417047560214996,293.1211242675781,297.1499938964844,293.1499938964844,0.6348528265953064,-7679.08984375,304.1708374023437,0.8501157164573669,0.6195061206817627,0.4382283091545105,293.1368713378906,297.1499938964844,293.1499938964844,0.8942905068397522,-13513.970703125,304.18212890625,0.9314424395561218,0.809231162071228,0.7706122994422913,293.18426513671875,297.1499938964844,293.1499938964844,0.0886811688542366,-10492.005859375,304.1578063964844,0.4934687614440918,0.122746504843235,0.5992945432662964,289.6703186035156,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2262268066406,289.6733703613281,1.0,0.6594109535217285,0.4660072922706604,0.4660072922706604,1.0,1.0,-3.026185274124145,1.0514466762542725,1.974738597869873,0.3723507821559906,0.0,0.0,1.0,306.9420471191406,307.0,106.58001708984376,-32148.400390625,3161.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058349609375,309.4113464355469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.770523726940155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000781983602792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3154296875,297.1499938964844,293.1499938964844,0.3664478659629822,-6437.88134765625,304.1923522949219,0.7386488318443298,0.3986279368400574,0.3679404854774475,293.2730407714844,297.1499938964844,293.1499938964844,0.3087882995605469,-5933.615234375,304.18475341796875,0.7081584334373474,0.3475393950939178,0.3392985463142395,293.1259460449219,297.1499938964844,293.1499938964844,0.6319581270217896,-7651.40576171875,304.1723327636719,0.8487843871116638,0.618923544883728,0.4379019737243652,293.14208984375,297.1499938964844,293.1499938964844,0.8900143504142761,-13463.62109375,304.18408203125,0.929621398448944,0.8083730340003967,0.7699187397956848,293.1861877441406,297.1499938964844,293.1499938964844,0.0877779871225357,-10404.6083984375,304.15802001953125,0.4918015599250793,0.1219347193837165,0.596062183380127,289.71295166015625,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2309875488281,289.7166442871094,1.0,0.6590192317962646,0.4670926928520202,0.4670926928520202,1.0,1.0,-3.0151398181915283,1.049431085586548,1.965708613395691,0.3728175759315491,0.0,0.0,1.0,308.5509948730469,295.0,114.22686004638672,-32179.80859375,3146.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7110290527344,309.51251220703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706952095031738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821576436981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32379150390625,297.1499938964844,293.1499938964844,0.3568027913570404,-6303.39892578125,304.1943054199219,0.7365245819091797,0.3927375376224518,0.3625879287719726,293.2845153808594,297.1499938964844,293.1499938964844,0.300435334444046,-5805.3232421875,304.18707275390625,0.7056629657745361,0.3420964777469635,0.334104835987091,293.1351013183594,297.1499938964844,293.1499938964844,0.6252660751342773,-7587.109375,304.176025390625,0.8496803045272827,0.6176799535751343,0.4369851946830749,293.15203857421875,297.1499938964844,293.1499938964844,0.8803284764289856,-13348.89453125,304.1888427734375,0.9307377934455872,0.8065519332885742,0.7681542038917542,293.18951416015625,297.1499938964844,293.1499938964844,0.0856911018490791,-10203.044921875,304.1588134765625,0.4904674589633941,0.1203394010663032,0.5883562564849854,289.80780029296875,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116760253906,1.0,0.6539511680603027,0.4693978726863861,0.4693978726863861,1.0,1.0,-2.9899795055389404,1.0443845987319946,1.945594787597656,0.3734600245952606,0.0,0.0,1.0,304.8968200683594,283.0,127.2998275756836,-32208.615234375,3076.153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.908447265625,309.70611572265625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705562114715576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820166065357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.32379150390625,297.1499938964844,293.1499938964844,0.3568027913570404,-6303.39892578125,304.1943054199219,0.7365245819091797,0.3927375376224518,0.3625879287719726,293.2845153808594,297.1499938964844,293.1499938964844,0.300435334444046,-5805.3232421875,304.18707275390625,0.7056629657745361,0.3420964777469635,0.334104835987091,293.1351013183594,297.1499938964844,293.1499938964844,0.6252660751342773,-7587.109375,304.176025390625,0.8496803045272827,0.6176799535751343,0.4369851946830749,293.15203857421875,297.1499938964844,293.1499938964844,0.8803284764289856,-13348.89453125,304.1888427734375,0.9307377934455872,0.8065519332885742,0.7681542038917542,293.18951416015625,297.1499938964844,293.1499938964844,0.0856911018490791,-10203.044921875,304.1588134765625,0.4904674589633941,0.1203394010663032,0.5883562564849854,289.80780029296875,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116760253906,1.0,0.6539511680603027,0.4693978726863861,0.4693978726863861,1.0,1.0,-2.9899795055389404,1.0443845987319946,1.945594787597656,0.3734600245952606,0.0,0.0,1.0,304.8968200683594,283.0,127.2998275756836,-32208.615234375,3076.153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.908447265625,309.70611572265625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705562114715576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820166065357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
