time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634740,293.3310241699219,297.1499938964844,293.1499938964844,0.3470717370510101,-6167.02099609375,304.1957397460937,0.7361125946044922,0.3868648409843445,0.3571011424064636,293.2950134277344,297.1499938964844,293.1499938964844,0.291874498128891,-5673.16552734375,304.18896484375,0.70492023229599,0.3365553617477417,0.3286597430706024,293.1434326171875,297.1499938964844,293.1499938964844,0.6181722283363342,-7519.162109375,304.1791687011719,0.8526936769485474,0.6163642406463623,0.4359023869037628,293.1612854003906,297.1499938964844,293.1499938964844,0.8701038360595703,-13228.25390625,304.1929016113281,0.9346517324447632,0.804625928401947,0.7661325931549072,293.1921081542969,297.1499938964844,293.1499938964844,0.0835246741771698,-9994.6025390625,304.15948486328125,0.4903793334960937,0.1188106164336204,0.5802082419395447,289.9040222167969,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9079284667969,1.0,0.6468590497970581,0.4718319177627563,0.4718319177627563,1.0,1.0,-2.963313579559326,1.0388957262039185,1.9244177341461184,0.3739598393440246,0.0,0.0,1.0,297.3193359375,271.0,132.0823516845703,-32210.064453125,2983.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0890197753906,309.886474609375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746272087097168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861481863074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3310241699219,297.1499938964844,293.1499938964844,0.3470717370510101,-6167.02099609375,304.1957397460937,0.7361125946044922,0.3868648409843445,0.3571011424064636,293.2950134277344,297.1499938964844,293.1499938964844,0.291874498128891,-5673.16552734375,304.18896484375,0.70492023229599,0.3365553617477417,0.3286597430706024,293.1434326171875,297.1499938964844,293.1499938964844,0.6181722283363342,-7519.162109375,304.1791687011719,0.8526936769485474,0.6163642406463623,0.4359023869037628,293.1612854003906,297.1499938964844,293.1499938964844,0.8701038360595703,-13228.25390625,304.1929016113281,0.9346517324447632,0.804625928401947,0.7661325931549072,293.1921081542969,297.1499938964844,293.1499938964844,0.0835246741771698,-9994.6025390625,304.15948486328125,0.4903793334960937,0.1188106164336204,0.5802082419395447,289.9040222167969,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9079284667969,1.0,0.6468590497970581,0.4718319177627563,0.4718319177627563,1.0,1.0,-2.963313579559326,1.0388957262039185,1.9244177341461184,0.3739598393440246,0.0,0.0,1.0,297.3193359375,271.0,132.0823516845703,-32210.064453125,2983.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0890197753906,309.886474609375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746272087097168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861481863074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3373413085937,297.1499938964844,293.1499938964844,0.3370803594589233,-6025.904296875,304.1971435546875,0.7366423010826111,0.3809994757175445,0.3515504598617553,293.3046875,297.1499938964844,293.1499938964844,0.2829842567443847,-5534.86865234375,304.1907958984375,0.7051103115081787,0.3309183716773987,0.323047786951065,293.1511535644531,297.1499938964844,293.1499938964844,0.6103153824806213,-7443.662109375,304.1825561523437,0.856938898563385,0.6149653792381287,0.4347093999385834,293.169921875,297.1499938964844,293.1499938964844,0.8588409423828125,-13094.84765625,304.1973876953125,0.9401081800460817,0.8025904893875122,0.7639374136924744,293.1941223144531,297.1499938964844,293.1499938964844,0.0812735706567764,-9778.296875,304.1600646972656,0.4910203516483307,0.117336519062519,0.5719589591026306,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.0160522460937,1.0,0.638619065284729,0.4743793308734894,0.4743793308734894,1.0,1.0,-2.9359073638916016,1.0332143306732178,1.902693152427673,0.374426931142807,0.0,0.0,1.0,287.7826232910156,259.0,146.6095733642578,-32254.65234375,2880.929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.323974609375,310.1156616210937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744460701942444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859643083065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373413085937,297.1499938964844,293.1499938964844,0.3370803594589233,-6025.904296875,304.1971435546875,0.7366423010826111,0.3809994757175445,0.3515504598617553,293.3046875,297.1499938964844,293.1499938964844,0.2829842567443847,-5534.86865234375,304.1907958984375,0.7051103115081787,0.3309183716773987,0.323047786951065,293.1511535644531,297.1499938964844,293.1499938964844,0.6103153824806213,-7443.662109375,304.1825561523437,0.856938898563385,0.6149653792381287,0.4347093999385834,293.169921875,297.1499938964844,293.1499938964844,0.8588409423828125,-13094.84765625,304.1973876953125,0.9401081800460817,0.8025904893875122,0.7639374136924744,293.1941223144531,297.1499938964844,293.1499938964844,0.0812735706567764,-9778.296875,304.1600646972656,0.4910203516483307,0.117336519062519,0.5719589591026306,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.0160522460937,1.0,0.638619065284729,0.4743793308734894,0.4743793308734894,1.0,1.0,-2.9359073638916016,1.0332143306732178,1.902693152427673,0.374426931142807,0.0,0.0,1.0,287.7826232910156,259.0,146.6095733642578,-32254.65234375,2880.929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.323974609375,310.1156616210937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744460701942444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859643083065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34283447265625,297.1499938964844,293.1499938964844,0.3271296620368957,-5884.51318359375,304.197998046875,0.7377707362174988,0.3751387596130371,0.3459639251232147,293.3136291503906,297.1499938964844,293.1499938964844,0.274033635854721,-5394.7607421875,304.1921081542969,0.7058578133583069,0.3251846134662628,0.317302942276001,293.15838623046875,297.1499938964844,293.1499938964844,0.6021586656570435,-7365.4033203125,304.1852722167969,0.8620251417160034,0.6134711503982544,0.4334205090999603,293.17803955078125,297.1499938964844,293.1499938964844,0.8471482396125793,-12956.71484375,304.2010498046875,0.9464901089668274,0.8004360198974609,0.7615886926651001,293.1956787109375,297.1499938964844,293.1499938964844,0.0790190696716308,-9562.6201171875,304.16046142578125,0.4921432733535766,0.1159013286232948,0.5637106895446777,290.121337890625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258239746094,1.0,0.6297034025192261,0.4770319163799286,0.4770319163799286,1.0,1.0,-2.908000946044922,1.0274056196212769,1.880595207214356,0.3748751282691955,0.0,0.0,1.0,277.2167358398437,247.0,150.8412628173828,-32270.1640625,2773.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.534912109375,310.32452392578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736074328422546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851131958886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34283447265625,297.1499938964844,293.1499938964844,0.3271296620368957,-5884.51318359375,304.197998046875,0.7377707362174988,0.3751387596130371,0.3459639251232147,293.3136291503906,297.1499938964844,293.1499938964844,0.274033635854721,-5394.7607421875,304.1921081542969,0.7058578133583069,0.3251846134662628,0.317302942276001,293.15838623046875,297.1499938964844,293.1499938964844,0.6021586656570435,-7365.4033203125,304.1852722167969,0.8620251417160034,0.6134711503982544,0.4334205090999603,293.17803955078125,297.1499938964844,293.1499938964844,0.8471482396125793,-12956.71484375,304.2010498046875,0.9464901089668274,0.8004360198974609,0.7615886926651001,293.1956787109375,297.1499938964844,293.1499938964844,0.0790190696716308,-9562.6201171875,304.16046142578125,0.4921432733535766,0.1159013286232948,0.5637106895446777,290.121337890625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258239746094,1.0,0.6297034025192261,0.4770319163799286,0.4770319163799286,1.0,1.0,-2.908000946044922,1.0274056196212769,1.880595207214356,0.3748751282691955,0.0,0.0,1.0,277.2167358398437,247.0,150.8412628173828,-32270.1640625,2773.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.534912109375,310.32452392578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736074328422546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851131958886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34527587890625,297.1499938964844,293.1499938964844,0.3222350180149078,-5814.66845703125,304.1981811523437,0.7385066747665405,0.372213214635849,0.343165636062622,293.3178405761719,297.1499938964844,293.1499938964844,0.2695923447608948,-5324.9248046875,304.1925048828125,0.7063800692558289,0.3222837150096893,0.3143887519836426,293.16180419921875,297.1499938964844,293.1499938964844,0.5980789661407471,-7326.32666015625,304.1862487792969,0.8648245930671692,0.6126914620399475,0.4327464699745178,293.1819152832031,297.1499938964844,293.1499938964844,0.841293454170227,-12887.74609375,304.202392578125,0.9499161839485168,0.7993207573890686,0.7603684663772583,293.19635009765625,297.1499938964844,293.1499938964844,0.0779050439596176,-9456.5322265625,304.1605834960937,0.4928435981273651,0.115194447338581,0.5595974922180176,290.17510986328125,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2686462402344,290.1795349121094,1.0,0.6250751614570618,0.478395015001297,0.478395015001297,1.0,1.0,-2.893913984298706,1.0244662761688232,1.8694475889205933,0.3750928044319153,0.0,0.0,1.0,271.7094421386719,247.0,150.2536163330078,-32267.796875,2719.823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6315002441406,310.4214172363281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7777692079544067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007893368601799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475646972656,297.1499938964844,293.1499938964844,0.3172943294048309,-5743.82763671875,304.1983947753906,0.7393389940261841,0.3692917823791504,0.3403670191764831,293.3218994140625,297.1499938964844,293.1499938964844,0.2650919258594513,-5253.818359375,304.1929626464844,0.7069808840751648,0.3193622231483459,0.3114508390426636,293.1651306152344,297.1499938964844,293.1499938964844,0.5938206911087036,-7285.38134765625,304.1874084472656,0.8677746653556824,0.6118898987770081,0.4320552945137024,293.1856689453125,297.1499938964844,293.1499938964844,0.8351975083351135,-12815.6181640625,304.2039794921875,0.9534540176391602,0.798180341720581,0.7591221928596497,293.1969299316406,297.1499938964844,293.1499938964844,0.0767734199762344,-9348.8955078125,304.1607360839844,0.4936217963695526,0.1144928857684135,0.5554938316345215,290.2319030761719,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723693847656,290.2369689941406,1.0,0.6203635334968567,0.4797813594341278,0.4797813594341278,1.0,1.0,-2.879757881164551,1.0215071439743042,1.858250617980957,0.3753055930137634,0.0,0.0,1.0,266.11083984375,235.0,156.0130157470703,-32292.21875,2665.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75836181640625,310.545166015625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7775707244873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007891354034654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35162353515625,297.1499938964844,293.1499938964844,0.3074140250682831,-5601.32275390625,304.1986999511719,0.7412746548652649,0.3634636998176574,0.3347743451595306,293.3295288085937,297.1499938964844,293.1499938964844,0.2560347020626068,-5109.83349609375,304.1937255859375,0.7083916068077087,0.3134596049785614,0.3055092692375183,293.1715087890625,297.1499938964844,293.1499938964844,0.5849807262420654,-7200.19873046875,304.18963623046875,0.8741001486778259,0.6102097034454346,0.4306156039237976,293.1929016113281,297.1499938964844,293.1499938964844,0.8225577473640442,-12665.7529296875,304.2070007324219,0.9607727527618408,0.7958080768585205,0.7565397620201111,293.1979064941406,297.1499938964844,293.1499938964844,0.0744901895523071,-9132.525390625,304.16094970703125,0.4953959286212921,0.1131029352545738,0.5473160147666931,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35601806640625,1.0,0.6107306480407715,0.4826221764087677,0.4826221764087677,1.0,1.0,-2.851231575012207,1.015519142150879,1.835712432861328,0.3757075071334839,0.0,0.0,1.0,254.7300262451172,223.0,162.53363037109375,-32317.02734375,2557.126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99151611328125,310.7750549316406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766454219818115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881963392719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35162353515625,297.1499938964844,293.1499938964844,0.3074140250682831,-5601.32275390625,304.1986999511719,0.7412746548652649,0.3634636998176574,0.3347743451595306,293.3295288085937,297.1499938964844,293.1499938964844,0.2560347020626068,-5109.83349609375,304.1937255859375,0.7083916068077087,0.3134596049785614,0.3055092692375183,293.1715087890625,297.1499938964844,293.1499938964844,0.5849807262420654,-7200.19873046875,304.18963623046875,0.8741001486778259,0.6102097034454346,0.4306156039237976,293.1929016113281,297.1499938964844,293.1499938964844,0.8225577473640442,-12665.7529296875,304.2070007324219,0.9607727527618408,0.7958080768585205,0.7565397620201111,293.1979064941406,297.1499938964844,293.1499938964844,0.0744901895523071,-9132.525390625,304.16094970703125,0.4953959286212921,0.1131029352545738,0.5473160147666931,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35601806640625,1.0,0.6107306480407715,0.4826221764087677,0.4826221764087677,1.0,1.0,-2.851231575012207,1.015519142150879,1.835712432861328,0.3757075071334839,0.0,0.0,1.0,254.7300262451172,223.0,162.53363037109375,-32317.02734375,2557.126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99151611328125,310.7750549316406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766454219818115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881963392719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35498046875,297.1499938964844,293.1499938964844,0.2978310883045196,-5462.228515625,304.19842529296875,0.7435720562934875,0.3576724827289581,0.329203724861145,293.3365173339844,297.1499938964844,293.1499938964844,0.2471551895141601,-4967.693359375,304.1939392089844,0.7100544571876526,0.3074929714202881,0.2994963824748993,293.1775207519531,297.1499938964844,293.1499938964844,0.5762388706207275,-7116.01513671875,304.19097900390625,0.8809880614280701,0.6084424257278442,0.4291082620620727,293.19970703125,297.1499938964844,293.1499938964844,0.8100389242172241,-12517.6103515625,304.2088317871094,0.968311607837677,0.7933369278907776,0.7538529634475708,293.19873046875,297.1499938964844,293.1499938964844,0.0722487196326255,-8921.7783203125,304.1610412597656,0.4974538385868072,0.1117255687713623,0.5391756892204285,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4708557128906,1.0,0.6008701920509338,0.4855324923992157,0.4855324923992157,1.0,1.0,-2.822484970092773,1.0094205141067505,1.8130645751953125,0.3760446608066559,0.0,0.0,1.0,243.2032623291016,211.0,160.27032470703125,-32311.6796875,2449.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966552734375,310.9808349609375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799241542816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915238966234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35498046875,297.1499938964844,293.1499938964844,0.2978310883045196,-5462.228515625,304.19842529296875,0.7435720562934875,0.3576724827289581,0.329203724861145,293.3365173339844,297.1499938964844,293.1499938964844,0.2471551895141601,-4967.693359375,304.1939392089844,0.7100544571876526,0.3074929714202881,0.2994963824748993,293.1775207519531,297.1499938964844,293.1499938964844,0.5762388706207275,-7116.01513671875,304.19097900390625,0.8809880614280701,0.6084424257278442,0.4291082620620727,293.19970703125,297.1499938964844,293.1499938964844,0.8100389242172241,-12517.6103515625,304.2088317871094,0.968311607837677,0.7933369278907776,0.7538529634475708,293.19873046875,297.1499938964844,293.1499938964844,0.0722487196326255,-8921.7783203125,304.1610412597656,0.4974538385868072,0.1117255687713623,0.5391756892204285,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4708557128906,1.0,0.6008701920509338,0.4855324923992157,0.4855324923992157,1.0,1.0,-2.822484970092773,1.0094205141067505,1.8130645751953125,0.3760446608066559,0.0,0.0,1.0,243.2032623291016,211.0,160.27032470703125,-32311.6796875,2449.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966552734375,310.9808349609375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799241542816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915238966234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3576965332031,297.1499938964844,293.1499938964844,0.288289338350296,-5322.47607421875,304.1982116699219,0.7462496161460876,0.3519286513328552,0.3236708641052246,293.3428649902344,297.1499938964844,293.1499938964844,0.2382485568523407,-4823.77587890625,304.19415283203125,0.7119545936584473,0.3014775812625885,0.2934311628341675,293.1832275390625,297.1499938964844,293.1499938964844,0.5671159029006958,-7027.6279296875,304.1925354003906,0.8884472250938416,0.6065903902053833,0.4275416731834411,293.2061767578125,297.1499938964844,293.1499938964844,0.7970085740089417,-12362.3955078125,304.2109680175781,0.9759629368782043,0.7907702326774597,0.7510769963264465,293.199462890625,297.1499938964844,293.1499938964844,0.0699628368020057,-8708.115234375,304.1611633300781,0.4997811913490295,0.1103374287486076,0.5310027599334717,290.5880432128906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5933837890625,1.0,0.5908147692680359,0.4884803295135498,0.4884803295135498,1.0,1.0,-2.793504476547241,1.0031282901763916,1.7903763055801392,0.3762392699718475,0.0,0.0,1.0,231.61070251464844,199.0,168.8560791015625,-32342.3671875,2343.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4471130371094,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.778964102268219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905495585873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3576965332031,297.1499938964844,293.1499938964844,0.288289338350296,-5322.47607421875,304.1982116699219,0.7462496161460876,0.3519286513328552,0.3236708641052246,293.3428649902344,297.1499938964844,293.1499938964844,0.2382485568523407,-4823.77587890625,304.19415283203125,0.7119545936584473,0.3014775812625885,0.2934311628341675,293.1832275390625,297.1499938964844,293.1499938964844,0.5671159029006958,-7027.6279296875,304.1925354003906,0.8884472250938416,0.6065903902053833,0.4275416731834411,293.2061767578125,297.1499938964844,293.1499938964844,0.7970085740089417,-12362.3955078125,304.2109680175781,0.9759629368782043,0.7907702326774597,0.7510769963264465,293.199462890625,297.1499938964844,293.1499938964844,0.0699628368020057,-8708.115234375,304.1611633300781,0.4997811913490295,0.1103374287486076,0.5310027599334717,290.5880432128906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5933837890625,1.0,0.5908147692680359,0.4884803295135498,0.4884803295135498,1.0,1.0,-2.793504476547241,1.0031282901763916,1.7903763055801392,0.3762392699718475,0.0,0.0,1.0,231.61070251464844,199.0,168.8560791015625,-32342.3671875,2343.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4471130371094,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.778964102268219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905495585873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598022460937,297.1499938964844,293.1499938964844,0.2789811789989471,-5185.11474609375,304.1976318359375,0.7493488192558289,0.3462376296520233,0.3181816041469574,293.3486328125,297.1499938964844,293.1499938964844,0.2294844537973404,-4680.994140625,304.19403076171875,0.7141090035438538,0.295421153306961,0.2873232960700989,293.1886291503906,297.1499938964844,293.1499938964844,0.557951033115387,-6938.64306640625,304.193603515625,0.8965051174163818,0.6046510934829712,0.425912082195282,293.2123107910156,297.1499938964844,293.1499938964844,0.7839164733886719,-12206.1845703125,304.2124328613281,0.9836372137069702,0.7881030440330505,0.7482030987739563,293.2001647949219,297.1499938964844,293.1499938964844,0.0676764026284217,-8496.2314453125,304.1612548828125,0.5024021863937378,0.1089417114853859,0.5227757692337036,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.715087890625,1.0,0.5805743336677551,0.4914939999580383,0.4914939999580383,1.0,1.0,-2.764267683029175,0.9966890215873718,1.7675786018371582,0.376340389251709,0.0,0.0,1.0,219.98907470703125,187.0,168.9091033935547,-32339.900390625,2238.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6675109863281,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773566842079163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889182306826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3598022460937,297.1499938964844,293.1499938964844,0.2789811789989471,-5185.11474609375,304.1976318359375,0.7493488192558289,0.3462376296520233,0.3181816041469574,293.3486328125,297.1499938964844,293.1499938964844,0.2294844537973404,-4680.994140625,304.19403076171875,0.7141090035438538,0.295421153306961,0.2873232960700989,293.1886291503906,297.1499938964844,293.1499938964844,0.557951033115387,-6938.64306640625,304.193603515625,0.8965051174163818,0.6046510934829712,0.425912082195282,293.2123107910156,297.1499938964844,293.1499938964844,0.7839164733886719,-12206.1845703125,304.2124328613281,0.9836372137069702,0.7881030440330505,0.7482030987739563,293.2001647949219,297.1499938964844,293.1499938964844,0.0676764026284217,-8496.2314453125,304.1612548828125,0.5024021863937378,0.1089417114853859,0.5227757692337036,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.715087890625,1.0,0.5805743336677551,0.4914939999580383,0.4914939999580383,1.0,1.0,-2.764267683029175,0.9966890215873718,1.7675786018371582,0.376340389251709,0.0,0.0,1.0,219.98907470703125,187.0,168.9091033935547,-32339.900390625,2238.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6675109863281,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773566842079163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889182306826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36065673828125,297.1499938964844,293.1499938964844,0.2744589745998382,-5118.0283203125,304.1972045898437,0.7510797381401062,0.3434142768383026,0.3154557645320892,293.351318359375,297.1499938964844,293.1499938964844,0.2251934260129928,-4610.6748046875,304.1938171386719,0.7152949571609497,0.2923797369003296,0.2842557430267334,293.19122314453125,297.1499938964844,293.1499938964844,0.5534448623657227,-6894.85498046875,304.1938781738281,0.9007794857025146,0.6036540865898132,0.4250770509243011,293.2152099609375,297.1499938964844,293.1499938964844,0.7774744033813477,-12129.306640625,304.2127990722656,0.9874659776687622,0.7867392897605896,0.7467356324195862,293.20050048828125,297.1499938964844,293.1499938964844,0.0665466636419296,-8392.31640625,304.1612548828125,0.5038458108901978,0.1082440763711929,0.5186576247215271,290.7688903808594,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2943725585937,290.77398681640625,1.0,0.5753876566886902,0.4930238723754883,0.4930238723754883,1.0,1.0,-2.749588966369629,0.9934237003326416,1.7561653852462769,0.3763571679592132,0.0,0.0,1.0,214.1698608398437,187.0,166.67723083496094,-32327.48828125,2186.262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.76715087890625,311.5492553710937,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7811391949653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007927570259198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3613586425781,297.1499938964844,293.1499938964844,0.2699316442012787,-5050.5126953125,304.19683837890625,0.7529430389404297,0.3406053185462951,0.3127423822879791,293.3538513183594,297.1499938964844,293.1499938964844,0.220888152718544,-4539.73681640625,304.1936950683594,0.7165600061416626,0.2893304228782654,0.2811801135540008,293.1937255859375,297.1499938964844,293.1499938964844,0.5488160252571106,-6849.658203125,304.1943359375,0.9052668809890748,0.6026396751403809,0.42423015832901,293.2180480957031,297.1499938964844,293.1499938964844,0.7708704471588135,-12050.05859375,304.21337890625,0.9912768006324768,0.7853561639785767,0.7452506422996521,293.2007751464844,297.1499938964844,293.1499938964844,0.0654014945030212,-8287.3076171875,304.1612854003906,0.5053901672363281,0.1075474098324775,0.5145420432090759,290.83038330078125,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.2958374023437,290.83612060546875,1.0,0.570158839225769,0.4945680201053619,0.4945680201053619,1.0,1.0,-2.7348837852478027,0.990130603313446,1.7447532415390017,0.3763513565063476,0.0,0.0,1.0,208.3485412597656,175.0,170.92172241210938,-32340.34765625,2134.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8960876464844,311.67657470703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7805663347244263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007921755895949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3624267578125,297.1499938964844,293.1499938964844,0.2609529197216034,-4915.70458984375,304.1961975097656,0.7570790648460388,0.3350310921669006,0.3073550462722778,293.35858154296875,297.1499938964844,293.1499938964844,0.2123135924339294,-4397.41650390625,304.1933898925781,0.7193230390548706,0.2832086682319641,0.2750067412853241,293.19854736328125,297.1499938964844,293.1499938964844,0.5393444299697876,-6756.7822265625,304.1953125,0.9154046773910522,0.60055011510849,0.4224958121776581,293.2235107421875,297.1499938964844,293.1499938964844,0.7571616172790527,-11884.7734375,304.21514892578125,0.9987191557884216,0.7825261354446411,0.7420564889907837,293.2012939453125,297.1499938964844,293.1499938964844,0.0630920156836509,-8076.818359375,304.161376953125,0.5087995529174805,0.1061593741178512,0.5063348412513733,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9639892578125,1.0,0.559561014175415,0.4977042973041534,0.4977042973041534,1.0,1.0,-2.7051472663879395,0.9833598732948304,1.7217873334884644,0.3762479424476623,0.0,0.0,1.0,196.7369842529297,163.0,175.5992431640625,-32339.8515625,2033.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.91229248046875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788987159729004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904832018539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3624267578125,297.1499938964844,293.1499938964844,0.2609529197216034,-4915.70458984375,304.1961975097656,0.7570790648460388,0.3350310921669006,0.3073550462722778,293.35858154296875,297.1499938964844,293.1499938964844,0.2123135924339294,-4397.41650390625,304.1933898925781,0.7193230390548706,0.2832086682319641,0.2750067412853241,293.19854736328125,297.1499938964844,293.1499938964844,0.5393444299697876,-6756.7822265625,304.1953125,0.9154046773910522,0.60055011510849,0.4224958121776581,293.2235107421875,297.1499938964844,293.1499938964844,0.7571616172790527,-11884.7734375,304.21514892578125,0.9987191557884216,0.7825261354446411,0.7420564889907837,293.2012939453125,297.1499938964844,293.1499938964844,0.0630920156836509,-8076.818359375,304.161376953125,0.5087995529174805,0.1061593741178512,0.5063348412513733,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9639892578125,1.0,0.559561014175415,0.4977042973041534,0.4977042973041534,1.0,1.0,-2.7051472663879395,0.9833598732948304,1.7217873334884644,0.3762479424476623,0.0,0.0,1.0,196.7369842529297,163.0,175.5992431640625,-32339.8515625,2033.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.91229248046875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788987159729004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904832018539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3628845214844,297.1499938964844,293.1499938964844,0.2520518898963928,-4780.68115234375,304.1956481933594,0.75996994972229,0.3295562863349914,0.3021350800991058,293.3625793457031,297.1499938964844,293.1499938964844,0.2037969380617141,-4254.49658203125,304.1931457519531,0.7207821011543274,0.277109295129776,0.2689319849014282,293.2029724121094,297.1499938964844,293.1499938964844,0.5294424295425415,-6658.916015625,304.19677734375,0.9241875410079956,0.59842848777771,0.4208011627197265,293.2185974121094,297.1499938964844,293.1499938964844,0.7283121347427368,-11511.6044921875,304.2421264648437,0.9990000128746032,0.7816077470779419,0.7249649167060852,293.201416015625,297.1499938964844,293.1499938964844,0.0608265101909637,-7871.384765625,304.161376953125,0.5114246606826782,0.1048356667160987,0.4987702965736389,291.0982360839844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1051330566406,1.0,0.5479728579521179,0.5012560486793518,0.5012560486793518,1.0,1.0,-2.659902334213257,0.9706034064292908,1.6892989873886108,0.373826652765274,0.0,0.0,1.0,186.8349609375,151.0,194.4829559326172,-32211.470703125,1917.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35418701171875,312.1512756347656,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812650799751282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928847335278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3628845214844,297.1499938964844,293.1499938964844,0.2520518898963928,-4780.68115234375,304.1956481933594,0.75996994972229,0.3295562863349914,0.3021350800991058,293.3625793457031,297.1499938964844,293.1499938964844,0.2037969380617141,-4254.49658203125,304.1931457519531,0.7207821011543274,0.277109295129776,0.2689319849014282,293.2029724121094,297.1499938964844,293.1499938964844,0.5294424295425415,-6658.916015625,304.19677734375,0.9241875410079956,0.59842848777771,0.4208011627197265,293.2185974121094,297.1499938964844,293.1499938964844,0.7283121347427368,-11511.6044921875,304.2421264648437,0.9990000128746032,0.7816077470779419,0.7249649167060852,293.201416015625,297.1499938964844,293.1499938964844,0.0608265101909637,-7871.384765625,304.161376953125,0.5114246606826782,0.1048356667160987,0.4987702965736389,291.0982360839844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1051330566406,1.0,0.5479728579521179,0.5012560486793518,0.5012560486793518,1.0,1.0,-2.659902334213257,0.9706034064292908,1.6892989873886108,0.373826652765274,0.0,0.0,1.0,186.8349609375,151.0,194.4829559326172,-32211.470703125,1917.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35418701171875,312.1512756347656,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812650799751282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928847335278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.2427109479904174,-4637.07763671875,304.1960144042969,0.7633491158485413,0.3240947127342224,0.2969402968883514,293.3664245605469,297.1499938964844,293.1499938964844,0.194917157292366,-4103.4111328125,304.1935729980469,0.722538948059082,0.2709478139877319,0.2628159523010254,293.2074890136719,297.1499938964844,293.1499938964844,0.5181328654289246,-6545.662109375,304.2000427246094,0.9337884187698364,0.5961681008338928,0.4190264940261841,293.19366455078125,297.1499938964844,293.1499938964844,0.6920825242996216,-11042.6044921875,304.2716979980469,0.9990000128746032,0.7848894000053406,0.7029927968978882,293.20147705078125,297.1499938964844,293.1499938964844,0.0583955124020576,-7651.6943359375,304.16162109375,0.5144829154014587,0.1035199388861656,0.4912908375263214,291.2689819335937,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.2772216796875,1.0,0.5354264378547668,0.5050297379493713,0.5050297379493713,1.0,1.0,-2.608874559402466,0.9555667638778688,1.6533076763153076,0.3701954483985901,0.0,0.0,0.977309226989746,176.68218994140625,139.0,229.2908935546875,-32096.0234375,1795.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65948486328125,312.467041015625,278.1499938964844,0.0,18000.0,316.6700134277344,32980.6171875,36000.0,0.0,0.0,0.7788684964179993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829790472984314,1.8298183679580688,-2.779005626507569e-05,0.0,0.0007904525264166,0.0,0.0,683.4900512695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3632202148437,297.1499938964844,293.1499938964844,0.2427109479904174,-4637.07763671875,304.1960144042969,0.7633491158485413,0.3240947127342224,0.2969402968883514,293.3664245605469,297.1499938964844,293.1499938964844,0.194917157292366,-4103.4111328125,304.1935729980469,0.722538948059082,0.2709478139877319,0.2628159523010254,293.2074890136719,297.1499938964844,293.1499938964844,0.5181328654289246,-6545.662109375,304.2000427246094,0.9337884187698364,0.5961681008338928,0.4190264940261841,293.19366455078125,297.1499938964844,293.1499938964844,0.6920825242996216,-11042.6044921875,304.2716979980469,0.9990000128746032,0.7848894000053406,0.7029927968978882,293.20147705078125,297.1499938964844,293.1499938964844,0.0583955124020576,-7651.6943359375,304.16162109375,0.5144829154014587,0.1035199388861656,0.4912908375263214,291.2689819335937,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.2772216796875,1.0,0.5354264378547668,0.5050297379493713,0.5050297379493713,1.0,1.0,-2.608874559402466,0.9555667638778688,1.6533076763153076,0.3701954483985901,0.0,0.0,0.977309226989746,176.68218994140625,139.0,229.2908935546875,-32096.0234375,1795.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65948486328125,312.467041015625,278.1499938964844,0.0,18000.0,316.6700134277344,32980.6171875,36000.0,0.0,0.0,0.7788684964179993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829790472984314,1.8298183679580688,-2.779005626507569e-05,0.0,0.0007904525264166,0.0,0.0,683.4900512695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632202148437,297.1499938964844,293.1499938964844,0.2333946228027343,-4492.44091796875,304.1961975097656,0.7676211595535278,0.3186924755573272,0.291770726442337,293.36993408203125,297.1499938964844,293.1499938964844,0.1860459446907043,-3950.8037109375,304.1938171386719,0.7249111533164978,0.2647515535354614,0.256640613079071,293.2119445800781,297.1499938964844,293.1499938964844,0.5062976479530334,-6426.56689453125,304.2030639648437,0.9445284605026244,0.5938066840171814,0.4171600937843323,293.1554260253906,297.1499938964844,293.1499938964844,0.653214156627655,-10540.8623046875,304.2957458496094,0.9990000128746032,0.7915142178535461,0.6792769432067871,293.201171875,297.1499938964844,293.1499938964844,0.0559402108192443,-7431.6083984375,304.1618347167969,0.5183337926864624,0.1022756323218345,0.4839648604393005,291.4501037597656,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.4586486816406,1.0,0.5221856832504272,0.5090285539627075,0.5090285539627075,1.0,1.0,-2.5557026863098145,0.939681589603424,1.6160211563110352,0.3661980628967285,0.0,0.0,0.925438404083252,166.11647033691406,127.0,246.5772247314453,-31927.6015625,1672.546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9696655273437,312.7798156738281,278.1499938964844,0.0,18000.0,316.6700134277344,35219.55859375,36000.0,0.0,0.0,0.7751887440681458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8212717771530151,1.821299910545349,-2.8107522666687142e-05,0.0,0.0007867180393077,0.0,0.0,683.4912719726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3632202148437,297.1499938964844,293.1499938964844,0.2333946228027343,-4492.44091796875,304.1961975097656,0.7676211595535278,0.3186924755573272,0.291770726442337,293.36993408203125,297.1499938964844,293.1499938964844,0.1860459446907043,-3950.8037109375,304.1938171386719,0.7249111533164978,0.2647515535354614,0.256640613079071,293.2119445800781,297.1499938964844,293.1499938964844,0.5062976479530334,-6426.56689453125,304.2030639648437,0.9445284605026244,0.5938066840171814,0.4171600937843323,293.1554260253906,297.1499938964844,293.1499938964844,0.653214156627655,-10540.8623046875,304.2957458496094,0.9990000128746032,0.7915142178535461,0.6792769432067871,293.201171875,297.1499938964844,293.1499938964844,0.0559402108192443,-7431.6083984375,304.1618347167969,0.5183337926864624,0.1022756323218345,0.4839648604393005,291.4501037597656,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.4586486816406,1.0,0.5221856832504272,0.5090285539627075,0.5090285539627075,1.0,1.0,-2.5557026863098145,0.939681589603424,1.6160211563110352,0.3661980628967285,0.0,0.0,0.925438404083252,166.11647033691406,127.0,246.5772247314453,-31927.6015625,1672.546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9696655273437,312.7798156738281,278.1499938964844,0.0,18000.0,316.6700134277344,35219.55859375,36000.0,0.0,0.0,0.7751887440681458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8212717771530151,1.821299910545349,-2.8107522666687142e-05,0.0,0.0007867180393077,0.0,0.0,683.4912719726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3630676269531,297.1499938964844,293.1499938964844,0.2289353609085083,-4422.87451171875,304.1958923339844,0.7701305747032166,0.3160260021686554,0.2892095744609833,293.3715209960937,297.1499938964844,293.1499938964844,0.1817671209573745,-3876.744873046875,304.1936340332031,0.7263501882553101,0.2616517841815948,0.2535436153411865,293.2140808105469,297.1499938964844,293.1499938964844,0.5005714893341064,-6369.0146484375,304.20379638671875,0.950269103050232,0.5926041603088379,0.4162054061889648,293.1325378417969,297.1499938964844,293.1499938964844,0.6334435343742371,-10285.458984375,304.3051452636719,0.9990000128746032,0.79593825340271,0.6667932271957397,293.2007751464844,297.1499938964844,293.1499938964844,0.0547765083611011,-7328.15869140625,304.16180419921875,0.520635724067688,0.1017048358917236,0.4804779291152954,291.5368347167969,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,293.30352783203125,291.5431823730469,1.0,0.5153499245643616,0.5111267566680908,0.5111267566680908,1.0,1.0,-2.5285682678222656,0.9315412044525146,1.5970271825790403,0.3641184270381927,0.0,0.0,0.8909332156181335,160.71914672851562,127.0,235.3012237548828,-31739.244140625,1611.6160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.13043212890625,312.90643310546875,278.1499938964844,0.0,18000.0,317.1499938964844,36562.46875,36000.0,0.0,0.0,0.7776232957839966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.79531991481781,1.795347809791565,-2.784127354971133e-05,0.0,0.0007891887798905,0.0,0.0,663.2976684570312,0.0,0.0,0.0,0.987237274646759,4.0,0.0,1.0
636360,293.3627014160156,297.1499938964844,293.1499938964844,0.2252716422080993,-4366.22998046875,304.1941833496094,0.7729154229164124,0.3133932650089264,0.2866714000701904,293.3729858398437,297.1499938964844,293.1499938964844,0.1781164556741714,-3813.93896484375,304.1923217773437,0.7279752492904663,0.2585586905479431,0.2504469454288482,293.2160339355469,297.1499938964844,293.1499938964844,0.4963999390602112,-6328.25048828125,304.2015686035156,0.9562236666679382,0.5914116501808167,0.4152467846870422,293.107421875,297.1499938964844,293.1499938964844,0.6152123808860779,-10051.0732421875,304.31005859375,0.9990000128746032,0.8010891675949097,0.6538984179496765,293.2001647949219,297.1499938964844,293.1499938964844,0.0538641922175884,-7248.685546875,304.16131591796875,0.5232377648353577,0.101180225610733,0.4771674573421478,291.5877685546875,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.3078918457031,291.59136962890625,1.0,0.5083890557289124,0.5132937431335449,0.5132937431335449,1.0,1.0,-2.501176118850708,0.9233130812644958,1.5778632164001465,0.3620040118694305,0.0,0.0,0.8564969897270203,155.26292419433594,145.0,185.9149169921875,-31437.564453125,1551.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3587646484375,313.0307006835937,278.1499938964844,0.0,18000.0,317.1499938964844,37231.55859375,36000.0,0.0,0.0,0.7751581072807312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7351146936416626,1.735141396522522,-2.670187859621365e-05,0.0,0.0007866869564168,0.0,0.0,609.73583984375,0.0,0.0,0.0,0.9586807489395142,4.0,0.0,1.0
636420,293.3623962402344,297.1499938964844,293.1499938964844,0.2202654778957367,-4290.7314453125,304.1877136230469,0.7699836492538452,0.3080702126026153,0.2818844020366668,293.37628173828125,297.1499938964844,293.1499938964844,0.1726474612951278,-3721.325927734375,304.187255859375,0.7238125801086426,0.252240926027298,0.2444852292537689,293.2198791503906,297.1499938964844,293.1499938964844,0.4926619231700897,-6295.92578125,304.1903686523437,0.9567067623138428,0.5889586806297302,0.4135302305221557,293.0677795410156,297.1499938964844,293.1499938964844,0.6060318946838379,-9963.0341796875,304.27069091796875,0.9990000128746032,0.8102661967277527,0.6502735018730164,293.1994323730469,297.1499938964844,293.1499938964844,0.0529029965400695,-7169.16357421875,304.1591186523437,0.5221587419509888,0.1000612303614616,0.4720574915409088,291.5918884277344,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5887756347656,1.0,0.5047835111618042,0.51673823595047,0.51673823595047,1.0,1.0,-2.475668430328369,0.9178588390350342,1.5578094720840454,0.3617846071720123,0.0,0.0,0.7955099940299988,153.14788818359375,163.0,34.33512496948242,-30881.349609375,1508.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9154663085937,313.23760986328125,278.1499938964844,0.0,18000.0,317.1499938964844,37776.26953125,36000.0,0.0,0.0,0.7676755785942078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.576433181762695,1.5764567852020264,-2.363408202654682e-05,0.0,0.0007790931267663,0.0,0.0,480.0416259765625,0.0,0.0,0.0,0.8848099112510681,4.0,0.0,1.0
636480,293.3623962402344,297.1499938964844,293.1499938964844,0.2202654778957367,-4290.7314453125,304.1877136230469,0.7699836492538452,0.3080702126026153,0.2818844020366668,293.37628173828125,297.1499938964844,293.1499938964844,0.1726474612951278,-3721.325927734375,304.187255859375,0.7238125801086426,0.252240926027298,0.2444852292537689,293.2198791503906,297.1499938964844,293.1499938964844,0.4926619231700897,-6295.92578125,304.1903686523437,0.9567067623138428,0.5889586806297302,0.4135302305221557,293.0677795410156,297.1499938964844,293.1499938964844,0.6060318946838379,-9963.0341796875,304.27069091796875,0.9990000128746032,0.8102661967277527,0.6502735018730164,293.1994323730469,297.1499938964844,293.1499938964844,0.0529029965400695,-7169.16357421875,304.1591186523437,0.5221587419509888,0.1000612303614616,0.4720574915409088,291.5918884277344,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5887756347656,1.0,0.5047835111618042,0.51673823595047,0.51673823595047,1.0,1.0,-2.475668430328369,0.9178588390350342,1.5578094720840454,0.3617846071720123,0.0,0.0,0.7955099940299988,153.14788818359375,163.0,34.33512496948242,-30881.349609375,1508.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9154663085937,313.23760986328125,278.1499938964844,0.0,18000.0,317.1499938964844,37776.26953125,36000.0,0.0,0.0,0.7676755785942078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.576433181762695,1.5764567852020264,-2.363408202654682e-05,0.0,0.0007790931267663,0.0,0.0,480.0416259765625,0.0,0.0,0.0,0.8848099112510681,4.0,0.0,1.0
