time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636540,293.3622436523437,297.1499938964844,293.1499938964844,0.2173570692539215,-4249.25439453125,304.17999267578125,0.7607110738754272,0.3027209937572479,0.2772805094718933,293.3797302246094,297.1499938964844,293.1499938964844,0.1687696427106857,-3657.381591796875,304.1813049316406,0.7137008309364319,0.245815023779869,0.2386335730552673,293.22314453125,297.1499938964844,293.1499938964844,0.4934933483600616,-6311.22314453125,304.175537109375,0.9484973549842834,0.5865210890769958,0.411977082490921,293.0621337890625,297.1499938964844,293.1499938964844,0.6199268102645874,-10187.01953125,304.2070617675781,0.9990000128746032,0.8135644197463989,0.6633599996566772,293.19976806640625,297.1499938964844,293.1499938964844,0.0525658279657363,-7147.814453125,304.1566467285156,0.5160535573959351,0.0987413451075553,0.4672828018665313,291.5000305175781,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.4945068359375,1.0,0.5076395869255066,0.5194083452224731,0.5194083452224731,1.0,1.0,-2.47121262550354,0.9200192093849182,1.5511934757232666,0.3647526204586029,0.0,0.0,0.754254937171936,157.5912628173828,181.0,-87.3550033569336,-30464.486328125,1521.4498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5240478515625,313.4397888183594,278.1499938964844,0.0,18000.0,316.6700134277344,37500.06640625,36000.0,0.0,0.0,0.7525079250335693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430866241455078,1.4308871030807495,-2.0913306798320264e-05,0.0,0.0007636998780071,0.0,0.0,377.6704406738281,0.0,0.0,0.0,0.818614661693573,4.0,0.0,1.0
636600,293.3622436523437,297.1499938964844,293.1499938964844,0.2173570692539215,-4249.25439453125,304.17999267578125,0.7607110738754272,0.3027209937572479,0.2772805094718933,293.3797302246094,297.1499938964844,293.1499938964844,0.1687696427106857,-3657.381591796875,304.1813049316406,0.7137008309364319,0.245815023779869,0.2386335730552673,293.22314453125,297.1499938964844,293.1499938964844,0.4934933483600616,-6311.22314453125,304.175537109375,0.9484973549842834,0.5865210890769958,0.411977082490921,293.0621337890625,297.1499938964844,293.1499938964844,0.6199268102645874,-10187.01953125,304.2070617675781,0.9990000128746032,0.8135644197463989,0.6633599996566772,293.19976806640625,297.1499938964844,293.1499938964844,0.0525658279657363,-7147.814453125,304.1566467285156,0.5160535573959351,0.0987413451075553,0.4672828018665313,291.5000305175781,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.4945068359375,1.0,0.5076395869255066,0.5194083452224731,0.5194083452224731,1.0,1.0,-2.47121262550354,0.9200192093849182,1.5511934757232666,0.3647526204586029,0.0,0.0,0.754254937171936,157.5912628173828,181.0,-87.3550033569336,-30464.486328125,1521.4498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5240478515625,313.4397888183594,278.1499938964844,0.0,18000.0,316.6700134277344,37500.06640625,36000.0,0.0,0.0,0.7525079250335693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430866241455078,1.4308871030807495,-2.0913306798320264e-05,0.0,0.0007636998780071,0.0,0.0,377.6704406738281,0.0,0.0,0.0,0.818614661693573,4.0,0.0,1.0
636660,293.3623962402344,297.1499938964844,293.1499938964844,0.2151183933019638,-4218.07861328125,304.1737976074219,0.7480410933494568,0.2973115444183349,0.2727827429771423,293.38330078125,297.1499938964844,293.1499938964844,0.1653469949960708,-3601.1484375,304.1766357421875,0.6989370584487915,0.2392710596323013,0.2328341156244278,293.2263488769531,297.1499938964844,293.1499938964844,0.4960098564624786,-6342.50146484375,304.1629333496094,0.9345275163650512,0.5840239524841309,0.4105172455310821,293.09039306640625,297.1499938964844,293.1499938964844,0.6484400629997253,-10599.95703125,304.140625,0.9990000128746032,0.8101303577423096,0.6873123645782471,293.20172119140625,297.1499938964844,293.1499938964844,0.0522777028381824,-7131.96142578125,304.1549377441406,0.5069594979286194,0.0970872342586517,0.4619024097919464,291.3794860839844,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3738708496094,1.0,0.5148664712905884,0.5214398503303528,0.5214398503303528,1.0,1.0,-2.4793918132781982,0.9265694618225098,1.552822470664978,0.3693572282791137,0.0,0.0,0.7314987182617188,166.49981689453125,199.0,-143.35797119140625,-30231.357421875,1569.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9981689453125,313.5846252441406,278.1499938964844,0.0,18000.0,316.6700134277344,36936.76171875,36000.0,0.0,0.0,0.7393595576286316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33391010761261,1.3339293003082275,-1.9158112991135567e-05,0.0,0.0007503559463657,0.0,0.0,317.8668212890625,0.0,0.0,0.0,0.7752611637115479,4.0,0.0,1.0
636720,293.3623962402344,297.1499938964844,293.1499938964844,0.2151183933019638,-4218.07861328125,304.1737976074219,0.7480410933494568,0.2973115444183349,0.2727827429771423,293.38330078125,297.1499938964844,293.1499938964844,0.1653469949960708,-3601.1484375,304.1766357421875,0.6989370584487915,0.2392710596323013,0.2328341156244278,293.2263488769531,297.1499938964844,293.1499938964844,0.4960098564624786,-6342.50146484375,304.1629333496094,0.9345275163650512,0.5840239524841309,0.4105172455310821,293.09039306640625,297.1499938964844,293.1499938964844,0.6484400629997253,-10599.95703125,304.140625,0.9990000128746032,0.8101303577423096,0.6873123645782471,293.20172119140625,297.1499938964844,293.1499938964844,0.0522777028381824,-7131.96142578125,304.1549377441406,0.5069594979286194,0.0970872342586517,0.4619024097919464,291.3794860839844,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3738708496094,1.0,0.5148664712905884,0.5214398503303528,0.5214398503303528,1.0,1.0,-2.4793918132781982,0.9265694618225098,1.552822470664978,0.3693572282791137,0.0,0.0,0.7314987182617188,166.49981689453125,199.0,-143.35797119140625,-30231.357421875,1569.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9981689453125,313.5846252441406,278.1499938964844,0.0,18000.0,316.6700134277344,36936.76171875,36000.0,0.0,0.0,0.7393595576286316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33391010761261,1.3339293003082275,-1.9158112991135567e-05,0.0,0.0007503559463657,0.0,0.0,317.8668212890625,0.0,0.0,0.0,0.7752611637115479,4.0,0.0,1.0
636780,293.36297607421875,297.1499938964844,293.1499938964844,0.2125645130872726,-4180.84912109375,304.1701965332031,0.733974277973175,0.2918144464492798,0.2683227956295013,293.3870849609375,297.1499938964844,293.1499938964844,0.1616183519363403,-3538.44873046875,304.17401123046875,0.6818745732307434,0.2325899451971054,0.2270264774560928,293.2298583984375,297.1499938964844,293.1499938964844,0.4980202913284302,-6366.3642578125,304.1553955078125,0.917364776134491,0.5813791155815125,0.4090558588504791,293.1470642089844,297.1499938964844,293.1499938964844,0.685644805431366,-11115.9658203125,304.0820007324219,0.9990000128746032,0.800205409526825,0.718352735042572,293.2053527832031,297.1499938964844,293.1499938964844,0.0516521967947483,-7086.36572265625,304.15435791015625,0.4963547885417938,0.0950443297624588,0.4553526639938354,291.277587890625,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2732238769531,1.0,0.524898111820221,0.52304607629776,0.52304607629776,1.0,1.0,-2.4947197437286377,0.9355196952819824,1.5592000484466553,0.3748112618923187,0.0,0.0,0.7214626669883728,178.66014099121094,202.0,-138.28604125976562,-30202.337890625,1642.0911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3053283691406,313.6871643066406,278.1499938964844,0.0,18000.0,316.6700134277344,36462.859375,36000.0,0.0,0.0,0.7262957096099854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2844430208206177,1.284461259841919,-1.8264416212332435e-05,0.0,0.0007370978710241,0.0,0.0,289.6299743652344,0.0,0.0,0.0,0.753257155418396,4.0,0.0,1.0
636840,293.36297607421875,297.1499938964844,293.1499938964844,0.2125645130872726,-4180.84912109375,304.1701965332031,0.733974277973175,0.2918144464492798,0.2683227956295013,293.3870849609375,297.1499938964844,293.1499938964844,0.1616183519363403,-3538.44873046875,304.17401123046875,0.6818745732307434,0.2325899451971054,0.2270264774560928,293.2298583984375,297.1499938964844,293.1499938964844,0.4980202913284302,-6366.3642578125,304.1553955078125,0.917364776134491,0.5813791155815125,0.4090558588504791,293.1470642089844,297.1499938964844,293.1499938964844,0.685644805431366,-11115.9658203125,304.0820007324219,0.9990000128746032,0.800205409526825,0.718352735042572,293.2053527832031,297.1499938964844,293.1499938964844,0.0516521967947483,-7086.36572265625,304.15435791015625,0.4963547885417938,0.0950443297624588,0.4553526639938354,291.277587890625,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2732238769531,1.0,0.524898111820221,0.52304607629776,0.52304607629776,1.0,1.0,-2.4947197437286377,0.9355196952819824,1.5592000484466553,0.3748112618923187,0.0,0.0,0.7214626669883728,178.66014099121094,202.0,-138.28604125976562,-30202.337890625,1642.0911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3053283691406,313.6871643066406,278.1499938964844,0.0,18000.0,316.6700134277344,36462.859375,36000.0,0.0,0.0,0.7262957096099854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2844430208206177,1.284461259841919,-1.8264416212332435e-05,0.0,0.0007370978710241,0.0,0.0,289.6299743652344,0.0,0.0,0.0,0.753257155418396,4.0,0.0,1.0
636900,293.3632202148437,297.1499938964844,293.1499938964844,0.2110106945037841,-4157.3828125,304.1693420410156,0.7279874682426453,0.2890671193599701,0.2660472691059112,293.388916015625,297.1499938964844,293.1499938964844,0.1595119088888168,-3502.32470703125,304.1734924316406,0.6743678450584412,0.2292288690805435,0.2240556180477142,293.23162841796875,297.1499938964844,293.1499938964844,0.4984895288944244,-6372.00048828125,304.1535949707031,0.9104613065719604,0.5800184011459351,0.4082667231559753,293.18243408203125,297.1499938964844,293.1499938964844,0.7021450400352478,-11336.9423828125,304.0645446777344,0.9990000128746032,0.7932977080345154,0.731438398361206,293.2073974609375,297.1499938964844,293.1499938964844,0.0511400699615478,-7046.07421875,304.1545104980469,0.4916690289974212,0.0939425379037857,0.4514217972755432,291.2388916015625,291.1499938964844,255.6678924560547,254.91329956054688,279.1687316894531,293.302978515625,291.23590087890625,1.0,0.5284765362739563,0.5239795446395874,0.5239795446395874,1.0,1.0,-2.498479127883911,0.9384657740592957,1.5600132942199707,0.3770496547222137,0.0,0.0,0.7194804549217224,183.8601989746093,202.0,-120.1492919921875,-30193.548828125,1669.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3827819824219,313.71319580078125,278.1499938964844,0.0,18000.0,316.19000244140625,36287.84765625,36000.0,0.0,0.0,0.7153651714324951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2726213932037354,1.272639513015747,-1.804127532523125e-05,0.0,0.0007260047132149,0.0,0.0,282.9927062988281,0.0,0.0,0.0,0.7479742169380188,4.0,0.0,1.0
636960,293.3634033203125,297.1499938964844,293.1499938964844,0.2092987895011901,-4131.1640625,304.1689453125,0.7226287722587585,0.2863335013389587,0.263761430978775,293.3906555175781,297.1499938964844,293.1499938964844,0.1572689116001129,-3463.487060546875,304.1733093261719,0.6676091551780701,0.2258636504411697,0.2210580259561538,293.2334289550781,297.1499938964844,293.1499938964844,0.4986028373241424,-6373.64208984375,304.1527404785156,0.9047972559928894,0.5786319971084595,0.407445877790451,293.2184143066406,297.1499938964844,293.1499938964844,0.7166938781738281,-11527.6865234375,304.0536804199219,0.9990000128746032,0.785826563835144,0.7426259517669678,293.2093200683594,297.1499938964844,293.1499938964844,0.0505404770374298,-6998.08203125,304.15478515625,0.4873940348625183,0.0928368493914604,0.447291612625122,291.20867919921875,291.1499938964844,255.7279815673828,254.9686279296875,279.1697082519531,293.3065185546875,291.2056579589844,1.0,0.5314420461654663,0.5250357985496521,0.5250357985496521,1.0,1.0,-2.4996087551116943,0.9404788017272948,1.5591299533843994,0.3788491189479828,0.0,0.0,0.7185421586036682,188.31768798828125,205.0,-104.64248657226562,-30140.84375,1689.9222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3798828125,313.6874084472656,278.1499938964844,0.0,18000.0,316.19000244140625,36174.82421875,36000.0,0.0,0.0,0.7090028524398804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2654346227645874,1.2654526233673096,-1.7904949345393106e-05,0.0,0.0007195477955974,0.0,0.0,278.9923400878906,0.0,0.0,0.0,0.7447642087936401,4.0,0.0,1.0
637020,293.36309814453125,297.1499938964844,293.1499938964844,0.2052654027938842,-4067.909912109375,304.16943359375,0.7101171016693115,0.2809860110282898,0.2593822181224823,293.39337158203125,297.1499938964844,293.1499938964844,0.1523322463035583,-3376.49755859375,304.1737976074219,0.6531580686569214,0.2192162424325943,0.2152228206396103,293.2367248535156,297.1499938964844,293.1499938964844,0.4971072971820831,-6357.96435546875,304.15447998046875,0.8921164274215698,0.5758481025695801,0.4058696329593658,293.26934814453125,297.1499938964844,293.1499938964844,0.7148520946502686,-11473.7021484375,304.0899353027344,0.9884762763977052,0.7736712098121643,0.736085057258606,293.21209716796875,297.1499938964844,293.1499938964844,0.0492594540119171,-6892.90966796875,304.15533447265625,0.4775520265102386,0.0907699167728424,0.4399891197681427,291.1907043457031,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.1905517578125,1.0,0.5344593524932861,0.528197169303894,0.528197169303894,1.0,1.0,-2.468860149383545,0.9317237734794616,1.5371365547180176,0.3773086071014404,0.0,0.0,0.7153010368347168,198.6918182373047,208.0,-38.35431671142578,-29812.1796875,1691.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2926330566406,313.6278381347656,278.1499938964844,0.0,18000.0,316.19000244140625,36119.13671875,36000.0,0.0,0.0,0.6972742676734924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257844090461731,1.257861852645874,-1.7776048480300233e-05,0.0,0.0007076447363942,0.0,0.0,274.9739074707031,0.0,0.0,0.0,0.741153359413147,4.0,0.0,1.0
637080,293.36309814453125,297.1499938964844,293.1499938964844,0.2052654027938842,-4067.909912109375,304.16943359375,0.7101171016693115,0.2809860110282898,0.2593822181224823,293.39337158203125,297.1499938964844,293.1499938964844,0.1523322463035583,-3376.49755859375,304.1737976074219,0.6531580686569214,0.2192162424325943,0.2152228206396103,293.2367248535156,297.1499938964844,293.1499938964844,0.4971072971820831,-6357.96435546875,304.15447998046875,0.8921164274215698,0.5758481025695801,0.4058696329593658,293.26934814453125,297.1499938964844,293.1499938964844,0.7148520946502686,-11473.7021484375,304.0899353027344,0.9884762763977052,0.7736712098121643,0.736085057258606,293.21209716796875,297.1499938964844,293.1499938964844,0.0492594540119171,-6892.90966796875,304.15533447265625,0.4775520265102386,0.0907699167728424,0.4399891197681427,291.1907043457031,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.1905517578125,1.0,0.5344593524932861,0.528197169303894,0.528197169303894,1.0,1.0,-2.468860149383545,0.9317237734794616,1.5371365547180176,0.3773086071014404,0.0,0.0,0.7153010368347168,198.6918182373047,208.0,-38.35431671142578,-29812.1796875,1691.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2926330566406,313.6278381347656,278.1499938964844,0.0,18000.0,316.19000244140625,36119.13671875,36000.0,0.0,0.0,0.6972742676734924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257844090461731,1.257861852645874,-1.7776048480300233e-05,0.0,0.0007076447363942,0.0,0.0,274.9739074707031,0.0,0.0,0.0,0.741153359413147,4.0,0.0,1.0
637140,293.3628845214844,297.1499938964844,293.1499938964844,0.2009749412536621,-4000.130126953125,304.17010498046875,0.699530839920044,0.2756329476833343,0.2548958361148834,293.3961181640625,297.1499938964844,293.1499938964844,0.1471567749977111,-3284.447998046875,304.17449951171875,0.6417675614356995,0.2124933451414108,0.209220141172409,293.24053955078125,297.1499938964844,293.1499938964844,0.4948846995830536,-6334.80419921875,304.1566772460937,0.883097767829895,0.5728775262832642,0.4040825664997101,293.28839111328125,297.1499938964844,293.1499938964844,0.7103329300880432,-11394.953125,304.1170654296875,0.9786605834960938,0.7667494416236877,0.7290740013122559,293.2145690917969,297.1499938964844,293.1499938964844,0.0478321276605129,-6775.5791015625,304.15594482421875,0.4683397710323334,0.0886971727013588,0.4322226941585541,291.1830444335937,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1826477050781,1.0,0.5353841185569763,0.531380295753479,0.531380295753479,1.0,1.0,-2.4363551139831543,0.9221901893615724,1.5141648054122925,0.3749718070030212,0.0,0.0,0.7113519310951233,205.8723907470703,211.0,-19.01195526123047,-29411.146484375,1676.5833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1838684082031,313.53179931640625,278.1499938964844,0.0,18000.0,315.7099914550781,36134.3828125,36000.0,0.0,0.0,0.6813656091690063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2437418699264526,1.2437593936920166,-1.7565271264174953e-05,0.0,0.000691499444656,0.0,0.0,267.9208068847656,0.0,0.0,0.0,0.7350937724113464,4.0,0.0,1.0
637200,293.3628845214844,297.1499938964844,293.1499938964844,0.2009749412536621,-4000.130126953125,304.17010498046875,0.699530839920044,0.2756329476833343,0.2548958361148834,293.3961181640625,297.1499938964844,293.1499938964844,0.1471567749977111,-3284.447998046875,304.17449951171875,0.6417675614356995,0.2124933451414108,0.209220141172409,293.24053955078125,297.1499938964844,293.1499938964844,0.4948846995830536,-6334.80419921875,304.1566772460937,0.883097767829895,0.5728775262832642,0.4040825664997101,293.28839111328125,297.1499938964844,293.1499938964844,0.7103329300880432,-11394.953125,304.1170654296875,0.9786605834960938,0.7667494416236877,0.7290740013122559,293.2145690917969,297.1499938964844,293.1499938964844,0.0478321276605129,-6775.5791015625,304.15594482421875,0.4683397710323334,0.0886971727013588,0.4322226941585541,291.1830444335937,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1826477050781,1.0,0.5353841185569763,0.531380295753479,0.531380295753479,1.0,1.0,-2.4363551139831543,0.9221901893615724,1.5141648054122925,0.3749718070030212,0.0,0.0,0.7113519310951233,205.8723907470703,211.0,-19.01195526123047,-29411.146484375,1676.5833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1838684082031,313.53179931640625,278.1499938964844,0.0,18000.0,315.7099914550781,36134.3828125,36000.0,0.0,0.0,0.6813656091690063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2437418699264526,1.2437593936920166,-1.7565271264174953e-05,0.0,0.000691499444656,0.0,0.0,267.9208068847656,0.0,0.0,0.0,0.7350937724113464,4.0,0.0,1.0
637260,293.3613586425781,297.1499938964844,293.1499938964844,0.1968886256217956,-3935.54736328125,304.1701965332031,0.6908555626869202,0.2705458104610443,0.2504886090755462,293.3976135253906,297.1499938964844,293.1499938964844,0.1420951038599014,-3193.953369140625,304.1747436523437,0.6323180794715881,0.2059528827667236,0.2032163888216018,293.2432861328125,297.1499938964844,293.1499938964844,0.4928424954414367,-6313.93994140625,304.1578063964844,0.8764553666114807,0.5700262784957886,0.4022498428821563,293.2962646484375,297.1499938964844,293.1499938964844,0.70743727684021,-11345.9541015625,304.13262939453125,0.971269190311432,0.7616341710090637,0.724228024482727,293.2155456542969,297.1499938964844,293.1499938964844,0.0464826561510562,-6665.69873046875,304.1561889648437,0.4592471420764923,0.0868575647473335,0.4247133135795593,291.1681213378906,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1672668457031,1.0,0.5353499054908752,0.5344420075416565,0.5344420075416565,1.0,1.0,-2.40679931640625,0.91361403465271,1.49318528175354,0.3729214966297149,0.0,0.0,0.7097775340080261,210.9327545166016,214.0,-21.184101104736328,-29008.33203125,1657.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9855651855469,313.3717956542969,278.1499938964844,0.0,18000.0,315.7099914550781,36069.66796875,36000.0,0.0,0.0,0.6698403358459473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2351781129837036,1.235195517539978,-1.7421723896404728e-05,0.0,0.0006798027898184,0.0,0.0,263.5162658691406,0.0,0.0,0.0,0.7313967943191528,4.0,0.0,1.0
637320,293.3613586425781,297.1499938964844,293.1499938964844,0.1968886256217956,-3935.54736328125,304.1701965332031,0.6908555626869202,0.2705458104610443,0.2504886090755462,293.3976135253906,297.1499938964844,293.1499938964844,0.1420951038599014,-3193.953369140625,304.1747436523437,0.6323180794715881,0.2059528827667236,0.2032163888216018,293.2432861328125,297.1499938964844,293.1499938964844,0.4928424954414367,-6313.93994140625,304.1578063964844,0.8764553666114807,0.5700262784957886,0.4022498428821563,293.2962646484375,297.1499938964844,293.1499938964844,0.70743727684021,-11345.9541015625,304.13262939453125,0.971269190311432,0.7616341710090637,0.724228024482727,293.2155456542969,297.1499938964844,293.1499938964844,0.0464826561510562,-6665.69873046875,304.1561889648437,0.4592471420764923,0.0868575647473335,0.4247133135795593,291.1681213378906,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1672668457031,1.0,0.5353499054908752,0.5344420075416565,0.5344420075416565,1.0,1.0,-2.40679931640625,0.91361403465271,1.49318528175354,0.3729214966297149,0.0,0.0,0.7097775340080261,210.9327545166016,214.0,-21.184101104736328,-29008.33203125,1657.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9855651855469,313.3717956542969,278.1499938964844,0.0,18000.0,315.7099914550781,36069.66796875,36000.0,0.0,0.0,0.6698403358459473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2351781129837036,1.235195517539978,-1.7421723896404728e-05,0.0,0.0006798027898184,0.0,0.0,263.5162658691406,0.0,0.0,0.0,0.7313967943191528,4.0,0.0,1.0
637380,293.3585205078125,297.1499938964844,293.1499938964844,0.1930019557476043,-3873.893310546875,304.169921875,0.6834753155708313,0.2657637298107147,0.2463278323411941,293.3975524902344,297.1499938964844,293.1499938964844,0.1372139602899551,-3106.049560546875,304.17462158203125,0.6240016222000122,0.1996867507696151,0.1974319219589233,293.24481201171875,297.1499938964844,293.1499938964844,0.4908062517642975,-6293.26025390625,304.1585998535156,0.8712283372879028,0.5673494338989258,0.4005152583122253,293.2998352050781,297.1499938964844,293.1499938964844,0.7046302556991577,-11302.400390625,304.1429748535156,0.9652000069618224,0.7571991682052612,0.7201666831970215,293.2149658203125,297.1499938964844,293.1499938964844,0.045334730297327,-6572.64794921875,304.1560363769531,0.4518364071846008,0.0853124111890792,0.4183794856071472,291.1552734375,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1545715332031,1.0,0.534929633140564,0.5374128222465515,0.5374128222465515,1.0,1.0,-2.380277633666992,0.9060959815979004,1.4741816520690918,0.3712492287158966,0.0,0.0,0.7099545001983643,214.79608154296875,217.0,-18.38826560974121,-28663.490234375,1637.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7624816894531,313.2086486816406,278.1499938964844,0.0,18000.0,315.7099914550781,36008.87109375,36000.0,0.0,0.0,0.6594111323356628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233710527420044,1.2337279319763184,-1.7385973478667438e-05,0.0,0.0006692184833809,0.0,0.0,262.6409912109375,0.0,0.0,0.0,0.7307266592979431,4.0,0.0,1.0
637440,293.3585205078125,297.1499938964844,293.1499938964844,0.1930019557476043,-3873.893310546875,304.169921875,0.6834753155708313,0.2657637298107147,0.2463278323411941,293.3975524902344,297.1499938964844,293.1499938964844,0.1372139602899551,-3106.049560546875,304.17462158203125,0.6240016222000122,0.1996867507696151,0.1974319219589233,293.24481201171875,297.1499938964844,293.1499938964844,0.4908062517642975,-6293.26025390625,304.1585998535156,0.8712283372879028,0.5673494338989258,0.4005152583122253,293.2998352050781,297.1499938964844,293.1499938964844,0.7046302556991577,-11302.400390625,304.1429748535156,0.9652000069618224,0.7571991682052612,0.7201666831970215,293.2149658203125,297.1499938964844,293.1499938964844,0.045334730297327,-6572.64794921875,304.1560363769531,0.4518364071846008,0.0853124111890792,0.4183794856071472,291.1552734375,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1545715332031,1.0,0.534929633140564,0.5374128222465515,0.5374128222465515,1.0,1.0,-2.380277633666992,0.9060959815979004,1.4741816520690918,0.3712492287158966,0.0,0.0,0.7099545001983643,214.79608154296875,217.0,-18.38826560974121,-28663.490234375,1637.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7624816894531,313.2086486816406,278.1499938964844,0.0,18000.0,315.7099914550781,36008.87109375,36000.0,0.0,0.0,0.6594111323356628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233710527420044,1.2337279319763184,-1.7385973478667438e-05,0.0,0.0006692184833809,0.0,0.0,262.6409912109375,0.0,0.0,0.0,0.7307266592979431,4.0,0.0,1.0
637500,293.3568420410156,297.1499938964844,293.1499938964844,0.1911120414733886,-3843.816162109375,304.16973876953125,0.6800668239593506,0.2634508907794952,0.2443149834871292,293.3971862792969,297.1499938964844,293.1499938964844,0.1348275989294052,-3062.826171875,304.17449951171875,0.6199966073036194,0.1966247409582138,0.1946038752794265,293.245361328125,297.1499938964844,293.1499938964844,0.4897703230381012,-6282.76318359375,304.1589050292969,0.8688997030258179,0.5660427212715149,0.3996673226356506,293.3009033203125,297.1499938964844,293.1499938964844,0.7031465768814087,-11280.6416015625,304.1469421386719,0.9624077677726746,0.7550907135009766,0.7182561755180359,293.21435546875,297.1499938964844,293.1499938964844,0.0448131673038005,-6530.4580078125,304.1558837890625,0.4486163556575775,0.0846086665987968,0.4155219495296478,291.1496887207031,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,293.32763671875,291.1490478515625,1.0,0.5346598029136658,0.5388798713684082,0.5388798713684082,1.0,1.0,-2.367715120315552,0.9025701284408568,1.4651449918746948,0.3704891502857208,0.0,0.0,0.7105379104614258,216.4967498779297,217.0,-16.843015670776367,-28502.24609375,1627.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.642578125,313.12408447265625,278.1499938964844,0.0,18000.0,315.2300109863281,35984.93359375,36000.0,0.0,0.0,0.6498273611068726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234647512435913,1.2346649169921875,-1.739460276439786e-05,0.0,0.0006594921578653,0.0,0.0,263.040771484375,0.0,0.0,0.0,0.7311329245567322,4.0,0.0,1.0
637560,293.3550720214844,297.1499938964844,293.1499938964844,0.1893026381731033,-3815.03759765625,304.16943359375,0.6767874360084534,0.2611810564994812,0.2423389554023742,293.3966369628906,297.1499938964844,293.1499938964844,0.1325066238641739,-3020.69287109375,304.1742553710937,0.6159760355949402,0.1935999095439911,0.1918096840381622,293.24578857421875,297.1499938964844,293.1499938964844,0.4888472855091095,-6273.53173828125,304.1589660644531,0.866690993309021,0.564750611782074,0.3988275229930877,293.3016967773437,297.1499938964844,293.1499938964844,0.7017751932144165,-11261.03515625,304.14996337890625,0.9597055912017822,0.7530266046524048,0.7163901329040527,293.213623046875,297.1499938964844,293.1499938964844,0.0443322956562042,-6491.81298828125,304.1557006835937,0.4456183314323425,0.0839368104934692,0.4128092527389526,291.1417541503906,291.1499938964844,256.2594299316406,255.4506072998047,279.17950439453125,293.3271789550781,291.1404724121094,1.0,0.5343743562698364,0.5403405427932739,0.5403405427932739,1.0,1.0,-2.355474710464477,0.8991472125053406,1.4563275575637815,0.3697580397129059,0.0,0.0,0.7118210196495056,218.10845947265625,220.0,-21.291484832763672,-28321.7734375,1617.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.48175048828125,313.0074157714844,278.1499938964844,0.0,18000.0,315.2300109863281,35956.29296875,36000.0,0.0,0.0,0.644769012928009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236793041229248,1.236810564994812,-1.7420326912542805e-05,0.0,0.0006543585914187,0.0,0.0,264.0245361328125,0.0,0.0,0.0,0.7321011424064636,4.0,0.0,1.0
637620,293.35125732421875,297.1499938964844,293.1499938964844,0.1857867687940597,-3758.936767578125,304.1688232421875,0.6705328226089478,0.2567585706710815,0.2384888529777526,293.3951721191406,297.1499938964844,293.1499938964844,0.127956822514534,-2937.621337890625,304.1737670898437,0.6076098084449768,0.1876461505889892,0.1863094270229339,293.2463684082031,297.1499938964844,293.1499938964844,0.4870277643203735,-6255.3173828125,304.1590270996094,0.8625298738479614,0.5622055530548096,0.3971714675426483,293.3025817871094,297.1499938964844,293.1499938964844,0.6989577412605286,-11221.9775390625,304.1546630859375,0.9544716477394104,0.7490017414093018,0.7127584218978882,293.2119445800781,297.1499938964844,293.1499938964844,0.0434302799403667,-6419.45654296875,304.1553039550781,0.4401246607303619,0.0826653093099594,0.4077109694480896,291.1252136230469,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.3258972167969,291.12451171875,1.0,0.5337980389595032,0.5432522892951965,0.5432522892951965,1.0,1.0,-2.331764936447144,0.892541766166687,1.4392231702804563,0.3683558106422424,0.0,0.0,0.7163631319999695,221.1678009033203,223.0,-20.34388732910156,-28008.51171875,1599.003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.14581298828125,312.7818298339844,278.1499938964844,0.0,18000.0,315.2300109863281,35870.4921875,36000.0,0.0,0.0,0.6357932090759277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2483409643173218,1.2483584880828855,-1.7575192032381892e-05,0.0,0.0006452492671087,0.0,0.0,269.5435485839844,0.0,0.0,0.0,0.737139105796814,4.0,0.0,1.0
637680,293.35125732421875,297.1499938964844,293.1499938964844,0.1857867687940597,-3758.936767578125,304.1688232421875,0.6705328226089478,0.2567585706710815,0.2384888529777526,293.3951721191406,297.1499938964844,293.1499938964844,0.127956822514534,-2937.621337890625,304.1737670898437,0.6076098084449768,0.1876461505889892,0.1863094270229339,293.2463684082031,297.1499938964844,293.1499938964844,0.4870277643203735,-6255.3173828125,304.1590270996094,0.8625298738479614,0.5622055530548096,0.3971714675426483,293.3025817871094,297.1499938964844,293.1499938964844,0.6989577412605286,-11221.9775390625,304.1546630859375,0.9544716477394104,0.7490017414093018,0.7127584218978882,293.2119445800781,297.1499938964844,293.1499938964844,0.0434302799403667,-6419.45654296875,304.1553039550781,0.4401246607303619,0.0826653093099594,0.4077109694480896,291.1252136230469,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.3258972167969,291.12451171875,1.0,0.5337980389595032,0.5432522892951965,0.5432522892951965,1.0,1.0,-2.331764936447144,0.892541766166687,1.4392231702804563,0.3683558106422424,0.0,0.0,0.7163631319999695,221.1678009033203,223.0,-20.34388732910156,-28008.51171875,1599.003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.14581298828125,312.7818298339844,278.1499938964844,0.0,18000.0,315.2300109863281,35870.4921875,36000.0,0.0,0.0,0.6357932090759277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2483409643173218,1.2483584880828855,-1.7575192032381892e-05,0.0,0.0006452492671087,0.0,0.0,269.5435485839844,0.0,0.0,0.0,0.737139105796814,4.0,0.0,1.0
637740,293.34722900390625,297.1499938964844,293.1499938964844,0.1822928041219711,-3702.803466796875,304.1683654785156,0.6645984649658203,0.2524751722812652,0.2347612529993057,293.39337158203125,297.1499938964844,293.1499938964844,0.1234477832913398,-2854.526123046875,304.1733703613281,0.5989766120910645,0.1818021088838577,0.1809107214212417,293.2467346191406,297.1499938964844,293.1499938964844,0.4849586486816406,-6234.3935546875,304.15948486328125,0.858598530292511,0.5596914291381836,0.3955357074737549,293.3029479980469,297.1499938964844,293.1499938964844,0.6956706047058105,-11177.775390625,304.1585693359375,0.9493578672409058,0.7450630068778992,0.7092125415802002,293.21014404296875,297.1499938964844,293.1499938964844,0.0425535775721073,-6348.818359375,304.1549987792969,0.4351325035095215,0.0814647153019905,0.4029344320297241,291.1153869628906,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1148986816406,1.0,0.5332520008087158,0.5461655259132385,0.5461655259132385,1.0,1.0,-2.3088390827178955,0.8861733675003052,1.4226655960083008,0.367003321647644,0.0,0.0,0.7216758131980896,224.11427307128903,226.0,-14.860140800476074,-27719.357421875,1580.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.80242919921875,312.558837890625,278.1499938964844,0.0,18000.0,314.75,35831.80859375,36000.0,0.0,0.0,0.623458743095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263842225074768,1.263860106468201,-1.7802918591769412e-05,0.0,0.0006327314185909,0.0,0.0,277.2874450683594,0.0,0.0,0.0,0.7439428567886353,4.0,0.0,1.0
637800,293.34722900390625,297.1499938964844,293.1499938964844,0.1822928041219711,-3702.803466796875,304.1683654785156,0.6645984649658203,0.2524751722812652,0.2347612529993057,293.39337158203125,297.1499938964844,293.1499938964844,0.1234477832913398,-2854.526123046875,304.1733703613281,0.5989766120910645,0.1818021088838577,0.1809107214212417,293.2467346191406,297.1499938964844,293.1499938964844,0.4849586486816406,-6234.3935546875,304.15948486328125,0.858598530292511,0.5596914291381836,0.3955357074737549,293.3029479980469,297.1499938964844,293.1499938964844,0.6956706047058105,-11177.775390625,304.1585693359375,0.9493578672409058,0.7450630068778992,0.7092125415802002,293.21014404296875,297.1499938964844,293.1499938964844,0.0425535775721073,-6348.818359375,304.1549987792969,0.4351325035095215,0.0814647153019905,0.4029344320297241,291.1153869628906,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1148986816406,1.0,0.5332520008087158,0.5461655259132385,0.5461655259132385,1.0,1.0,-2.3088390827178955,0.8861733675003052,1.4226655960083008,0.367003321647644,0.0,0.0,0.7216758131980896,224.11427307128903,226.0,-14.860140800476074,-27719.357421875,1580.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.80242919921875,312.558837890625,278.1499938964844,0.0,18000.0,314.75,35831.80859375,36000.0,0.0,0.0,0.623458743095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263842225074768,1.263860106468201,-1.7802918591769412e-05,0.0,0.0006327314185909,0.0,0.0,277.2874450683594,0.0,0.0,0.0,0.7439428567886353,4.0,0.0,1.0
637860,293.34307861328125,297.1499938964844,293.1499938964844,0.1789957284927368,-3649.750244140625,304.1677551269531,0.658937931060791,0.2483216375112533,0.2311478108167648,293.39129638671875,297.1499938964844,293.1499938964844,0.1190953776240348,-2773.795654296875,304.1728210449219,0.5901534557342529,0.1760567724704742,0.1756032109260559,293.24688720703125,297.1499938964844,293.1499938964844,0.4831048250198364,-6215.87158203125,304.1593933105469,0.8548325896263123,0.5572087168693542,0.3939179480075836,293.3028869628906,297.1499938964844,293.1499938964844,0.6925873756408691,-11137.4013671875,304.1607971191406,0.944313943386078,0.7411988973617554,0.7057323455810547,293.2082824707031,297.1499938964844,293.1499938964844,0.0417476668953895,-6284.318359375,304.1546630859375,0.4305318892002105,0.080317921936512,0.3984001576900482,291.1007385253906,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.0999755859375,1.0,0.5327576994895935,0.5490893125534058,0.5490893125534058,1.0,1.0,-2.286551713943481,0.8799939751625061,1.40655779838562,0.3656834363937378,0.0,0.0,0.7291100025177002,227.01055908203125,229.0,-19.131799697875977,-27410.3203125,1563.5086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3895874023437,312.2856140136719,278.1499938964844,0.0,18000.0,314.75,35767.359375,36000.0,0.0,0.0,0.6162037253379822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284022569656372,1.2840406894683838,-1.8100572560797445e-05,0.0,0.0006253684405237,0.0,0.0,287.57781982421875,0.0,0.0,0.0,0.7529026865959167,4.0,0.0,1.0
637920,293.34307861328125,297.1499938964844,293.1499938964844,0.1789957284927368,-3649.750244140625,304.1677551269531,0.658937931060791,0.2483216375112533,0.2311478108167648,293.39129638671875,297.1499938964844,293.1499938964844,0.1190953776240348,-2773.795654296875,304.1728210449219,0.5901534557342529,0.1760567724704742,0.1756032109260559,293.24688720703125,297.1499938964844,293.1499938964844,0.4831048250198364,-6215.87158203125,304.1593933105469,0.8548325896263123,0.5572087168693542,0.3939179480075836,293.3028869628906,297.1499938964844,293.1499938964844,0.6925873756408691,-11137.4013671875,304.1607971191406,0.944313943386078,0.7411988973617554,0.7057323455810547,293.2082824707031,297.1499938964844,293.1499938964844,0.0417476668953895,-6284.318359375,304.1546630859375,0.4305318892002105,0.080317921936512,0.3984001576900482,291.1007385253906,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.0999755859375,1.0,0.5327576994895935,0.5490893125534058,0.5490893125534058,1.0,1.0,-2.286551713943481,0.8799939751625061,1.40655779838562,0.3656834363937378,0.0,0.0,0.7291100025177002,227.01055908203125,229.0,-19.131799697875977,-27410.3203125,1563.5086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3895874023437,312.2856140136719,278.1499938964844,0.0,18000.0,314.75,35767.359375,36000.0,0.0,0.0,0.6162037253379822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284022569656372,1.2840406894683838,-1.8100572560797445e-05,0.0,0.0006253684405237,0.0,0.0,287.57781982421875,0.0,0.0,0.0,0.7529026865959167,4.0,0.0,1.0
637980,293.3388061523437,297.1499938964844,293.1499938964844,0.1757160425186157,-3596.603271484375,304.16729736328125,0.6535326838493347,0.244293138384819,0.2276458740234375,293.3890075683594,297.1499938964844,293.1499938964844,0.1147787943482399,-2692.959716796875,304.17242431640625,0.5811586976051331,0.1704058349132537,0.1703834682703018,293.24688720703125,297.1499938964844,293.1499938964844,0.4810168445110321,-6194.75146484375,304.1597595214844,0.8512035012245178,0.5547550320625305,0.392320841550827,293.3025207519531,297.1499938964844,293.1499938964844,0.6891210079193115,-11092.32421875,304.1629638671875,0.939331829547882,0.7373993396759033,0.7023158073425293,293.2064208984375,297.1499938964844,293.1499938964844,0.0409471616148948,-6219.84521484375,304.1544494628906,0.4262650609016418,0.0792167708277702,0.3940703570842743,291.09228515625,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.0919189453125,1.0,0.5323255658149719,0.5520282983779907,0.5520282983779907,1.0,1.0,-2.2648513317108154,0.8739890456199646,1.3908621072769165,0.3643933832645416,0.0,0.0,0.7374370098114014,229.88555908203125,232.0,-12.815382957458496,-27141.755859375,1546.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9901123046875,312.0341491699219,278.1499938964844,0.0,18000.0,314.75,35728.49609375,36000.0,0.0,0.0,0.61045241355896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094027042388916,1.3094213008880615,-1.849148429755587e-05,0.0,0.0006195316091179,0.0,0.0,301.0329284667969,0.0,0.0,0.0,0.764134407043457,4.0,0.0,1.0
638040,293.3388061523437,297.1499938964844,293.1499938964844,0.1757160425186157,-3596.603271484375,304.16729736328125,0.6535326838493347,0.244293138384819,0.2276458740234375,293.3890075683594,297.1499938964844,293.1499938964844,0.1147787943482399,-2692.959716796875,304.17242431640625,0.5811586976051331,0.1704058349132537,0.1703834682703018,293.24688720703125,297.1499938964844,293.1499938964844,0.4810168445110321,-6194.75146484375,304.1597595214844,0.8512035012245178,0.5547550320625305,0.392320841550827,293.3025207519531,297.1499938964844,293.1499938964844,0.6891210079193115,-11092.32421875,304.1629638671875,0.939331829547882,0.7373993396759033,0.7023158073425293,293.2064208984375,297.1499938964844,293.1499938964844,0.0409471616148948,-6219.84521484375,304.1544494628906,0.4262650609016418,0.0792167708277702,0.3940703570842743,291.09228515625,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.0919189453125,1.0,0.5323255658149719,0.5520282983779907,0.5520282983779907,1.0,1.0,-2.2648513317108154,0.8739890456199646,1.3908621072769165,0.3643933832645416,0.0,0.0,0.7374370098114014,229.88555908203125,232.0,-12.815382957458496,-27141.755859375,1546.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9901123046875,312.0341491699219,278.1499938964844,0.0,18000.0,314.75,35728.49609375,36000.0,0.0,0.0,0.61045241355896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094027042388916,1.3094213008880615,-1.849148429755587e-05,0.0,0.0006195316091179,0.0,0.0,301.0329284667969,0.0,0.0,0.0,0.764134407043457,4.0,0.0,1.0
638100,293.336669921875,297.1499938964844,293.1499938964844,0.1740878969430923,-3570.094970703125,304.1671142578125,0.6509205102920532,0.2423242032527923,0.2259353101253509,293.3878173828125,297.1499938964844,293.1499938964844,0.1126387640833854,-2652.602294921875,304.1722412109375,0.5766071081161499,0.1676148772239685,0.1678057461977005,293.246826171875,297.1499938964844,293.1499938964844,0.4798936247825622,-6183.337890625,304.1600036621094,0.8494318723678589,0.5535362362861633,0.3915276527404785,293.30224609375,297.1499938964844,293.1499938964844,0.6872596740722656,-11068.2412109375,304.1640014648437,0.9368613362312316,0.7355179190635681,0.7006248831748962,293.2055053710937,297.1499938964844,293.1499938964844,0.0405498035252094,-6187.71044921875,304.15435791015625,0.4242431819438934,0.0786815658211708,0.3919745981693268,291.09014892578125,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.3193054199219,291.08990478515625,1.0,0.5321335792541504,0.5535049438476562,0.5535049438476562,1.0,1.0,-2.2541987895965576,0.8710446953773499,1.383154034614563,0.3637571036815643,0.0,0.0,0.7416537404060364,231.3208923339844,232.0,-9.307173728942873,-27014.7421875,1539.0396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7998352050781,311.9159240722656,278.1499938964844,0.0,18000.0,314.2699890136719,35721.5859375,36000.0,0.0,0.0,0.6032747626304626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3224974870681765,1.3225162029266355,-1.869920379249379e-05,0.0,0.0006122472113929,0.0,0.0,308.1893615722656,0.0,0.0,0.0,0.769969642162323,4.0,0.0,1.0
638160,293.3345031738281,297.1499938964844,293.1499938964844,0.1725180745124817,-3544.541015625,304.1668395996094,0.6483659148216248,0.2403842657804489,0.224250391125679,293.3865661621094,297.1499938964844,293.1499938964844,0.1105434596538543,-2612.972412109375,304.1719970703125,0.5720263123512268,0.1648459583520889,0.1652484834194183,293.24676513671875,297.1499938964844,293.1499938964844,0.478855162858963,-6172.88134765625,304.1600646972656,0.8476868867874146,0.5523235201835632,0.3907380104064941,293.30194091796875,297.1499938964844,293.1499938964844,0.6855047345161438,-11045.78515625,304.16461181640625,0.9344065189361572,0.7336492538452148,0.6989447474479675,293.2046203613281,297.1499938964844,293.1499938964844,0.0401709228754043,-6157.22021484375,304.1542663574219,0.4222892522811889,0.0781556516885757,0.3899205327033996,291.086181640625,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,293.3182373046875,291.0853271484375,1.0,0.5319571495056152,0.5549867749214172,0.5549867749214172,1.0,1.0,-2.243668794631958,0.8681358098983765,1.375533103942871,0.3631254434585571,0.0,0.0,0.7462491393089294,232.7559509277344,220.0,-12.21255111694336,-26866.017578125,1531.2713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5804138183594,311.77166748046875,278.1499938964844,0.0,18000.0,314.2699890136719,35712.59375,36000.0,0.0,0.0,0.6006287932395935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3358111381530762,1.3358300924301147,-1.8912085579358973e-05,0.0,0.0006095618591643,0.0,0.0,315.5870666503906,0.0,0.0,0.0,0.7759522795677185,4.0,0.0,1.0
638220,293.3298645019531,297.1499938964844,293.1499938964844,0.1692540347576141,-3491.108154296875,304.16668701171875,0.646429717540741,0.2366503924131393,0.2207616418600082,293.3837585449219,297.1499938964844,293.1499938964844,0.1062383130192756,-2530.933837890625,304.1718444824219,0.5660272836685181,0.1594207286834716,0.1599815785884857,293.2463073730469,297.1499938964844,293.1499938964844,0.476511538028717,-6149.0322265625,304.1606750488281,0.8482734560966492,0.5499665141105652,0.3890154063701629,293.3009948730469,297.1499938964844,293.1499938964844,0.681682825088501,-10996.6943359375,304.1661682128906,0.9349502921104432,0.7299959063529968,0.6954074501991272,293.2026062011719,297.1499938964844,293.1499938964844,0.0392333045601844,-6081.33642578125,304.1544189453125,0.4210256040096283,0.0771774649620056,0.3849161267280578,291.0792541503906,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.07916259765625,1.0,0.5271022915840149,0.5580384731292725,0.5580384731292725,1.0,1.0,-2.2208244800567627,0.8615511655807495,1.3592733144760132,0.3615031540393829,0.0,0.0,0.7563393712043762,229.4792633056641,208.0,-7.336655139923096,-26592.98046875,1490.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1698303222656,311.51617431640625,278.1499938964844,0.0,18000.0,314.2699890136719,35671.89453125,36000.0,0.0,0.0,0.5963292121887207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662934303283691,1.366312861442566,-1.940305082825944e-05,0.0,0.000605198321864,0.0,0.0,332.95733642578125,0.0,0.0,0.0,0.7896263003349304,4.0,0.0,1.0
