time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638280,293.3298645019531,297.1499938964844,293.1499938964844,0.1692540347576141,-3491.108154296875,304.16668701171875,0.646429717540741,0.2366503924131393,0.2207616418600082,293.3837585449219,297.1499938964844,293.1499938964844,0.1062383130192756,-2530.933837890625,304.1718444824219,0.5660272836685181,0.1594207286834716,0.1599815785884857,293.2463073730469,297.1499938964844,293.1499938964844,0.476511538028717,-6149.0322265625,304.1606750488281,0.8482734560966492,0.5499665141105652,0.3890154063701629,293.3009948730469,297.1499938964844,293.1499938964844,0.681682825088501,-10996.6943359375,304.1661682128906,0.9349502921104432,0.7299959063529968,0.6954074501991272,293.2026062011719,297.1499938964844,293.1499938964844,0.0392333045601844,-6081.33642578125,304.1544189453125,0.4210256040096283,0.0771774649620056,0.3849161267280578,291.0792541503906,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.07916259765625,1.0,0.5271022915840149,0.5580384731292725,0.5580384731292725,1.0,1.0,-2.2208244800567627,0.8615511655807495,1.3592733144760132,0.3615031540393829,0.0,0.0,0.7563393712043762,229.4792633056641,208.0,-7.336655139923096,-26592.98046875,1490.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1698303222656,311.51617431640625,278.1499938964844,0.0,18000.0,314.2699890136719,35671.89453125,36000.0,0.0,0.0,0.5963292121887207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662934303283691,1.366312861442566,-1.940305082825944e-05,0.0,0.000605198321864,0.0,0.0,332.95733642578125,0.0,0.0,0.0,0.7896263003349304,4.0,0.0,1.0
638340,293.3247375488281,297.1499938964844,293.1499938964844,0.1659125238656997,-3435.978271484375,304.16668701171875,0.6466136574745178,0.2331340312957763,0.2173244208097458,293.38043212890625,297.1499938964844,293.1499938964844,0.1018947139382362,-2447.270751953125,304.1718139648437,0.562120258808136,0.1541740298271179,0.1547286361455917,293.2453918457031,297.1499938964844,293.1499938964844,0.4737109839916229,-6120.279296875,304.1617736816406,0.851561963558197,0.5477079749107361,0.3872506618499756,293.2995910644531,297.1499938964844,293.1499938964844,0.6772237420082092,-10939.2509765625,304.168212890625,0.9390645027160645,0.7264504432678223,0.6918229460716248,293.2002258300781,297.1499938964844,293.1499938964844,0.0382184907793998,-5998.47412109375,304.1546325683594,0.4216314852237701,0.0763261392712593,0.3797508478164673,291.0820007324219,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.0822448730469,1.0,0.5199721455574036,0.561139702796936,0.561139702796936,1.0,1.0,-2.197756767272949,0.854825496673584,1.3429313898086548,0.3597494959831238,0.0,0.0,0.765288770198822,222.3894500732422,196.0,1.7032495737075806,-26335.39453125,1435.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.81024169921875,311.2969665527344,278.1499938964844,0.0,18000.0,313.7900085449219,35693.65234375,36000.0,0.0,0.0,0.5882681012153625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950936794281006,1.3951135873794556,-1.9890909243258648e-05,0.0,0.0005970173515379,0.0,0.0,350.1758117675781,0.0,0.0,0.0,0.8026179075241089,4.0,0.0,1.0
638400,293.3247375488281,297.1499938964844,293.1499938964844,0.1659125238656997,-3435.978271484375,304.16668701171875,0.6466136574745178,0.2331340312957763,0.2173244208097458,293.38043212890625,297.1499938964844,293.1499938964844,0.1018947139382362,-2447.270751953125,304.1718139648437,0.562120258808136,0.1541740298271179,0.1547286361455917,293.2453918457031,297.1499938964844,293.1499938964844,0.4737109839916229,-6120.279296875,304.1617736816406,0.851561963558197,0.5477079749107361,0.3872506618499756,293.2995910644531,297.1499938964844,293.1499938964844,0.6772237420082092,-10939.2509765625,304.168212890625,0.9390645027160645,0.7264504432678223,0.6918229460716248,293.2002258300781,297.1499938964844,293.1499938964844,0.0382184907793998,-5998.47412109375,304.1546325683594,0.4216314852237701,0.0763261392712593,0.3797508478164673,291.0820007324219,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.0822448730469,1.0,0.5199721455574036,0.561139702796936,0.561139702796936,1.0,1.0,-2.197756767272949,0.854825496673584,1.3429313898086548,0.3597494959831238,0.0,0.0,0.765288770198822,222.3894500732422,196.0,1.7032495737075806,-26335.39453125,1435.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.81024169921875,311.2969665527344,278.1499938964844,0.0,18000.0,313.7900085449219,35693.65234375,36000.0,0.0,0.0,0.5882681012153625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950936794281006,1.3951135873794556,-1.9890909243258648e-05,0.0,0.0005970173515379,0.0,0.0,350.1758117675781,0.0,0.0,0.0,0.8026179075241089,4.0,0.0,1.0
638460,293.3193054199219,297.1499938964844,293.1499938964844,0.1627422571182251,-3383.58544921875,304.1664123535156,0.6481630206108093,0.2298085689544677,0.2139860540628433,293.3766784667969,297.1499938964844,293.1499938964844,0.0976923033595085,-2365.71484375,304.1715393066406,0.5595138072967529,0.1490946412086486,0.149554893374443,293.2441711425781,297.1499938964844,293.1499938964844,0.4710742831230163,-6093.46337890625,304.1622314453125,0.8566173911094666,0.5455388426780701,0.3854880034923553,293.2978820800781,297.1499938964844,293.1499938964844,0.6729692816734314,-10885.1181640625,304.169189453125,0.9453614354133606,0.7230104804039001,0.6882534027099609,293.1976013183594,297.1499938964844,293.1499938964844,0.0372542887926101,-5919.92724609375,304.1546936035156,0.4235316812992096,0.0755879580974578,0.374725341796875,291.0803527832031,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.0802001953125,1.0,0.5114965438842773,0.5642697811126709,0.5642697811126709,1.0,1.0,-2.175091505050659,0.8482059836387634,1.3268855810165403,0.3579937219619751,0.0,0.0,0.7745620608329773,213.25230407714844,184.0,-1.9860419034957888,-26050.587890625,1374.602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4326171875,311.0540466308594,278.1499938964844,0.0,18000.0,313.7900085449219,35693.2734375,36000.0,0.0,0.0,0.584735631942749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4224661588668823,1.4224865436553955,-2.0359155314508826e-05,0.0,0.0005934323417022,0.0,0.0,367.0694580078125,0.0,0.0,0.0,0.8150994777679443,4.0,0.0,1.0
638520,293.3193054199219,297.1499938964844,293.1499938964844,0.1627422571182251,-3383.58544921875,304.1664123535156,0.6481630206108093,0.2298085689544677,0.2139860540628433,293.3766784667969,297.1499938964844,293.1499938964844,0.0976923033595085,-2365.71484375,304.1715393066406,0.5595138072967529,0.1490946412086486,0.149554893374443,293.2441711425781,297.1499938964844,293.1499938964844,0.4710742831230163,-6093.46337890625,304.1622314453125,0.8566173911094666,0.5455388426780701,0.3854880034923553,293.2978820800781,297.1499938964844,293.1499938964844,0.6729692816734314,-10885.1181640625,304.169189453125,0.9453614354133606,0.7230104804039001,0.6882534027099609,293.1976013183594,297.1499938964844,293.1499938964844,0.0372542887926101,-5919.92724609375,304.1546936035156,0.4235316812992096,0.0755879580974578,0.374725341796875,291.0803527832031,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.0802001953125,1.0,0.5114965438842773,0.5642697811126709,0.5642697811126709,1.0,1.0,-2.175091505050659,0.8482059836387634,1.3268855810165403,0.3579937219619751,0.0,0.0,0.7745620608329773,213.25230407714844,184.0,-1.9860419034957888,-26050.587890625,1374.602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4326171875,311.0540466308594,278.1499938964844,0.0,18000.0,313.7900085449219,35693.2734375,36000.0,0.0,0.0,0.584735631942749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4224661588668823,1.4224865436553955,-2.0359155314508826e-05,0.0,0.0005934323417022,0.0,0.0,367.0694580078125,0.0,0.0,0.0,0.8150994777679443,4.0,0.0,1.0
638580,293.313720703125,297.1499938964844,293.1499938964844,0.1596146672964096,-3331.57568359375,304.1661376953125,0.6507538557052612,0.226650983095169,0.2107593715190887,293.3726501464844,297.1499938964844,293.1499938964844,0.0935535505414009,-2284.780517578125,304.1712646484375,0.5578325390815735,0.1441666483879089,0.1444815844297409,293.24273681640625,297.1499938964844,293.1499938964844,0.4682478606700897,-6064.57373046875,304.1628723144531,0.8630509972572327,0.5434463620185852,0.3837479054927826,293.2958984375,297.1499938964844,293.1499938964844,0.668443500995636,-10827.390625,304.1703491210937,0.9531229138374328,0.7196667194366455,0.6847329139709473,293.19482421875,297.1499938964844,293.1499938964844,0.0363107211887836,-5842.5068359375,304.1546936035156,0.4264951646327972,0.0749445855617523,0.3699273467063904,291.083740234375,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.08404541015625,1.0,0.5022101402282715,0.5674188733100891,0.5674188733100891,1.0,1.0,-2.153040647506714,0.8417763710021973,1.3112642765045166,0.3562760651111603,0.0,0.0,0.7832598090171814,202.9642028808593,172.0,4.195633411407471,-25805.4375,1311.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1135559082031,310.85858154296875,278.1499938964844,0.0,18000.0,313.7900085449219,35707.0546875,36000.0,0.0,0.0,0.5820184350013733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4499480724334717,1.4499688148498535,-2.084162952087354e-05,0.0,0.0005906746955588,0.0,0.0,384.6604614257813,0.0,0.0,0.0,0.8275920748710632,4.0,0.0,1.0
638640,293.313720703125,297.1499938964844,293.1499938964844,0.1596146672964096,-3331.57568359375,304.1661376953125,0.6507538557052612,0.226650983095169,0.2107593715190887,293.3726501464844,297.1499938964844,293.1499938964844,0.0935535505414009,-2284.780517578125,304.1712646484375,0.5578325390815735,0.1441666483879089,0.1444815844297409,293.24273681640625,297.1499938964844,293.1499938964844,0.4682478606700897,-6064.57373046875,304.1628723144531,0.8630509972572327,0.5434463620185852,0.3837479054927826,293.2958984375,297.1499938964844,293.1499938964844,0.668443500995636,-10827.390625,304.1703491210937,0.9531229138374328,0.7196667194366455,0.6847329139709473,293.19482421875,297.1499938964844,293.1499938964844,0.0363107211887836,-5842.5068359375,304.1546936035156,0.4264951646327972,0.0749445855617523,0.3699273467063904,291.083740234375,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.08404541015625,1.0,0.5022101402282715,0.5674188733100891,0.5674188733100891,1.0,1.0,-2.153040647506714,0.8417763710021973,1.3112642765045166,0.3562760651111603,0.0,0.0,0.7832598090171814,202.9642028808593,172.0,4.195633411407471,-25805.4375,1311.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1135559082031,310.85858154296875,278.1499938964844,0.0,18000.0,313.7900085449219,35707.0546875,36000.0,0.0,0.0,0.5820184350013733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4499480724334717,1.4499688148498535,-2.084162952087354e-05,0.0,0.0005906746955588,0.0,0.0,384.6604614257813,0.0,0.0,0.0,0.8275920748710632,4.0,0.0,1.0
638700,293.3109130859375,297.1499938964844,293.1499938964844,0.1580637395381927,-3305.6611328125,304.1660461425781,0.652387797832489,0.2251280695199966,0.2091878801584243,293.37060546875,297.1499938964844,293.1499938964844,0.0915033593773841,-2244.55615234375,304.1711120605469,0.5572702288627625,0.141753688454628,0.141984224319458,293.2419738769531,297.1499938964844,293.1499938964844,0.4667502343654632,-6049.22119140625,304.1632385253906,0.8667210936546326,0.5424218773841858,0.38288614153862,293.2948608398437,297.1499938964844,293.1499938964844,0.6660591959953308,-10796.9384765625,304.1709899902344,0.9573929309844972,0.7180227041244507,0.6829895377159119,293.19342041015625,297.1499938964844,293.1499938964844,0.035847146064043,-5804.22119140625,304.1546936035156,0.428345113992691,0.0746528506278991,0.3676197826862335,291.0877990722656,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.3045959472656,291.0882568359375,1.0,0.497361272573471,0.5690000653266907,0.5690000653266907,1.0,1.0,-2.142252922058105,0.8386359214782715,1.303617000579834,0.3554337918758392,0.0,0.0,0.7870104908943176,197.5603179931641,172.0,7.869189739227295,-25690.583984375,1279.2711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9764709472656,310.7759704589844,278.1499938964844,0.0,18000.0,313.3099975585937,35728.33984375,36000.0,0.0,0.0,0.5760872960090637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4621773958206177,1.4621984958648682,-2.106270585500169e-05,0.0,0.0005846553831361,0.0,0.0,392.7267150878906,0.0,0.0,0.0,0.833175778388977,4.0,0.0,1.0
638760,293.3081359863281,297.1499938964844,293.1499938964844,0.1565683484077453,-3280.673828125,304.16583251953125,0.6542298793792725,0.2236355394124984,0.2076415717601776,293.3684997558594,297.1499938964844,293.1499938964844,0.0894900858402252,-2205.081298828125,304.1709289550781,0.5568652153015137,0.1393677294254303,0.1395103931427002,293.2411804199219,297.1499938964844,293.1499938964844,0.4653380811214447,-6034.8408203125,304.16339111328125,0.870674192905426,0.5414105653762817,0.3820300698280334,293.2937927246094,297.1499938964844,293.1499938964844,0.6637889742851257,-10768.158203125,304.1712646484375,0.9618533849716188,0.7163963317871094,0.6812576651573181,293.1920166015625,297.1499938964844,293.1499938964844,0.0354053564369678,-5767.80224609375,304.1546325683594,0.4304341077804565,0.074377991259098,0.365370512008667,291.090087890625,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.3028869628906,291.08984375,1.0,0.492410659790039,0.5705858469009399,0.5705858469009399,1.0,1.0,-2.131614446640014,0.8355416059494019,1.2960727214813232,0.3546012639999389,0.0,0.0,0.7907315492630005,192.0467224121093,160.0,4.825074672698975,-25553.138671875,1247.3741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.816162109375,310.6698608398437,278.1499938964844,0.0,18000.0,313.3099975585937,35748.0390625,36000.0,0.0,0.0,0.5745185613632202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4733704328536987,1.4733917713165283,-2.1266687326715328e-05,0.0,0.0005830632871948,0.0,0.0,400.216064453125,0.0,0.0,0.0,0.8383243680000305,4.0,0.0,1.0
638820,293.3027648925781,297.1499938964844,293.1499938964844,0.1536835879087448,-3232.372314453125,304.1653747558594,0.6585270762443542,0.2207167297601699,0.2046088427305221,293.364501953125,297.1499938964844,293.1499938964844,0.0855233594775199,-2127.429931640625,304.1705627441406,0.5564714670181274,0.1346458047628402,0.1346125453710556,293.23956298828125,297.1499938964844,293.1499938964844,0.4626598954200744,-6007.6513671875,304.1634216308594,0.8794334530830383,0.539429783821106,0.3803403079509735,293.29156494140625,297.1499938964844,293.1499938964844,0.6594502925872803,-10713.3662109375,304.17144775390625,0.971207857131958,0.7132033705711365,0.6778396964073181,293.1892395019531,297.1499938964844,293.1499938964844,0.034570463001728,-5698.93115234375,304.15447998046875,0.4353626370429992,0.0738739743828773,0.3610424101352691,291.0909423828125,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0911865234375,1.0,0.4822568297386169,0.5737731456756592,0.5737731456756592,1.0,1.0,-2.110755920410156,0.829480767250061,1.2812752723693848,0.3529625833034515,0.0,0.0,0.798664927482605,180.7935333251953,148.0,4.375417709350586,-25312.796875,1184.0643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5375366210937,310.49420166015625,278.1499938964844,0.0,18000.0,313.3099975585937,35745.109375,36000.0,0.0,0.0,0.5718604326248169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4966442584991455,1.4966659545898438,-2.168577702832408e-05,0.0,0.0005803656531497,0.0,0.0,415.9818115234375,0.0,0.0,0.0,0.8490298390388489,4.0,0.0,1.0
638880,293.3027648925781,297.1499938964844,293.1499938964844,0.1536835879087448,-3232.372314453125,304.1653747558594,0.6585270762443542,0.2207167297601699,0.2046088427305221,293.364501953125,297.1499938964844,293.1499938964844,0.0855233594775199,-2127.429931640625,304.1705627441406,0.5564714670181274,0.1346458047628402,0.1346125453710556,293.23956298828125,297.1499938964844,293.1499938964844,0.4626598954200744,-6007.6513671875,304.1634216308594,0.8794334530830383,0.539429783821106,0.3803403079509735,293.29156494140625,297.1499938964844,293.1499938964844,0.6594502925872803,-10713.3662109375,304.17144775390625,0.971207857131958,0.7132033705711365,0.6778396964073181,293.1892395019531,297.1499938964844,293.1499938964844,0.034570463001728,-5698.93115234375,304.15447998046875,0.4353626370429992,0.0738739743828773,0.3610424101352691,291.0909423828125,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0911865234375,1.0,0.4822568297386169,0.5737731456756592,0.5737731456756592,1.0,1.0,-2.110755920410156,0.829480767250061,1.2812752723693848,0.3529625833034515,0.0,0.0,0.798664927482605,180.7935333251953,148.0,4.375417709350586,-25312.796875,1184.0643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5375366210937,310.49420166015625,278.1499938964844,0.0,18000.0,313.3099975585937,35745.109375,36000.0,0.0,0.0,0.5718604326248169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4966442584991455,1.4966659545898438,-2.168577702832408e-05,0.0,0.0005803656531497,0.0,0.0,415.9818115234375,0.0,0.0,0.0,0.8490298390388489,4.0,0.0,1.0
638940,293.2978820800781,297.1499938964844,293.1499938964844,0.1507538557052612,-3182.9404296875,304.1651306152344,0.663625180721283,0.2178411334753036,0.2016188353300094,293.3609313964844,297.1499938964844,293.1499938964844,0.0815022438764572,-2048.90185546875,304.17041015625,0.5565268993377686,0.1299345791339874,0.1297322362661361,293.23797607421875,297.1499938964844,293.1499938964844,0.4597156345844269,-5977.5,304.1638488769531,0.8893344402313232,0.5374837517738342,0.3786730468273163,293.28936767578125,297.1499938964844,293.1499938964844,0.6547475457191467,-10653.5205078125,304.1721496582031,0.9809008836746216,0.7100629806518555,0.674470067024231,293.18658447265625,297.1499938964844,293.1499938964844,0.0337454266846179,-5630.02001953125,304.15435791015625,0.4413586556911468,0.073420263826847,0.356919914484024,291.0995483398437,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.1001281738281,1.0,0.4718243479728699,0.5769910216331482,0.5769910216331482,1.0,1.0,-2.0903027057647705,0.8235325813293457,1.2667701244354248,0.3513361811637878,0.0,0.0,0.8048873543739319,169.37545776367188,136.0,10.87580108642578,-25096.234375,1121.703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31427001953125,310.3589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,35786.890625,35280.0,0.0,0.0,0.5680514574050903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5167970657348633,1.5168192386627195,-2.2064004951971583e-05,0.0,0.0005765000241808,0.0,0.0,430.1298522949219,0.0,0.0,0.0,0.8482847809791565,4.0,0.0,1.0
639000,293.2978820800781,297.1499938964844,293.1499938964844,0.1507538557052612,-3182.9404296875,304.1651306152344,0.663625180721283,0.2178411334753036,0.2016188353300094,293.3609313964844,297.1499938964844,293.1499938964844,0.0815022438764572,-2048.90185546875,304.17041015625,0.5565268993377686,0.1299345791339874,0.1297322362661361,293.23797607421875,297.1499938964844,293.1499938964844,0.4597156345844269,-5977.5,304.1638488769531,0.8893344402313232,0.5374837517738342,0.3786730468273163,293.28936767578125,297.1499938964844,293.1499938964844,0.6547475457191467,-10653.5205078125,304.1721496582031,0.9809008836746216,0.7100629806518555,0.674470067024231,293.18658447265625,297.1499938964844,293.1499938964844,0.0337454266846179,-5630.02001953125,304.15435791015625,0.4413586556911468,0.073420263826847,0.356919914484024,291.0995483398437,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.1001281738281,1.0,0.4718243479728699,0.5769910216331482,0.5769910216331482,1.0,1.0,-2.0903027057647705,0.8235325813293457,1.2667701244354248,0.3513361811637878,0.0,0.0,0.8048873543739319,169.37545776367188,136.0,10.87580108642578,-25096.234375,1121.703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31427001953125,310.3589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,35786.890625,35280.0,0.0,0.0,0.5680514574050903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5167970657348633,1.5168192386627195,-2.2064004951971583e-05,0.0,0.0005765000241808,0.0,0.0,430.1298522949219,0.0,0.0,0.0,0.8482847809791565,4.0,0.0,1.0
639060,293.29345703125,297.1499938964844,293.1499938964844,0.1479997336864471,-3136.48779296875,304.1647033691406,0.6695786714553833,0.2149917483329773,0.1986490488052368,293.3579406738281,297.1499938964844,293.1499938964844,0.0775176808238029,-1971.80029296875,304.1702880859375,0.5569822788238525,0.1252003908157348,0.124830424785614,293.23638916015625,297.1499938964844,293.1499938964844,0.4572262763977051,-5952.35009765625,304.1634521484375,0.900438666343689,0.5355750322341919,0.377027302980423,293.2871398925781,297.1499938964844,293.1499938964844,0.6506771445274353,-10602.4453125,304.171630859375,0.990699827671051,0.7069823741912842,0.6711484789848328,293.1840515136719,297.1499938964844,293.1499938964844,0.0330056920647621,-5568.591796875,304.1541442871094,0.4485543668270111,0.0730066820979118,0.3529711961746216,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.461146742105484,0.5802449584007263,0.5802449584007263,1.0,1.0,-2.0701403617858887,0.8176524043083191,1.2524880170822144,0.3497019410133362,0.0,0.0,0.8123432993888855,157.8849334716797,124.0,5.986314296722412,-24848.2578125,1060.4757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13250732421875,310.232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,35111.19921875,35280.0,0.0,0.0,0.56559157371521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5229642391204834,1.5229861736297607,-2.202503674197942e-05,0.0,0.0005740035558119,0.0,0.0,432.3778991699219,0.0,0.0,0.0,0.8596354126930237,4.0,0.0,1.0
639120,293.29345703125,297.1499938964844,293.1499938964844,0.1479997336864471,-3136.48779296875,304.1647033691406,0.6695786714553833,0.2149917483329773,0.1986490488052368,293.3579406738281,297.1499938964844,293.1499938964844,0.0775176808238029,-1971.80029296875,304.1702880859375,0.5569822788238525,0.1252003908157348,0.124830424785614,293.23638916015625,297.1499938964844,293.1499938964844,0.4572262763977051,-5952.35009765625,304.1634521484375,0.900438666343689,0.5355750322341919,0.377027302980423,293.2871398925781,297.1499938964844,293.1499938964844,0.6506771445274353,-10602.4453125,304.171630859375,0.990699827671051,0.7069823741912842,0.6711484789848328,293.1840515136719,297.1499938964844,293.1499938964844,0.0330056920647621,-5568.591796875,304.1541442871094,0.4485543668270111,0.0730066820979118,0.3529711961746216,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.461146742105484,0.5802449584007263,0.5802449584007263,1.0,1.0,-2.0701403617858887,0.8176524043083191,1.2524880170822144,0.3497019410133362,0.0,0.0,0.8123432993888855,157.8849334716797,124.0,5.986314296722412,-24848.2578125,1060.4757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13250732421875,310.232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,35111.19921875,35280.0,0.0,0.0,0.56559157371521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5229642391204834,1.5229861736297607,-2.202503674197942e-05,0.0,0.0005740035558119,0.0,0.0,432.3778991699219,0.0,0.0,0.0,0.8596354126930237,4.0,0.0,1.0
639180,293.28924560546875,297.1499938964844,293.1499938964844,0.1450518816709518,-3086.1337890625,304.1647033691406,0.6763447523117065,0.2122111320495605,0.1957317888736724,293.3551940917969,297.1499938964844,293.1499938964844,0.0733651295304298,-1891.9263916015625,304.1704406738281,0.557759165763855,0.120492048561573,0.1199389025568962,293.2348937988281,297.1499938964844,293.1499938964844,0.4539924561977386,-5918.9140625,304.16436767578125,0.9131296873092652,0.5336905717849731,0.3754050135612488,293.2846984863281,297.1499938964844,293.1499938964844,0.6442145705223083,-10516.4794921875,304.1755065917969,0.9990000128746032,0.703998863697052,0.6663512587547302,293.181640625,297.1499938964844,293.1499938964844,0.0322221405804157,-5501.716796875,304.1540832519531,0.4569441080093384,0.0726328715682029,0.3492204248905182,291.1151123046875,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.1163635253906,1.0,0.4501819908618927,0.583600640296936,0.583600640296936,1.0,1.0,-2.048722267150879,0.8111814856529236,1.2375407218933103,0.3478346467018127,0.0,0.0,0.8158804178237915,146.54275512695312,112.0,20.867753982543945,-24649.15234375,999.5471801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9925842285156,310.1569519042969,278.1499938964844,0.0,18000.0,313.1499938964844,35150.8125,35280.0,0.0,0.0,0.5633561015129089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.53621244430542,1.536234736442566,-2.228010453109164e-05,0.0,0.0005717347958125,0.0,0.0,441.9528198242188,0.0,0.0,0.0,0.8656520843505859,4.0,0.0,1.0
639240,293.28924560546875,297.1499938964844,293.1499938964844,0.1450518816709518,-3086.1337890625,304.1647033691406,0.6763447523117065,0.2122111320495605,0.1957317888736724,293.3551940917969,297.1499938964844,293.1499938964844,0.0733651295304298,-1891.9263916015625,304.1704406738281,0.557759165763855,0.120492048561573,0.1199389025568962,293.2348937988281,297.1499938964844,293.1499938964844,0.4539924561977386,-5918.9140625,304.16436767578125,0.9131296873092652,0.5336905717849731,0.3754050135612488,293.2846984863281,297.1499938964844,293.1499938964844,0.6442145705223083,-10516.4794921875,304.1755065917969,0.9990000128746032,0.703998863697052,0.6663512587547302,293.181640625,297.1499938964844,293.1499938964844,0.0322221405804157,-5501.716796875,304.1540832519531,0.4569441080093384,0.0726328715682029,0.3492204248905182,291.1151123046875,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.1163635253906,1.0,0.4501819908618927,0.583600640296936,0.583600640296936,1.0,1.0,-2.048722267150879,0.8111814856529236,1.2375407218933103,0.3478346467018127,0.0,0.0,0.8158804178237915,146.54275512695312,112.0,20.867753982543945,-24649.15234375,999.5471801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9925842285156,310.1569519042969,278.1499938964844,0.0,18000.0,313.1499938964844,35150.8125,35280.0,0.0,0.0,0.5633561015129089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.53621244430542,1.536234736442566,-2.228010453109164e-05,0.0,0.0005717347958125,0.0,0.0,441.9528198242188,0.0,0.0,0.0,0.8656520843505859,4.0,0.0,1.0
639300,293.2870178222656,297.1499938964844,293.1499938964844,0.1435446143150329,-3060.127197265625,304.164794921875,0.6789753437042236,0.2108840942382812,0.1943657100200653,293.3536376953125,297.1499938964844,293.1499938964844,0.0712800845503807,-1852.0535888671875,304.1705017089844,0.5573230385780334,0.1181984692811966,0.1175824552774429,293.2340393066406,297.1499938964844,293.1499938964844,0.4520629346370697,-5898.72314453125,304.1652526855469,0.9186974167823792,0.5327795147895813,0.3746461868286133,293.27862548828125,297.1499938964844,293.1499938964844,0.6315696239471436,-10342.94921875,304.1939392089844,0.9990000128746032,0.7034805417060852,0.6554465293884277,293.1802978515625,297.1499938964844,293.1499938964844,0.0318612121045589,-5470.037109375,304.15399169921875,0.4605605602264404,0.0724933221936225,0.3477209806442261,291.13336181640625,291.1499938964844,257.7021484375,256.6913146972656,279.18621826171875,293.2875061035156,291.1363830566406,1.0,0.4442198574542999,0.5856317281723022,0.5856317281723022,1.0,1.0,-2.028291702270508,0.8038709163665771,1.2244207859039309,0.3449859321117401,0.0,0.0,0.8152961730957031,141.81195068359375,112.0,40.12202835083008,-24478.619140625,963.689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9467163085937,310.1451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,35212.95703125,34200.0,0.0,0.0,0.5621795058250427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5392076969146729,1.5392299890518188,-2.2350095605361275e-05,0.0,0.0005705407238565,0.0,0.0,444.30615234375,0.0,0.0,0.0,0.8519313931465149,4.0,0.0,1.0
639360,293.2848815917969,297.1499938964844,293.1499938964844,0.1421393007040023,-3035.953125,304.1646423339844,0.6818848848342896,0.2095686197280883,0.1930214166641235,293.3520812988281,297.1499938964844,293.1499938964844,0.0692486017942428,-1813.5718994140625,304.17047119140625,0.5570828914642334,0.1159210130572319,0.1152525395154953,293.2333374023437,297.1499938964844,293.1499938964844,0.4503616094589233,-5881.1513671875,304.1655578613281,0.9247550964355468,0.531857430934906,0.3738879561424255,293.265869140625,297.1499938964844,293.1499938964844,0.6175929307937622,-10152.060546875,304.2113037109375,0.9990000128746032,0.7043514251708984,0.6431268453598022,293.1789855957031,297.1499938964844,293.1499938964844,0.0315481051802635,-5442.7490234375,304.1538391113281,0.4645540416240692,0.0723712518811225,0.3463300466537475,291.1465759277344,291.1499938964844,257.7486877441406,256.7299499511719,279.18829345703125,293.2821044921875,291.1485290527344,1.0,0.4379846751689911,0.5877042412757874,0.5877042412757874,1.0,1.0,-2.0064971446990967,0.7959707379341125,1.2105263471603394,0.3417412042617798,0.0,0.0,0.814090371131897,136.97189331054688,100.0,37.56282424926758,-24228.8828125,926.7515258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93780517578125,310.1243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,34432.31640625,34200.0,0.0,0.0,0.5606898069381714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5186598300933838,1.5186816453933716,-2.179200419050176e-05,0.0,0.0005690288962796,0.0,0.0,427.22564697265625,0.0,0.0,0.0,0.8552781939506531,4.0,0.0,1.0
639420,293.2806701660156,297.1499938964844,293.1499938964844,0.1389451622962951,-2980.1376953125,304.16510009765625,0.6887502074241638,0.2070020884275436,0.1903682947158813,293.34893798828125,297.1499938964844,293.1499938964844,0.0649594888091087,-1732.7442626953125,304.1708068847656,0.5573365092277527,0.1114369481801986,0.1106371954083442,293.2320861816406,297.1499938964844,293.1499938964844,0.4455619752407074,-5830.48876953125,304.1683959960937,0.9384407997131348,0.5300007462501526,0.372350126504898,293.225830078125,297.1499938964844,293.1499938964844,0.5852911472320557,-9713.6162109375,304.2445678710937,0.9990000128746032,0.7094937562942505,0.6166952848434448,293.1761779785156,297.1499938964844,293.1499938964844,0.0308286305516958,-5377.41552734375,304.1537475585937,0.472704142332077,0.0722070187330246,0.3438054323196411,291.2071533203125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.21124267578125,1.0,0.4248345792293548,0.5919849872589111,0.5919849872589111,1.0,1.0,-1.961148858070373,0.7793764472007751,1.1817723512649536,0.3347975015640259,0.0,0.0,0.8028691411018372,126.92092895507812,88.0,75.82122802734375,-23850.86328125,852.1499633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9940490722656,310.1894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,34496.203125,34200.0,0.0,0.0,0.5568932890892029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4982523918151855,1.498273849487305,-2.1432586436276324e-05,0.0,0.0005651758983731,0.0,0.0,413.2523498535156,0.0,0.0,0.0,0.8453516960144043,4.0,0.0,1.0
639480,293.2806701660156,297.1499938964844,293.1499938964844,0.1389451622962951,-2980.1376953125,304.16510009765625,0.6887502074241638,0.2070020884275436,0.1903682947158813,293.34893798828125,297.1499938964844,293.1499938964844,0.0649594888091087,-1732.7442626953125,304.1708068847656,0.5573365092277527,0.1114369481801986,0.1106371954083442,293.2320861816406,297.1499938964844,293.1499938964844,0.4455619752407074,-5830.48876953125,304.1683959960937,0.9384407997131348,0.5300007462501526,0.372350126504898,293.225830078125,297.1499938964844,293.1499938964844,0.5852911472320557,-9713.6162109375,304.2445678710937,0.9990000128746032,0.7094937562942505,0.6166952848434448,293.1761779785156,297.1499938964844,293.1499938964844,0.0308286305516958,-5377.41552734375,304.1537475585937,0.472704142332077,0.0722070187330246,0.3438054323196411,291.2071533203125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.21124267578125,1.0,0.4248345792293548,0.5919849872589111,0.5919849872589111,1.0,1.0,-1.961148858070373,0.7793764472007751,1.1817723512649536,0.3347975015640259,0.0,0.0,0.8028691411018372,126.92092895507812,88.0,75.82122802734375,-23850.86328125,852.1499633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9940490722656,310.1894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,34496.203125,34200.0,0.0,0.0,0.5568932890892029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4982523918151855,1.498273849487305,-2.1432586436276324e-05,0.0,0.0005651758983731,0.0,0.0,413.2523498535156,0.0,0.0,0.0,0.8453516960144043,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1357921510934829,-2924.729248046875,304.1653137207031,0.6971084475517273,0.204543262720108,0.1877957582473755,293.3455505371094,297.1499938964844,293.1499938964844,0.060684498399496,-1653.500244140625,304.1709899902344,0.5586867332458496,0.1070838049054145,0.1061237975955009,293.2309265136719,297.1499938964844,293.1499938964844,0.4405063986778259,-5777.27978515625,304.170654296875,0.9537731409072876,0.5281533002853394,0.3708022236824035,293.1701354980469,297.1499938964844,293.1499938964844,0.5498823523521423,-9234.9365234375,304.2718811035156,0.9990000128746032,0.7188335657119751,0.5880938768386841,293.1732788085937,297.1499938964844,293.1499938964844,0.0301753878593444,-5316.03466796875,304.1535949707031,0.4808889627456665,0.0721271261572837,0.3416501879692077,291.2740173339844,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.2779541015625,1.0,0.4109010696411133,0.5965901613235474,0.5965901613235474,1.0,1.0,-1.9138468503952024,0.7619994878768921,1.1518473625183103,0.327438622713089,0.0,0.0,0.7818875908851624,116.54367065429688,106.0,87.528076171875,-23406.85546875,777.8110961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1423034667969,310.28717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,34777.12109375,33120.0,0.0,0.0,0.5517665147781372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4508085250854492,1.450829267501831,-2.064648288069293e-05,0.0,0.0005599728319793,0.0,0.0,382.4539794921875,0.0,0.0,0.0,0.8083376288414001,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1357921510934829,-2924.729248046875,304.1653137207031,0.6971084475517273,0.204543262720108,0.1877957582473755,293.3455505371094,297.1499938964844,293.1499938964844,0.060684498399496,-1653.500244140625,304.1709899902344,0.5586867332458496,0.1070838049054145,0.1061237975955009,293.2309265136719,297.1499938964844,293.1499938964844,0.4405063986778259,-5777.27978515625,304.170654296875,0.9537731409072876,0.5281533002853394,0.3708022236824035,293.1701354980469,297.1499938964844,293.1499938964844,0.5498823523521423,-9234.9365234375,304.2718811035156,0.9990000128746032,0.7188335657119751,0.5880938768386841,293.1732788085937,297.1499938964844,293.1499938964844,0.0301753878593444,-5316.03466796875,304.1535949707031,0.4808889627456665,0.0721271261572837,0.3416501879692077,291.2740173339844,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.2779541015625,1.0,0.4109010696411133,0.5965901613235474,0.5965901613235474,1.0,1.0,-1.9138468503952024,0.7619994878768921,1.1518473625183103,0.327438622713089,0.0,0.0,0.7818875908851624,116.54367065429688,106.0,87.528076171875,-23406.85546875,777.8110961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1423034667969,310.28717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,34777.12109375,33120.0,0.0,0.0,0.5517665147781372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4508085250854492,1.450829267501831,-2.064648288069293e-05,0.0,0.0005599728319793,0.0,0.0,382.4539794921875,0.0,0.0,0.0,0.8083376288414001,4.0,0.0,1.0
639660,293.27294921875,297.1499938964844,293.1499938964844,0.1336057782173156,-2887.076416015625,304.163818359375,0.6970637440681458,0.2020556032657623,0.1855018138885498,293.3424377441406,297.1499938964844,293.1499938964844,0.0570206977427005,-1587.474609375,304.1700744628906,0.5522273778915405,0.1027613133192062,0.1019497662782669,293.230224609375,297.1499938964844,293.1499938964844,0.4379097819328308,-5751.61376953125,304.16802978515625,0.9566590189933776,0.5262498259544373,0.3694346845149994,293.1172790527344,297.1499938964844,293.1499938964844,0.5385749340057373,-9102.0908203125,304.2489013671875,0.9990000128746032,0.7290946245193481,0.5810149908065796,293.17108154296875,297.1499938964844,293.1499938964844,0.0299813468009233,-5298.1806640625,304.1527099609375,0.4826162755489349,0.0719874873757362,0.3407162129878998,291.2831115722656,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.28271484375,1.0,0.4073982238769531,0.6003619432449341,0.6003619432449341,1.0,1.0,-1.894787311553955,0.7565476894378662,1.1382396221160889,0.3255778849124908,0.0,0.0,0.7628609538078308,113.85759735107422,124.0,24.844497680664062,-23079.9296875,753.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3701171875,310.3476257324219,278.1499938964844,0.0,18000.0,313.1499938964844,33821.71484375,33120.0,0.0,0.0,0.5450647473335266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370787262916565,1.370806336402893,-1.90593254956184e-05,0.0,0.0005531713832169,0.0,0.0,330.3939514160156,0.0,0.0,0.0,0.7846169471740723,4.0,0.0,1.0
639720,293.27294921875,297.1499938964844,293.1499938964844,0.1336057782173156,-2887.076416015625,304.163818359375,0.6970637440681458,0.2020556032657623,0.1855018138885498,293.3424377441406,297.1499938964844,293.1499938964844,0.0570206977427005,-1587.474609375,304.1700744628906,0.5522273778915405,0.1027613133192062,0.1019497662782669,293.230224609375,297.1499938964844,293.1499938964844,0.4379097819328308,-5751.61376953125,304.16802978515625,0.9566590189933776,0.5262498259544373,0.3694346845149994,293.1172790527344,297.1499938964844,293.1499938964844,0.5385749340057373,-9102.0908203125,304.2489013671875,0.9990000128746032,0.7290946245193481,0.5810149908065796,293.17108154296875,297.1499938964844,293.1499938964844,0.0299813468009233,-5298.1806640625,304.1527099609375,0.4826162755489349,0.0719874873757362,0.3407162129878998,291.2831115722656,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.28271484375,1.0,0.4073982238769531,0.6003619432449341,0.6003619432449341,1.0,1.0,-1.894787311553955,0.7565476894378662,1.1382396221160889,0.3255778849124908,0.0,0.0,0.7628609538078308,113.85759735107422,124.0,24.844497680664062,-23079.9296875,753.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3701171875,310.3476257324219,278.1499938964844,0.0,18000.0,313.1499938964844,33821.71484375,33120.0,0.0,0.0,0.5450647473335266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370787262916565,1.370806336402893,-1.90593254956184e-05,0.0,0.0005531713832169,0.0,0.0,330.3939514160156,0.0,0.0,0.0,0.7846169471740723,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.1319729685783386,-2859.518798828125,304.16192626953125,0.6898680329322815,0.1995349526405334,0.1833685487508773,293.339599609375,297.1499938964844,293.1499938964844,0.0537136495113372,-1529.1849365234375,304.1688842773437,0.5393164753913879,0.0984614267945289,0.0980072319507598,293.229736328125,297.1499938964844,293.1499938964844,0.4368475377559662,-5742.57861328125,304.1637268066406,0.949411392211914,0.5243167877197266,0.368194967508316,293.0979919433594,297.1499938964844,293.1499938964844,0.5473158955574036,-9248.7373046875,304.2009582519531,0.9990000128746032,0.7339107990264893,0.5913226008415222,293.16961669921875,297.1499938964844,293.1499938964844,0.030025191605091,-5304.427734375,304.1517333984375,0.4791771471500397,0.071752943098545,0.3404192626476288,291.2569885253906,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2539978027344,1.0,0.4109397232532501,0.6030884385108948,0.6030884385108948,1.0,1.0,-1.8980118036270144,0.760147750377655,1.137864112854004,0.3281947672367096,0.0,0.0,0.7497837543487549,117.15536499023438,142.0,-27.721866607666016,-23001.380859375,766.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54833984375,310.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,33610.36328125,33120.0,0.0,0.0,0.5380162000656128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218231201171875,1.3218413591384888,-1.821092337195296e-05,0.0,0.0005460180691443,0.0,0.0,302.0960998535156,0.0,0.0,0.0,0.7625225186347961,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.1319729685783386,-2859.518798828125,304.16192626953125,0.6898680329322815,0.1995349526405334,0.1833685487508773,293.339599609375,297.1499938964844,293.1499938964844,0.0537136495113372,-1529.1849365234375,304.1688842773437,0.5393164753913879,0.0984614267945289,0.0980072319507598,293.229736328125,297.1499938964844,293.1499938964844,0.4368475377559662,-5742.57861328125,304.1637268066406,0.949411392211914,0.5243167877197266,0.368194967508316,293.0979919433594,297.1499938964844,293.1499938964844,0.5473158955574036,-9248.7373046875,304.2009582519531,0.9990000128746032,0.7339107990264893,0.5913226008415222,293.16961669921875,297.1499938964844,293.1499938964844,0.030025191605091,-5304.427734375,304.1517333984375,0.4791771471500397,0.071752943098545,0.3404192626476288,291.2569885253906,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2539978027344,1.0,0.4109397232532501,0.6030884385108948,0.6030884385108948,1.0,1.0,-1.8980118036270144,0.760147750377655,1.137864112854004,0.3281947672367096,0.0,0.0,0.7497837543487549,117.15536499023438,142.0,-27.721866607666016,-23001.380859375,766.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54833984375,310.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,33610.36328125,33120.0,0.0,0.0,0.5380162000656128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218231201171875,1.3218413591384888,-1.821092337195296e-05,0.0,0.0005460180691443,0.0,0.0,302.0960998535156,0.0,0.0,0.0,0.7625225186347961,4.0,0.0,1.0
639900,293.2687683105469,297.1499938964844,293.1499938964844,0.1313572824001312,-2849.432373046875,304.160888671875,0.6844489574432373,0.1982650011777877,0.1823510378599167,293.3383483886719,297.1499938964844,293.1499938964844,0.052172664552927,-1502.4669189453125,304.16827392578125,0.5313588380813599,0.0963082537055015,0.0960964933037757,293.22955322265625,297.1499938964844,293.1499938964844,0.4369096755981445,-5744.44140625,304.1611328125,0.9429789781570436,0.523338258266449,0.367611676454544,293.1022644042969,297.1499938964844,293.1499938964844,0.5576058626174927,-9402.7275390625,304.1729736328125,0.9990000128746032,0.7337365746498108,0.6012008786201477,293.1693420410156,297.1499938964844,293.1499938964844,0.0300905238837003,-5313.03271484375,304.1513061523437,0.4758413434028625,0.071554958820343,0.340262621641159,291.2301330566406,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.2514038085937,291.226318359375,1.0,0.4147101044654846,0.6040562391281128,0.6040562391281128,1.0,1.0,-1.90546464920044,0.7642538547515869,1.1412107944488523,0.3305790424346924,0.0,0.0,0.7470561265945435,120.47887420654295,142.0,-51.72336196899414,-23017.7109375,783.7064819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5979309082031,310.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,33466.23828125,32040.0,0.0,0.0,0.5346687436103821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3067045211791992,1.3067224025726318,-1.7937010852620006e-05,0.0,0.0005426208372227,0.0,0.0,293.5099182128906,0.0,0.0,0.0,0.7407823801040649,4.0,0.0,1.0
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.131022647023201,-2844.652099609375,304.1595153808594,0.6782025694847107,0.1969869583845138,0.1813587993383407,293.3371887207031,297.1499938964844,293.1499938964844,0.0507742613554,-1478.693115234375,304.16748046875,0.5228627324104309,0.0941485464572906,0.0942152664065361,293.2294616699219,297.1499938964844,293.1499938964844,0.4378753900527954,-5756.24560546875,304.1573181152344,0.935106098651886,0.5223527550697327,0.3670470714569092,293.115234375,297.1499938964844,293.1499938964844,0.5719062089920044,-9610.775390625,304.14276123046875,0.9990000128746032,0.7318031191825867,0.6135502457618713,293.16949462890625,297.1499938964844,293.1499938964844,0.0302295833826065,-5328.93115234375,304.1508178710937,0.4713736176490783,0.0712853595614433,0.3399699032306671,291.1810302734375,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2483825683594,291.1748352050781,1.0,0.4195176064968109,0.6048101186752319,0.6048101186752319,1.0,1.0,-1.9158105850219729,0.7694950103759766,1.146315574645996,0.3334881365299225,0.0,0.0,0.7496223449707031,124.73453521728516,160.0,-94.96566009521484,-22999.642578125,806.1534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6256408691406,310.3441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,32374.458984375,32040.0,0.0,0.0,0.531463623046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283769130706787,1.2837865352630615,-1.7329317415715195e-05,0.0,0.0005393680185079,0.0,0.0,278.5157470703125,0.0,0.0,0.0,0.7432184815406799,4.0,0.0,1.0
