time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640020,293.26568603515625,297.1499938964844,293.1499938964844,0.1300461292266845,-2828.982666015625,304.1579895019531,0.6642816066741943,0.1943995356559753,0.1794311553239822,293.3353271484375,297.1499938964844,293.1499938964844,0.0477980375289917,-1427.8770751953125,304.1666259765625,0.5054623484611511,0.0897833257913589,0.0905047133564949,293.2295227050781,297.1499938964844,293.1499938964844,0.4388039410114288,-5767.79931640625,304.1534118652344,0.9166519045829772,0.5203287601470947,0.3659566342830658,293.1645812988281,297.1499938964844,293.1499938964844,0.6063807606697083,-10098.111328125,304.0879211425781,0.9990000128746032,0.722743570804596,0.6439698338508606,293.1707458496094,297.1499938964844,293.1499938964844,0.0302918590605258,-5339.033203125,304.15045166015625,0.4583702087402344,0.0705362036824226,0.3388287723064422,291.11138916015625,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.107421875,1.0,0.4315322041511535,0.6059480309486389,0.6059480309486389,1.0,1.0,-1.9428842067718504,0.7825683355331421,1.1603158712387085,0.3405460715293884,0.0,0.0,0.7597126960754395,135.61334228515625,163.0,-92.24815368652344,-23223.451171875,865.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5566101074219,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.201171875,32040.0,0.0,0.0,0.5263301730155945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2992186546325684,1.2992360591888428,-1.7453310647397302e-05,0.0,0.0005341582000255,0.0,0.0,285.21124267578125,0.0,0.0,0.0,0.7497462034225464,4.0,0.0,1.0
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.1300461292266845,-2828.982666015625,304.1579895019531,0.6642816066741943,0.1943995356559753,0.1794311553239822,293.3353271484375,297.1499938964844,293.1499938964844,0.0477980375289917,-1427.8770751953125,304.1666259765625,0.5054623484611511,0.0897833257913589,0.0905047133564949,293.2295227050781,297.1499938964844,293.1499938964844,0.4388039410114288,-5767.79931640625,304.1534118652344,0.9166519045829772,0.5203287601470947,0.3659566342830658,293.1645812988281,297.1499938964844,293.1499938964844,0.6063807606697083,-10098.111328125,304.0879211425781,0.9990000128746032,0.722743570804596,0.6439698338508606,293.1707458496094,297.1499938964844,293.1499938964844,0.0302918590605258,-5339.033203125,304.15045166015625,0.4583702087402344,0.0705362036824226,0.3388287723064422,291.11138916015625,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.107421875,1.0,0.4315322041511535,0.6059480309486389,0.6059480309486389,1.0,1.0,-1.9428842067718504,0.7825683355331421,1.1603158712387085,0.3405460715293884,0.0,0.0,0.7597126960754395,135.61334228515625,163.0,-92.24815368652344,-23223.451171875,865.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5566101074219,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.201171875,32040.0,0.0,0.0,0.5263301730155945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2992186546325684,1.2992360591888428,-1.7453310647397302e-05,0.0,0.0005341582000255,0.0,0.0,285.21124267578125,0.0,0.0,0.0,0.7497462034225464,4.0,0.0,1.0
640140,293.2637634277344,297.1499938964844,293.1499938964844,0.1288219839334488,-2808.5126953125,304.15740966796875,0.6533917784690857,0.1918535530567169,0.1774516403675079,293.33367919921875,297.1499938964844,293.1499938964844,0.044596079736948,-1373.337158203125,304.1664428710937,0.4911448955535888,0.0854275599122047,0.0867122784256935,293.229736328125,297.1499938964844,293.1499938964844,0.4390240609645843,-5770.958984375,304.1520080566406,0.9030998945236206,0.5182663798332214,0.364779382944107,293.2318725585937,297.1499938964844,293.1499938964844,0.6360415816307068,-10500.8623046875,304.0599365234375,0.9990000128746032,0.7087457180023193,0.6684730052947998,293.1723937988281,297.1499938964844,293.1499938964844,0.0300926323980093,-5325.3076171875,304.150634765625,0.4471179246902466,0.0696779042482376,0.3366438448429107,291.0599975585937,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0577087402344,1.0,0.4403709769248962,0.6077184677124023,0.6077184677124023,1.0,1.0,-1.961333155632019,0.7921872138977051,1.169145941734314,0.3461900651454925,0.0,0.0,0.7754684090614319,144.6651153564453,166.0,-71.66812896728516,-23384.275390625,911.5709838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33551025390625,310.1517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,31614.24609375,30960.0,0.0,0.0,0.523318886756897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3363103866577148,1.336328387260437,-1.7993348592426628e-05,0.0,0.0005311021232046,0.0,0.0,304.6410217285156,0.0,0.0,0.0,0.751479983329773,4.0,0.0,1.0
640200,293.2637634277344,297.1499938964844,293.1499938964844,0.1288219839334488,-2808.5126953125,304.15740966796875,0.6533917784690857,0.1918535530567169,0.1774516403675079,293.33367919921875,297.1499938964844,293.1499938964844,0.044596079736948,-1373.337158203125,304.1664428710937,0.4911448955535888,0.0854275599122047,0.0867122784256935,293.229736328125,297.1499938964844,293.1499938964844,0.4390240609645843,-5770.958984375,304.1520080566406,0.9030998945236206,0.5182663798332214,0.364779382944107,293.2318725585937,297.1499938964844,293.1499938964844,0.6360415816307068,-10500.8623046875,304.0599365234375,0.9990000128746032,0.7087457180023193,0.6684730052947998,293.1723937988281,297.1499938964844,293.1499938964844,0.0300926323980093,-5325.3076171875,304.150634765625,0.4471179246902466,0.0696779042482376,0.3366438448429107,291.0599975585937,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0577087402344,1.0,0.4403709769248962,0.6077184677124023,0.6077184677124023,1.0,1.0,-1.961333155632019,0.7921872138977051,1.169145941734314,0.3461900651454925,0.0,0.0,0.7754684090614319,144.6651153564453,166.0,-71.66812896728516,-23384.275390625,911.5709838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33551025390625,310.1517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,31614.24609375,30960.0,0.0,0.0,0.523318886756897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3363103866577148,1.336328387260437,-1.7993348592426628e-05,0.0,0.0005311021232046,0.0,0.0,304.6410217285156,0.0,0.0,0.0,0.751479983329773,4.0,0.0,1.0
640260,293.2615051269531,297.1499938964844,293.1499938964844,0.127422034740448,-2784.35595703125,304.1573486328125,0.6425066590309143,0.1894307285547256,0.1756393164396286,293.3316345214844,297.1499938964844,293.1499938964844,0.0413452461361885,-1317.90869140625,304.1664123535156,0.4758406579494476,0.0811879858374595,0.0830771550536155,293.22979736328125,297.1499938964844,293.1499938964844,0.4382884204387665,-5763.177734375,304.15283203125,0.8896073698997498,0.5162350535392761,0.3636703789234161,293.27838134765625,297.1499938964844,293.1499938964844,0.63544100522995,-10466.6767578125,304.0923767089844,0.9878379702568054,0.6971375346183777,0.6634153723716736,293.17388916015625,297.1499938964844,293.1499938964844,0.0298147313296794,-5302.7353515625,304.1509094238281,0.435960441827774,0.0688080564141273,0.3346630930900574,291.0365600585937,291.1499938964844,258.4441223144531,257.3022155761719,279.17852783203125,293.2752380371094,291.0386962890625,1.0,0.4460022151470184,0.6111636161804199,0.6111636161804199,1.0,1.0,-1.945306301116944,0.7874832153320312,1.1578229665756226,0.3449506461620331,0.0,0.0,0.7936086058616638,154.4141845703125,169.0,-20.668874740600582,-23232.603515625,929.3364868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08331298828125,310.0151672363281,278.1499938964844,0.0,18000.0,313.1499938964844,30520.62890625,30960.0,0.0,0.0,0.5216110348701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3653892278671265,1.3654073476791382,-1.8223094230052084e-05,0.0,0.0005293688736855,0.0,0.0,318.0104675292969,0.0,0.0,0.0,0.7770110964775085,4.0,0.0,1.0
640320,293.2615051269531,297.1499938964844,293.1499938964844,0.127422034740448,-2784.35595703125,304.1573486328125,0.6425066590309143,0.1894307285547256,0.1756393164396286,293.3316345214844,297.1499938964844,293.1499938964844,0.0413452461361885,-1317.90869140625,304.1664123535156,0.4758406579494476,0.0811879858374595,0.0830771550536155,293.22979736328125,297.1499938964844,293.1499938964844,0.4382884204387665,-5763.177734375,304.15283203125,0.8896073698997498,0.5162350535392761,0.3636703789234161,293.27838134765625,297.1499938964844,293.1499938964844,0.63544100522995,-10466.6767578125,304.0923767089844,0.9878379702568054,0.6971375346183777,0.6634153723716736,293.17388916015625,297.1499938964844,293.1499938964844,0.0298147313296794,-5302.7353515625,304.1509094238281,0.435960441827774,0.0688080564141273,0.3346630930900574,291.0365600585937,291.1499938964844,258.4441223144531,257.3022155761719,279.17852783203125,293.2752380371094,291.0386962890625,1.0,0.4460022151470184,0.6111636161804199,0.6111636161804199,1.0,1.0,-1.945306301116944,0.7874832153320312,1.1578229665756226,0.3449506461620331,0.0,0.0,0.7936086058616638,154.4141845703125,169.0,-20.668874740600582,-23232.603515625,929.3364868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08331298828125,310.0151672363281,278.1499938964844,0.0,18000.0,313.1499938964844,30520.62890625,30960.0,0.0,0.0,0.5216110348701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3653892278671265,1.3654073476791382,-1.8223094230052084e-05,0.0,0.0005293688736855,0.0,0.0,318.0104675292969,0.0,0.0,0.0,0.7770110964775085,4.0,0.0,1.0
640380,293.25958251953125,297.1499938964844,293.1499938964844,0.1254018545150756,-2748.292236328125,304.1582336425781,0.6343784332275391,0.1869954317808151,0.1737445443868637,293.32989501953125,297.1499938964844,293.1499938964844,0.0377673879265785,-1256.2017822265625,304.1669006347656,0.4578616619110107,0.0769373849034309,0.0793634057044982,293.23052978515625,297.1499938964844,293.1499938964844,0.4354247450828552,-5731.99560546875,304.1566162109375,0.8797568678855896,0.5140678286552429,0.3624165952205658,293.2925109863281,297.1499938964844,293.1499938964844,0.629065215587616,-10364.806640625,304.12164306640625,0.976796329021454,0.6909909844398499,0.6570789217948914,293.1753234863281,297.1499938964844,293.1499938964844,0.0292526800185441,-5250.13427734375,304.15155029296875,0.4278194904327392,0.0679120644927024,0.3320781886577606,291.0663757324219,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06793212890625,1.0,0.4494490325450897,0.6147945523262024,0.6147945523262024,1.0,1.0,-1.926093339920044,0.7813759446144104,1.1447174549102783,0.3429698050022125,0.0,0.0,0.8026608228683472,161.71514892578125,172.0,21.046571731567383,-23082.59765625,936.0657958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641052246094,309.9107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,30646.59765625,30960.0,0.0,0.0,0.5205231308937073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395891785621643,1.3959105014801023,-1.876304486359004e-05,0.0,0.000528264848981,0.0,0.0,336.2179870605469,0.0,0.0,0.0,0.790948748588562,4.0,0.0,1.0
640440,293.25958251953125,297.1499938964844,293.1499938964844,0.1254018545150756,-2748.292236328125,304.1582336425781,0.6343784332275391,0.1869954317808151,0.1737445443868637,293.32989501953125,297.1499938964844,293.1499938964844,0.0377673879265785,-1256.2017822265625,304.1669006347656,0.4578616619110107,0.0769373849034309,0.0793634057044982,293.23052978515625,297.1499938964844,293.1499938964844,0.4354247450828552,-5731.99560546875,304.1566162109375,0.8797568678855896,0.5140678286552429,0.3624165952205658,293.2925109863281,297.1499938964844,293.1499938964844,0.629065215587616,-10364.806640625,304.12164306640625,0.976796329021454,0.6909909844398499,0.6570789217948914,293.1753234863281,297.1499938964844,293.1499938964844,0.0292526800185441,-5250.13427734375,304.15155029296875,0.4278194904327392,0.0679120644927024,0.3320781886577606,291.0663757324219,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06793212890625,1.0,0.4494490325450897,0.6147945523262024,0.6147945523262024,1.0,1.0,-1.926093339920044,0.7813759446144104,1.1447174549102783,0.3429698050022125,0.0,0.0,0.8026608228683472,161.71514892578125,172.0,21.046571731567383,-23082.59765625,936.0657958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641052246094,309.9107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,30646.59765625,30960.0,0.0,0.0,0.5205231308937073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395891785621643,1.3959105014801023,-1.876304486359004e-05,0.0,0.000528264848981,0.0,0.0,336.2179870605469,0.0,0.0,0.0,0.790948748588562,4.0,0.0,1.0
640500,293.2585754394531,297.1499938964844,293.1499938964844,0.1244058012962341,-2730.51904296875,304.1585693359375,0.6310681104660034,0.1858079880475998,0.1727848052978515,293.3290100097656,297.1499938964844,293.1499938964844,0.0359841845929622,-1225.310302734375,304.16705322265625,0.4488219320774078,0.07483422011137,0.0774860680103302,293.2308654785156,297.1499938964844,293.1499938964844,0.4339876472949981,-5716.5400390625,304.15802001953125,0.8758931159973145,0.5129786729812622,0.3617522120475769,293.2952880859375,297.1499938964844,293.1499938964844,0.626645565032959,-10326.82421875,304.13116455078125,0.9723578095436096,0.6886366605758667,0.6548343896865845,293.1758117675781,297.1499938964844,293.1499938964844,0.0288733709603548,-5224.47216796875,304.1519470214844,0.4246421456336975,0.0674940422177314,0.3307288289070129,291.0791015625,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,293.2819519042969,291.08062744140625,1.0,0.4507115483283996,0.6165780425071716,0.6165780425071716,1.0,1.0,-1.917572259902954,0.7787762880325317,1.1387959718704224,0.3421341776847839,0.0,0.0,0.8061228394508362,164.59735107421875,172.0,27.856414794921875,-23009.015625,937.7584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7720642089844,309.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,30697.7265625,29880.0,0.0,0.0,0.5201103687286377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4073363542556765,1.4073553085327148,-1.8969423763337545e-05,0.0,0.0005278459284454,0.0,0.0,343.2475280761719,0.0,0.0,0.0,0.78122478723526,4.0,0.0,1.0
640560,293.2574768066406,297.1499938964844,293.1499938964844,0.1236083433032035,-2716.57373046875,304.158447265625,0.6280754208564758,0.1846480071544647,0.1718349307775497,293.3280334472656,297.1499938964844,293.1499938964844,0.0343028642237186,-1196.2193603515625,304.1670227050781,0.4404814839363098,0.072757676243782,0.0756164565682411,293.23114013671875,297.1499938964844,293.1499938964844,0.4331768155097961,-5708.22900390625,304.1579895019531,0.8724846839904785,0.5119019746780396,0.3610818088054657,293.2968139648437,297.1499938964844,293.1499938964844,0.625224769115448,-10304.24609375,304.1371154785156,0.9683527946472168,0.6864945292472839,0.6528446078300476,293.1761474609375,297.1499938964844,293.1499938964844,0.0299656093120574,-5271.810546875,304.1494140625,0.4218747913837433,0.0671006068587303,0.3294185101985931,291.0747985839844,291.1499938964844,258.6010437011719,257.4306640625,279.18475341796875,293.2823486328125,291.0743103027344,1.0,0.4517621695995331,0.6183527708053589,0.6183527708053589,1.0,1.0,-1.9094181060791016,0.7763128876686096,1.1331052780151367,0.3413589000701904,0.0,0.0,0.8113673329353333,167.14447021484375,175.0,6.518968105316162,-22866.6875,938.6583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7038269042969,309.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,29856.009765625,29880.0,0.0,0.0,0.5196201801300049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3983068466186523,1.3983254432678225,-1.8625232769409195e-05,0.0,0.0005273484275676,0.0,0.0,335.39569091796875,0.0,0.0,0.0,0.7898817658424377,4.0,0.0,1.0
640620,293.2550964355469,297.1499938964844,293.1499938964844,0.1217216327786445,-2682.851806640625,304.1587829589844,0.6227282285690308,0.1824068874120712,0.1699810177087783,293.3257751464844,297.1499938964844,293.1499938964844,0.0309169888496398,-1136.1099853515625,304.1669921875,0.425720065832138,0.0687058046460151,0.071937046945095,293.2314758300781,297.1499938964844,293.1499938964844,0.4303896725177765,-5678.49951171875,304.1600036621094,0.8666251301765442,0.5097768306732178,0.3597457408905029,293.2980651855469,297.1499938964844,293.1499938964844,0.6208180785179138,-10239.2841796875,304.1487121582031,0.9612034559249878,0.6825220584869385,0.6492389440536499,293.1764831542969,297.1499938964844,293.1499938964844,0.0278765857219696,-5154.4638671875,304.152587890625,0.4172168970108032,0.0663699880242347,0.3269511461257934,291.09552001953125,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0973205566406,1.0,0.4534210562705993,0.6218827962875366,0.6218827962875366,1.0,1.0,-1.8938758373260496,0.7716508507728577,1.1222249269485474,0.339916855096817,0.0,0.0,0.8176673650741577,171.53530883789062,178.0,27.78094482421875,-22758.078125,938.80078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5971374511719,309.7550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,29717.8125,29880.0,0.0,0.0,0.5186948180198669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4159282445907593,1.4159470796585083,-1.8895118046202697e-05,0.0,0.0005264093051664,0.0,0.0,345.6371154785156,0.0,0.0,0.0,0.7976674437522888,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.1217216327786445,-2682.851806640625,304.1587829589844,0.6227282285690308,0.1824068874120712,0.1699810177087783,293.3257751464844,297.1499938964844,293.1499938964844,0.0309169888496398,-1136.1099853515625,304.1669921875,0.425720065832138,0.0687058046460151,0.071937046945095,293.2314758300781,297.1499938964844,293.1499938964844,0.4303896725177765,-5678.49951171875,304.1600036621094,0.8666251301765442,0.5097768306732178,0.3597457408905029,293.2980651855469,297.1499938964844,293.1499938964844,0.6208180785179138,-10239.2841796875,304.1487121582031,0.9612034559249878,0.6825220584869385,0.6492389440536499,293.1764831542969,297.1499938964844,293.1499938964844,0.0278765857219696,-5154.4638671875,304.152587890625,0.4172168970108032,0.0663699880242347,0.3269511461257934,291.09552001953125,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0973205566406,1.0,0.4534210562705993,0.6218827962875366,0.6218827962875366,1.0,1.0,-1.8938758373260496,0.7716508507728577,1.1222249269485474,0.339916855096817,0.0,0.0,0.8176673650741577,171.53530883789062,178.0,27.78094482421875,-22758.078125,938.80078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5971374511719,309.7550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,29717.8125,29880.0,0.0,0.0,0.5186948180198669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4159282445907593,1.4159470796585083,-1.8895118046202697e-05,0.0,0.0005264093051664,0.0,0.0,345.6371154785156,0.0,0.0,0.0,0.7976674437522888,4.0,0.0,1.0
640740,293.2525634765625,297.1499938964844,293.1499938964844,0.1198372468352317,-2648.998046875,304.15899658203125,0.6178716421127319,0.1802582144737243,0.168189525604248,293.3228759765625,297.1499938964844,293.1499938964844,0.0276227351278066,-1079.0279541015625,304.1667785644531,0.4131771028041839,0.0648348480463028,0.0683878287672996,293.2317199707031,297.1499938964844,293.1499938964844,0.4273349642753601,-5646.0458984375,304.1617431640625,0.861579954624176,0.5076630711555481,0.3584009706974029,293.2982482910156,297.1499938964844,293.1499938964844,0.6159303188323975,-10170.44921875,304.1571960449219,0.9547364115715028,0.6787289381027222,0.6458243131637573,293.1764831542969,297.1499938964844,293.1499938964844,0.0275461766868829,-5110.78955078125,304.1522827148437,0.4133229553699493,0.0656998232007026,0.3246608078479767,291.1231994628906,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1249084472656,1.0,0.4547066986560821,0.6253952383995056,0.6253952383995056,1.0,1.0,-1.878996729850769,0.7671907544136047,1.1118059158325195,0.3385427594184875,0.0,0.0,0.8193925023078918,175.32701110839844,181.0,35.153594970703125,-22636.89453125,937.5480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.523193359375,309.7250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,29800.556640625,28800.0,0.0,0.0,0.5178053975105286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245940446853638,1.424613118171692,-1.906330726342276e-05,0.0,0.000525506620761,0.0,0.0,351.1982727050781,0.0,0.0,0.0,0.786637008190155,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.1198372468352317,-2648.998046875,304.15899658203125,0.6178716421127319,0.1802582144737243,0.168189525604248,293.3228759765625,297.1499938964844,293.1499938964844,0.0276227351278066,-1079.0279541015625,304.1667785644531,0.4131771028041839,0.0648348480463028,0.0683878287672996,293.2317199707031,297.1499938964844,293.1499938964844,0.4273349642753601,-5646.0458984375,304.1617431640625,0.861579954624176,0.5076630711555481,0.3584009706974029,293.2982482910156,297.1499938964844,293.1499938964844,0.6159303188323975,-10170.44921875,304.1571960449219,0.9547364115715028,0.6787289381027222,0.6458243131637573,293.1764831542969,297.1499938964844,293.1499938964844,0.0275461766868829,-5110.78955078125,304.1522827148437,0.4133229553699493,0.0656998232007026,0.3246608078479767,291.1231994628906,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1249084472656,1.0,0.4547066986560821,0.6253952383995056,0.6253952383995056,1.0,1.0,-1.878996729850769,0.7671907544136047,1.1118059158325195,0.3385427594184875,0.0,0.0,0.8193925023078918,175.32701110839844,181.0,35.153594970703125,-22636.89453125,937.5480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.523193359375,309.7250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,29800.556640625,28800.0,0.0,0.0,0.5178053975105286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245940446853638,1.424613118171692,-1.906330726342276e-05,0.0,0.000525506620761,0.0,0.0,351.1982727050781,0.0,0.0,0.0,0.786637008190155,4.0,0.0,1.0
640860,293.2499084472656,297.1499938964844,293.1499938964844,0.1182695105671882,-2621.1474609375,304.1586303710937,0.6132372617721558,0.1781940460205078,0.1664611399173736,293.3195495605469,297.1499938964844,293.1499938964844,0.0242097880691289,-1014.2677612304688,304.1671447753906,0.4019906520843506,0.0611296854913234,0.0650070309638977,293.2317810058594,297.1499938964844,293.1499938964844,0.4251689016819,-5623.69091796875,304.1614990234375,0.8570597171783447,0.5055825114250183,0.3570641875267029,293.2977600097656,297.1499938964844,293.1499938964844,0.6121736168861389,-10119.3671875,304.1611022949219,0.9486923217773438,0.6750712990760803,0.6425250768661499,293.17626953125,297.1499938964844,293.1499938964844,0.0272531975060701,-5075.61572265625,304.15203857421875,0.4099001884460449,0.0650702863931655,0.3225007057189941,291.1260070800781,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.28009033203125,291.12762451171875,1.0,0.4557887017726898,0.6288924813270569,0.6288924813270569,1.0,1.0,-1.864700436592102,0.7629029154777527,1.101797580718994,0.3372188806533813,0.0,0.0,0.8226481676101685,178.7595977783203,184.0,19.25284194946289,-22456.6640625,935.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50732421875,309.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,28818.17578125,28800.0,0.0,0.0,0.5165150165557861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4083486795425415,1.408367156982422,-1.856167182268109e-05,0.0,0.0005241970648057,0.0,0.0,338.4348449707031,0.0,0.0,0.0,0.7916906476020813,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.1182695105671882,-2621.1474609375,304.1586303710937,0.6132372617721558,0.1781940460205078,0.1664611399173736,293.3195495605469,297.1499938964844,293.1499938964844,0.0242097880691289,-1014.2677612304688,304.1671447753906,0.4019906520843506,0.0611296854913234,0.0650070309638977,293.2317810058594,297.1499938964844,293.1499938964844,0.4251689016819,-5623.69091796875,304.1614990234375,0.8570597171783447,0.5055825114250183,0.3570641875267029,293.2977600097656,297.1499938964844,293.1499938964844,0.6121736168861389,-10119.3671875,304.1611022949219,0.9486923217773438,0.6750712990760803,0.6425250768661499,293.17626953125,297.1499938964844,293.1499938964844,0.0272531975060701,-5075.61572265625,304.15203857421875,0.4099001884460449,0.0650702863931655,0.3225007057189941,291.1260070800781,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.28009033203125,291.12762451171875,1.0,0.4557887017726898,0.6288924813270569,0.6288924813270569,1.0,1.0,-1.864700436592102,0.7629029154777527,1.101797580718994,0.3372188806533813,0.0,0.0,0.8226481676101685,178.7595977783203,184.0,19.25284194946289,-22456.6640625,935.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50732421875,309.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,28818.17578125,28800.0,0.0,0.0,0.5165150165557861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4083486795425415,1.408367156982422,-1.856167182268109e-05,0.0,0.0005241970648057,0.0,0.0,338.4348449707031,0.0,0.0,0.0,0.7916906476020813,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1165159568190574,-2589.453369140625,304.1586608886719,0.6086490154266357,0.1762041300535202,0.1647941768169403,293.3168029785156,297.1499938964844,293.1499938964844,0.0222973097115755,-968.8341674804688,304.1648864746094,0.3896186053752899,0.0573954507708549,0.0616281330585479,293.2318115234375,297.1499938964844,293.1499938964844,0.4221255183219909,-5591.458984375,304.1627197265625,0.8528624176979065,0.5035061240196228,0.3557318449020386,293.2970275878906,297.1499938964844,293.1499938964844,0.6071186661720276,-10051.01171875,304.165771484375,0.9428873062133788,0.6714801788330078,0.6392996311187744,293.17596435546875,297.1499938964844,293.1499938964844,0.0268693901598453,-5032.55859375,304.1520080566406,0.4067554175853729,0.0644669085741043,0.3204373121261596,291.1533203125,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.1550598144531,1.0,0.4567586481571197,0.6324071288108826,0.6324071288108826,1.0,1.0,-1.8506906032562256,0.7586766481399536,1.092013955116272,0.3358940184116363,0.0,0.0,0.8204222321510315,182.0006561279297,187.0,32.39668655395508,-22350.41796875,933.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5121459960937,309.7142944335937,278.1499938964844,0.0,18000.0,313.1499938964844,28841.509765625,28800.0,0.0,0.0,0.5150339603424072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406572937965393,1.406591534614563,-1.853659705375321e-05,0.0,0.0005226940265856,0.0,0.0,337.4330139160156,0.0,0.0,0.0,0.7906937003135681,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1165159568190574,-2589.453369140625,304.1586608886719,0.6086490154266357,0.1762041300535202,0.1647941768169403,293.3168029785156,297.1499938964844,293.1499938964844,0.0222973097115755,-968.8341674804688,304.1648864746094,0.3896186053752899,0.0573954507708549,0.0616281330585479,293.2318115234375,297.1499938964844,293.1499938964844,0.4221255183219909,-5591.458984375,304.1627197265625,0.8528624176979065,0.5035061240196228,0.3557318449020386,293.2970275878906,297.1499938964844,293.1499938964844,0.6071186661720276,-10051.01171875,304.165771484375,0.9428873062133788,0.6714801788330078,0.6392996311187744,293.17596435546875,297.1499938964844,293.1499938964844,0.0268693901598453,-5032.55859375,304.1520080566406,0.4067554175853729,0.0644669085741043,0.3204373121261596,291.1533203125,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.1550598144531,1.0,0.4567586481571197,0.6324071288108826,0.6324071288108826,1.0,1.0,-1.8506906032562256,0.7586766481399536,1.092013955116272,0.3358940184116363,0.0,0.0,0.8204222321510315,182.0006561279297,187.0,32.39668655395508,-22350.41796875,933.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5121459960937,309.7142944335937,278.1499938964844,0.0,18000.0,313.1499938964844,28841.509765625,28800.0,0.0,0.0,0.5150339603424072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406572937965393,1.406591534614563,-1.853659705375321e-05,0.0,0.0005226940265856,0.0,0.0,337.4330139160156,0.0,0.0,0.0,0.7906937003135681,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1156695783138275,-2574.134033203125,304.1586303710937,0.606389582157135,0.1752356588840484,0.1639829874038696,293.3157043457031,297.1499938964844,293.1499938964844,0.0210215095430612,-940.8953857421876,304.1644897460937,0.3821919858455658,0.0554992407560348,0.05991230905056,293.2318115234375,297.1499938964844,293.1499938964844,0.4206211864948272,-5575.58447265625,304.16314697265625,0.850846529006958,0.5024685859680176,0.3550638854503631,293.29656982421875,297.1499938964844,293.1499938964844,0.6045914888381958,-10017.24609375,304.1675109863281,0.9400413632392884,0.6697044968605042,0.6377025842666626,293.17578125,297.1499938964844,293.1499938964844,0.0266323331743478,-5011.74951171875,304.1520690917969,0.405244916677475,0.0641709715127945,0.3194281160831451,291.16632080078125,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,293.2781982421875,291.1679382324219,1.0,0.4572168588638305,0.6341771483421326,0.6341771483421326,1.0,1.0,-1.8437246084213257,0.7565600275993347,1.0871646404266355,0.3352183103561401,0.0,0.0,0.8180387616157532,183.579833984375,187.0,33.852787017822266,-22290.001953125,932.0665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5219116210937,309.7239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,28881.400390625,27720.0,0.0,0.0,0.5142024755477905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4026707410812378,1.4026892185211182,-1.8479049685993232e-05,0.0,0.0005218501901254,0.0,0.0,335.2065734863281,0.0,0.0,0.0,0.7738590240478516,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.115019217133522,-2562.64599609375,304.1582336425781,0.6041558384895325,0.1742850840091705,0.1631866842508316,293.31475830078125,297.1499938964844,293.1499938964844,0.0198306404054164,-913.9923706054688,304.1640319824219,0.3745043575763702,0.0535828992724418,0.0581765994429588,293.2317810058594,297.1499938964844,293.1499938964844,0.4197684526443481,-5567.1103515625,304.16229248046875,0.8488785028457642,0.5014381408691406,0.3543973565101623,293.2960510253906,297.1499938964844,293.1499938964844,0.6029606461524963,-9996.42578125,304.167236328125,0.9372313618659972,0.6679511070251465,0.6361199021339417,293.1756286621094,297.1499938964844,293.1499938964844,0.0264779366552829,-4998.12353515625,304.1519775390625,0.4037605226039886,0.0638778135180473,0.3184286952018738,291.16192626953125,291.1499938964844,258.961181640625,257.72528076171875,279.18536376953125,293.277587890625,291.1611328125,1.0,0.4576630592346191,0.6359559893608093,0.6359559893608093,1.0,1.0,-1.8367834091186523,0.75444096326828,1.0823423862457275,0.3345336318016052,0.0,0.0,0.8174684643745422,185.1393280029297,175.0,8.20838451385498,-22154.6953125,930.7619018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486755371094,309.7054748535156,278.1499938964844,0.0,18000.0,313.1499938964844,28045.740234375,27720.0,0.0,0.0,0.5131669044494629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3777073621749878,1.3777252435684204,-1.7868589566205628e-05,0.0,0.0005207991343922,0.0,0.0,318.1434936523437,0.0,0.0,0.0,0.7750644087791443,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1133157685399055,-2531.77587890625,304.1583557128906,0.6033293008804321,0.1724892854690551,0.1614568382501602,293.3131408691406,297.1499938964844,293.1499938964844,0.0172087475657463,-851.1427612304688,304.1601867675781,0.3615389168262481,0.050000000745058,0.0544776059687137,293.2314758300781,297.1499938964844,293.1499938964844,0.4168485701084137,-5536.2578125,304.1631164550781,0.8496310114860535,0.4994286596775055,0.3529292345046997,293.294677734375,297.1499938964844,293.1499938964844,0.5980810523033142,-9931.677734375,304.1697082519531,0.937841296195984,0.6645286679267883,0.6328099370002747,293.1750793457031,297.1499938964844,293.1499938964844,0.0259161014109849,-4945.11376953125,304.1522521972656,0.4033544659614563,0.0633398666977882,0.3155079782009125,291.1798095703125,291.1499938964844,259.0289611816406,257.7799987792969,279.1863098144531,293.2762145996094,291.1816101074219,1.0,0.4537587165832519,0.6396348476409912,0.6396348476409912,1.0,1.0,-1.821021318435669,0.7493540048599243,1.0716673135757446,0.3327272832393646,0.0,0.0,0.8127807378768921,182.5402984619141,163.0,26.344066619873047,-22034.74609375,908.7372436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61492919921875,309.7607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,27875.94921875,27720.0,0.0,0.0,0.5107795000076294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366350173950195,1.3663678169250488,-1.7640943042351864e-05,0.0,0.0005183762987144,0.0,0.0,311.1544189453125,0.0,0.0,0.0,0.7694109082221985,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1133157685399055,-2531.77587890625,304.1583557128906,0.6033293008804321,0.1724892854690551,0.1614568382501602,293.3131408691406,297.1499938964844,293.1499938964844,0.0172087475657463,-851.1427612304688,304.1601867675781,0.3615389168262481,0.050000000745058,0.0544776059687137,293.2314758300781,297.1499938964844,293.1499938964844,0.4168485701084137,-5536.2578125,304.1631164550781,0.8496310114860535,0.4994286596775055,0.3529292345046997,293.294677734375,297.1499938964844,293.1499938964844,0.5980810523033142,-9931.677734375,304.1697082519531,0.937841296195984,0.6645286679267883,0.6328099370002747,293.1750793457031,297.1499938964844,293.1499938964844,0.0259161014109849,-4945.11376953125,304.1522521972656,0.4033544659614563,0.0633398666977882,0.3155079782009125,291.1798095703125,291.1499938964844,259.0289611816406,257.7799987792969,279.1863098144531,293.2762145996094,291.1816101074219,1.0,0.4537587165832519,0.6396348476409912,0.6396348476409912,1.0,1.0,-1.821021318435669,0.7493540048599243,1.0716673135757446,0.3327272832393646,0.0,0.0,0.8127807378768921,182.5402984619141,163.0,26.344066619873047,-22034.74609375,908.7372436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61492919921875,309.7607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,27875.94921875,27720.0,0.0,0.0,0.5107795000076294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366350173950195,1.3663678169250488,-1.7640943042351864e-05,0.0,0.0005183762987144,0.0,0.0,311.1544189453125,0.0,0.0,0.0,0.7694109082221985,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1115816980600357,-2500.217529296875,304.158447265625,0.6053752899169922,0.1708589792251587,0.1597196012735366,293.31378173828125,297.1499938964844,293.1499938964844,0.0165197383612394,-833.2196655273438,304.0988464355469,0.3620440363883972,0.050000000745058,0.0535158142447471,293.2308959960937,297.1499938964844,293.1499938964844,0.4136901497840881,-5502.85595703125,304.1639709472656,0.8539653420448303,0.4974828362464905,0.3513847291469574,293.29302978515625,297.1499938964844,293.1499938964844,0.5928764343261719,-9862.9384765625,304.1717529296875,0.94313782453537,0.6611932516098022,0.6294195055961609,293.1741638183594,297.1499938964844,293.1499938964844,0.0252852719277143,-4884.8037109375,304.1525573730469,0.4050346612930298,0.0628866702318191,0.3121937215328216,291.2025756835937,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.20367431640625,1.0,0.4473476409912109,0.6432628035545349,0.6432628035545349,1.0,1.0,-1.807873010635376,0.7453635334968567,1.062509536743164,0.3314165771007538,0.0,0.0,0.804127037525177,175.9023895263672,151.0,27.440141677856445,-21907.94921875,876.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6881103515625,309.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,27937.853515625,26640.0,0.0,0.0,0.5080429911613464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3477658033370972,1.347783088684082,-1.7348645997117274e-05,0.0,0.0005155990365892,0.0,0.0,300.88165283203125,0.0,0.0,0.0,0.745768666267395,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1115816980600357,-2500.217529296875,304.158447265625,0.6053752899169922,0.1708589792251587,0.1597196012735366,293.31378173828125,297.1499938964844,293.1499938964844,0.0165197383612394,-833.2196655273438,304.0988464355469,0.3620440363883972,0.050000000745058,0.0535158142447471,293.2308959960937,297.1499938964844,293.1499938964844,0.4136901497840881,-5502.85595703125,304.1639709472656,0.8539653420448303,0.4974828362464905,0.3513847291469574,293.29302978515625,297.1499938964844,293.1499938964844,0.5928764343261719,-9862.9384765625,304.1717529296875,0.94313782453537,0.6611932516098022,0.6294195055961609,293.1741638183594,297.1499938964844,293.1499938964844,0.0252852719277143,-4884.8037109375,304.1525573730469,0.4050346612930298,0.0628866702318191,0.3121937215328216,291.2025756835937,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.20367431640625,1.0,0.4473476409912109,0.6432628035545349,0.6432628035545349,1.0,1.0,-1.807873010635376,0.7453635334968567,1.062509536743164,0.3314165771007538,0.0,0.0,0.804127037525177,175.9023895263672,151.0,27.440141677856445,-21907.94921875,876.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6881103515625,309.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,27937.853515625,26640.0,0.0,0.0,0.5080429911613464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3477658033370972,1.347783088684082,-1.7348645997117274e-05,0.0,0.0005155990365892,0.0,0.0,300.88165283203125,0.0,0.0,0.0,0.745768666267395,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1102295517921447,-2476.0654296875,304.15789794921875,0.6092088222503662,0.1693887710571289,0.1580498218536377,293.3193054199219,297.1499938964844,293.1499938964844,0.0160909630358219,-823.8258056640625,304.0243225097656,0.3668446838855743,0.050000000745058,0.0531818680465221,293.2298889160156,297.1499938964844,293.1499938964844,0.411709725856781,-5482.76318359375,304.1626892089844,0.8606164455413818,0.4956338107585907,0.3498411476612091,293.2909240722656,297.1499938964844,293.1499938964844,0.5893182754516602,-9817.7109375,304.1705017089844,0.9511741995811462,0.6579969525337219,0.6260648965835571,293.17303466796875,297.1499938964844,293.1499938964844,0.0247623324394226,-4836.3369140625,304.152587890625,0.408076673746109,0.0625068768858909,0.3088345825672149,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393885433673858,0.6469157934188843,0.6469157934188843,1.0,1.0,-1.7955520153045654,0.741683840751648,1.0538681745529177,0.3302628695964813,0.0,0.0,0.7994346022605896,167.1910858154297,139.0,3.035675287246704,-21714.9765625,839.6885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7888488769531,309.8233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,26899.486328125,26640.0,0.0,0.0,0.5046834349632263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3086655139923096,1.3086819648742676,-1.648308534640819e-05,0.0,0.0005121895810589,0.0,0.0,276.947021484375,0.0,0.0,0.0,0.7401894330978394,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1102295517921447,-2476.0654296875,304.15789794921875,0.6092088222503662,0.1693887710571289,0.1580498218536377,293.3193054199219,297.1499938964844,293.1499938964844,0.0160909630358219,-823.8258056640625,304.0243225097656,0.3668446838855743,0.050000000745058,0.0531818680465221,293.2298889160156,297.1499938964844,293.1499938964844,0.411709725856781,-5482.76318359375,304.1626892089844,0.8606164455413818,0.4956338107585907,0.3498411476612091,293.2909240722656,297.1499938964844,293.1499938964844,0.5893182754516602,-9817.7109375,304.1705017089844,0.9511741995811462,0.6579969525337219,0.6260648965835571,293.17303466796875,297.1499938964844,293.1499938964844,0.0247623324394226,-4836.3369140625,304.152587890625,0.408076673746109,0.0625068768858909,0.3088345825672149,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393885433673858,0.6469157934188843,0.6469157934188843,1.0,1.0,-1.7955520153045654,0.741683840751648,1.0538681745529177,0.3302628695964813,0.0,0.0,0.7994346022605896,167.1910858154297,139.0,3.035675287246704,-21714.9765625,839.6885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7888488769531,309.8233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,26899.486328125,26640.0,0.0,0.0,0.5046834349632263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3086655139923096,1.3086819648742676,-1.648308534640819e-05,0.0,0.0005121895810589,0.0,0.0,276.947021484375,0.0,0.0,0.0,0.7401894330978394,4.0,0.0,1.0
641580,293.2304992675781,297.1499938964844,293.1499938964844,0.1087241247296333,-2448.640380859375,304.15777587890625,0.6142963767051697,0.1680470407009124,0.1564591825008392,293.327880859375,297.1499938964844,293.1499938964844,0.0155857559293508,-811.7075805664062,303.9407043457031,0.3727794587612152,0.050000000745058,0.0528032332658767,293.2287902832031,297.1499938964844,293.1499938964844,0.4089249670505523,-5453.408203125,304.1630859375,0.8691364526748657,0.4938351213932037,0.3483096063137054,293.2886962890625,297.1499938964844,293.1499938964844,0.5846637487411499,-9756.671875,304.1714172363281,0.9609752297401428,0.654880166053772,0.6227589845657349,293.1717834472656,297.1499938964844,293.1499938964844,0.0241750981658697,-4779.32373046875,304.1526794433594,0.4122208058834076,0.0621747262775898,0.3055006563663482,291.20489501953125,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.20562744140625,1.0,0.4304130375385284,0.6506315469741821,0.6506315469741821,1.0,1.0,-1.7833757400512695,0.7380311489105225,1.045344591140747,0.3291027545928955,0.0,0.0,0.7912381291389465,157.32496643066406,127.0,12.978418350219728,-21596.849609375,799.6146850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87750244140625,309.8743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,26867.927734375,26640.0,0.0,0.0,0.5010586380958557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2892577648162842,1.289273977279663,-1.6169775335583836e-05,0.0,0.0005085107986815,0.0,0.0,266.8168640136719,0.0,0.0,0.0,0.7310766577720642,4.0,0.0,1.0
641640,293.2304992675781,297.1499938964844,293.1499938964844,0.1087241247296333,-2448.640380859375,304.15777587890625,0.6142963767051697,0.1680470407009124,0.1564591825008392,293.327880859375,297.1499938964844,293.1499938964844,0.0155857559293508,-811.7075805664062,303.9407043457031,0.3727794587612152,0.050000000745058,0.0528032332658767,293.2287902832031,297.1499938964844,293.1499938964844,0.4089249670505523,-5453.408203125,304.1630859375,0.8691364526748657,0.4938351213932037,0.3483096063137054,293.2886962890625,297.1499938964844,293.1499938964844,0.5846637487411499,-9756.671875,304.1714172363281,0.9609752297401428,0.654880166053772,0.6227589845657349,293.1717834472656,297.1499938964844,293.1499938964844,0.0241750981658697,-4779.32373046875,304.1526794433594,0.4122208058834076,0.0621747262775898,0.3055006563663482,291.20489501953125,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.20562744140625,1.0,0.4304130375385284,0.6506315469741821,0.6506315469741821,1.0,1.0,-1.7833757400512695,0.7380311489105225,1.045344591140747,0.3291027545928955,0.0,0.0,0.7912381291389465,157.32496643066406,127.0,12.978418350219728,-21596.849609375,799.6146850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87750244140625,309.8743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,26867.927734375,26640.0,0.0,0.0,0.5010586380958557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2892577648162842,1.289273977279663,-1.6169775335583836e-05,0.0,0.0005085107986815,0.0,0.0,266.8168640136719,0.0,0.0,0.0,0.7310766577720642,4.0,0.0,1.0
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1080137938261032,-2435.701416015625,304.1576538085937,0.6171688437461853,0.1674180179834365,0.1556925624608993,293.3328857421875,297.1499938964844,293.1499938964844,0.0153299840167164,-805.4495239257812,303.8960876464844,0.376132994890213,0.050000000745058,0.052603255957365,293.22821044921875,297.1499938964844,293.1499938964844,0.407591849565506,-5439.40673828125,304.1631164550781,0.8740467429161072,0.4929493963718414,0.3475451171398163,293.2875671386719,297.1499938964844,293.1499938964844,0.5824218392372131,-9727.41015625,304.1716003417969,0.9663270711898804,0.65334552526474,0.6211164593696594,293.1711730957031,297.1499938964844,293.1499938964844,0.0238917004317045,-4751.62255859375,304.1527099609375,0.414698839187622,0.0620207451283931,0.3038439452648163,291.2098693847656,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,293.27606201171875,291.2104187011719,1.0,0.4256479144096374,0.6525158286094666,0.6525158286094666,1.0,1.0,-1.7773356437683103,0.7362134456634521,1.0411221981048584,0.3285197615623474,0.0,0.0,0.7867456078529358,152.1239013671875,127.0,12.792574882507324,-21529.36328125,778.9928588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91729736328125,309.89263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,26878.92578125,25560.0,0.0,0.0,0.4991652965545654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2783596515655518,1.2783756256103516,-1.6002340998966247e-05,0.0,0.0005065893055871,0.0,0.0,261.3217468261719,0.0,0.0,0.0,0.7110622525215149,4.0,0.0,1.0
