time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1075077578425407,-2426.822021484375,304.1571655273437,0.6202474236488342,0.1668154448270797,0.1549452245235443,293.3382263183594,297.1499938964844,293.1499938964844,0.0151035478338599,-800.2951049804688,303.849365234375,0.3797378242015838,0.050000000745058,0.0523983798921108,293.22760009765625,297.1499938964844,293.1499938964844,0.4069651365280151,-5433.458984375,304.161865234375,0.8793911337852478,0.4920781850814819,0.3467845022678375,293.286376953125,297.1499938964844,293.1499938964844,0.5811625719070435,-9712.2265625,304.169921875,0.9718948602676392,0.6518357992172241,0.6194867491722107,293.1705627441406,297.1499938964844,293.1499938964844,0.0236721951514482,-4731.4619140625,304.1526184082031,0.4174706041812897,0.0618731789290905,0.3021950423717499,291.1957397460937,291.1499938964844,259.2870483398437,257.9859924316406,279.18756103515625,293.2767028808594,291.1933898925781,1.0,0.4207338988780975,0.654416561126709,0.654416561126709,1.0,1.0,-1.7713422775268557,0.7344076037406921,1.0369346141815186,0.3279376029968261,0.0,0.0,0.7848544120788574,146.80032348632812,115.0,-16.85906982421875,-21381.36328125,758.1676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96734619140625,309.87420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,26005.8046875,25560.0,0.0,0.0,0.4970816373825073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2483032941818235,1.2483186721801758,-1.5343726772698574e-05,0.0,0.0005044746794737,0.0,0.0,244.28140258789065,0.0,0.0,0.0,0.7099043726921082,4.0,0.0,1.0
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1062679663300514,-2404.309814453125,304.1568603515625,0.6270982623100281,0.1656839847564697,0.1535093635320663,293.3495483398437,297.1499938964844,293.1499938964844,0.0146033810451626,-787.74072265625,303.7522888183594,0.3877089619636535,0.050000000745058,0.0519782528281211,293.2263488769531,297.1499938964844,293.1499938964844,0.4047200083732605,-5409.97265625,304.1617126464844,0.8914279937744141,0.4903668463230133,0.3452841937541961,293.283935546875,297.1499938964844,293.1499938964844,0.5773073434829712,-9662.080078125,304.1697998046875,0.9834573864936828,0.6488743424415588,0.6162850260734558,293.1693420410156,297.1499938964844,293.1499938964844,0.023151071742177,-4680.36083984375,304.1526184082031,0.4240294098854065,0.0615945421159267,0.2989272475242615,291.1941833496094,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947326660156,1.0,0.4105291664600372,0.6582667827606201,0.6582667827606201,1.0,1.0,-1.7595441341400146,0.7308521866798401,1.0286920070648191,0.3267876803874969,0.0,0.0,0.7795493602752686,135.896484375,103.0,0.2097381949424743,-21273.615234375,716.2835083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0540771484375,309.9270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,25760.41796875,25560.0,0.0,0.0,0.4927608370780945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318873405456543,1.2319023609161377,-1.5040992366266435e-05,0.0,0.0005000896053388,0.0,0.0,235.8663787841797,0.0,0.0,0.0,0.7019482254981995,4.0,0.0,1.0
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1062679663300514,-2404.309814453125,304.1568603515625,0.6270982623100281,0.1656839847564697,0.1535093635320663,293.3495483398437,297.1499938964844,293.1499938964844,0.0146033810451626,-787.74072265625,303.7522888183594,0.3877089619636535,0.050000000745058,0.0519782528281211,293.2263488769531,297.1499938964844,293.1499938964844,0.4047200083732605,-5409.97265625,304.1617126464844,0.8914279937744141,0.4903668463230133,0.3452841937541961,293.283935546875,297.1499938964844,293.1499938964844,0.5773073434829712,-9662.080078125,304.1697998046875,0.9834573864936828,0.6488743424415588,0.6162850260734558,293.1693420410156,297.1499938964844,293.1499938964844,0.023151071742177,-4680.36083984375,304.1526184082031,0.4240294098854065,0.0615945421159267,0.2989272475242615,291.1941833496094,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947326660156,1.0,0.4105291664600372,0.6582667827606201,0.6582667827606201,1.0,1.0,-1.7595441341400146,0.7308521866798401,1.0286920070648191,0.3267876803874969,0.0,0.0,0.7795493602752686,135.896484375,103.0,0.2097381949424743,-21273.615234375,716.2835083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0540771484375,309.9270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,25760.41796875,25560.0,0.0,0.0,0.4927608370780945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318873405456543,1.2319023609161377,-1.5040992366266435e-05,0.0,0.0005000896053388,0.0,0.0,235.8663787841797,0.0,0.0,0.0,0.7019482254981995,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.1050389036536216,-2381.839599609375,304.1566162109375,0.6351031064987183,0.1646430492401123,0.1521482765674591,293.36138916015625,297.1499938964844,293.1499938964844,0.0140998922288417,-774.4686889648438,303.6503295898437,0.3961232602596283,0.050000000745058,0.0515498667955398,293.2251892089844,297.1499938964844,293.1499938964844,0.4022646844387054,-5384.09814453125,304.1618957519531,0.9053694605827332,0.4886675179004669,0.3437878489494324,293.2816467285156,297.1499938964844,293.1499938964844,0.5731768608093262,-9608.01953125,304.1700744628906,0.9951888918876648,0.6459452509880066,0.6131088733673096,293.1682434082031,297.1499938964844,293.1499938964844,0.0226265341043472,-4627.72119140625,304.1526184082031,0.4322320520877838,0.0613328702747821,0.2957027852535248,291.2003479003906,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005920410156,1.0,0.3998934626579284,0.6621907949447632,0.6621907949447632,1.0,1.0,-1.747913479804993,0.7273371815681458,1.0205763578414917,0.3256399631500244,0.0,0.0,0.772372305393219,124.78922271728516,91.0,4.995838165283203,-21142.583984375,674.4396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1145935058594,309.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25759.373046875,24480.0,0.0,0.0,0.4884108603000641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2139174938201904,1.2139322757720947,-1.4773866496398114e-05,0.0,0.0004956749617122,0.0,0.0,227.54820251464844,0.0,0.0,0.0,0.6787108182907104,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.1050389036536216,-2381.839599609375,304.1566162109375,0.6351031064987183,0.1646430492401123,0.1521482765674591,293.36138916015625,297.1499938964844,293.1499938964844,0.0140998922288417,-774.4686889648438,303.6503295898437,0.3961232602596283,0.050000000745058,0.0515498667955398,293.2251892089844,297.1499938964844,293.1499938964844,0.4022646844387054,-5384.09814453125,304.1618957519531,0.9053694605827332,0.4886675179004669,0.3437878489494324,293.2816467285156,297.1499938964844,293.1499938964844,0.5731768608093262,-9608.01953125,304.1700744628906,0.9951888918876648,0.6459452509880066,0.6131088733673096,293.1682434082031,297.1499938964844,293.1499938964844,0.0226265341043472,-4627.72119140625,304.1526184082031,0.4322320520877838,0.0613328702747821,0.2957027852535248,291.2003479003906,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005920410156,1.0,0.3998934626579284,0.6621907949447632,0.6621907949447632,1.0,1.0,-1.747913479804993,0.7273371815681458,1.0205763578414917,0.3256399631500244,0.0,0.0,0.772372305393219,124.78922271728516,91.0,4.995838165283203,-21142.583984375,674.4396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1145935058594,309.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25759.373046875,24480.0,0.0,0.0,0.4884108603000641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2139174938201904,1.2139322757720947,-1.4773866496398114e-05,0.0,0.0004956749617122,0.0,0.0,227.54820251464844,0.0,0.0,0.0,0.6787108182907104,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1041070148348808,-2365.073974609375,304.156005859375,0.6430152058601379,0.1637207418680191,0.1509423106908798,293.3733215332031,297.1499938964844,293.1499938964844,0.0136616006493568,-763.0463256835938,303.5433349609375,0.4032773971557617,0.050000000745058,0.051181461662054,293.2238464355469,297.1499938964844,293.1499938964844,0.400556355714798,-5366.5908203125,304.1609191894531,0.9199193120002748,0.4870363473892212,0.3423726856708526,293.2723693847656,297.1499938964844,293.1499938964844,0.5568811893463135,-9379.48828125,304.1922607421875,0.9990000128746032,0.6444432735443115,0.5969247221946716,293.1669311523437,297.1499938964844,293.1499938964844,0.0222312025725841,-4588.78955078125,304.15240478515625,0.4408281147480011,0.0611306838691234,0.2929442226886749,291.1868896484375,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.1898498535156,1.0,0.3883535861968994,0.6668670773506165,0.6668670773506165,1.0,1.0,-1.721565842628479,0.7172955274581909,1.004270315170288,0.321248859167099,0.0,0.0,0.7690884470939636,114.88951873779295,79.0,7.3256096839904785,-20836.458984375,626.3139038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937866210937,309.97265625,278.1499938964844,0.0,18000.0,313.1499938964844,24693.365234375,24480.0,0.0,0.0,0.4836105704307556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179822325706482,1.1798362731933594,-1.4037182154424954e-05,0.0,0.0004908032133243,0.0,0.0,209.7804718017578,0.0,0.0,0.0,0.6752968430519104,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1041070148348808,-2365.073974609375,304.156005859375,0.6430152058601379,0.1637207418680191,0.1509423106908798,293.3733215332031,297.1499938964844,293.1499938964844,0.0136616006493568,-763.0463256835938,303.5433349609375,0.4032773971557617,0.050000000745058,0.051181461662054,293.2238464355469,297.1499938964844,293.1499938964844,0.400556355714798,-5366.5908203125,304.1609191894531,0.9199193120002748,0.4870363473892212,0.3423726856708526,293.2723693847656,297.1499938964844,293.1499938964844,0.5568811893463135,-9379.48828125,304.1922607421875,0.9990000128746032,0.6444432735443115,0.5969247221946716,293.1669311523437,297.1499938964844,293.1499938964844,0.0222312025725841,-4588.78955078125,304.15240478515625,0.4408281147480011,0.0611306838691234,0.2929442226886749,291.1868896484375,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.1898498535156,1.0,0.3883535861968994,0.6668670773506165,0.6668670773506165,1.0,1.0,-1.721565842628479,0.7172955274581909,1.004270315170288,0.321248859167099,0.0,0.0,0.7690884470939636,114.88951873779295,79.0,7.3256096839904785,-20836.458984375,626.3139038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937866210937,309.97265625,278.1499938964844,0.0,18000.0,313.1499938964844,24693.365234375,24480.0,0.0,0.0,0.4836105704307556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179822325706482,1.1798362731933594,-1.4037182154424954e-05,0.0,0.0004908032133243,0.0,0.0,209.7804718017578,0.0,0.0,0.0,0.6752968430519104,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.1026795655488967,-2338.06982421875,304.1563720703125,0.6515809297561646,0.1628462672233581,0.1498280465602874,293.3853454589844,297.1499938964844,293.1499938964844,0.0131646618247032,-748.03515625,303.435546875,0.4105228185653686,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.3966518640518188,-5324.02392578125,304.16375732421875,0.9356516599655152,0.4853667616844177,0.3409780859947204,293.23651123046875,297.1499938964844,293.1499938964844,0.5249571204185486,-8932.7890625,304.23114013671875,0.9990000128746032,0.6485639810562134,0.5691148042678833,293.16534423828125,297.1499938964844,293.1499938964844,0.0217486079782247,-4535.52490234375,304.15240478515625,0.4507140815258026,0.0610236749053001,0.2907348871231079,291.2395935058594,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2431945800781,1.0,0.3754601776599884,0.6722418665885925,0.6722418665885925,1.0,1.0,-1.68213152885437,0.7015164494514465,0.9806150794029236,0.3136342167854309,0.0,0.0,0.7537404298782349,105.39083099365234,67.0,54.27094268798828,-20481.294921875,571.9188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3072814941406,310.0567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,24838.966796875,24480.0,0.0,0.0,0.478089690208435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151432991027832,1.1514467000961304,-1.3668217434315013e-05,0.0,0.0004852002311963,0.0,0.0,198.11334228515625,0.0,0.0,0.0,0.6621871590614319,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.1026795655488967,-2338.06982421875,304.1563720703125,0.6515809297561646,0.1628462672233581,0.1498280465602874,293.3853454589844,297.1499938964844,293.1499938964844,0.0131646618247032,-748.03515625,303.435546875,0.4105228185653686,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.3966518640518188,-5324.02392578125,304.16375732421875,0.9356516599655152,0.4853667616844177,0.3409780859947204,293.23651123046875,297.1499938964844,293.1499938964844,0.5249571204185486,-8932.7890625,304.23114013671875,0.9990000128746032,0.6485639810562134,0.5691148042678833,293.16534423828125,297.1499938964844,293.1499938964844,0.0217486079782247,-4535.52490234375,304.15240478515625,0.4507140815258026,0.0610236749053001,0.2907348871231079,291.2395935058594,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2431945800781,1.0,0.3754601776599884,0.6722418665885925,0.6722418665885925,1.0,1.0,-1.68213152885437,0.7015164494514465,0.9806150794029236,0.3136342167854309,0.0,0.0,0.7537404298782349,105.39083099365234,67.0,54.27094268798828,-20481.294921875,571.9188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3072814941406,310.0567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,24838.966796875,24480.0,0.0,0.0,0.478089690208435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151432991027832,1.1514467000961304,-1.3668217434315013e-05,0.0,0.0004852002311963,0.0,0.0,198.11334228515625,0.0,0.0,0.0,0.6621871590614319,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1019908413290977,-2325.039306640625,304.1564636230469,0.6566184759140015,0.162429928779602,0.1492794752120971,293.39141845703125,297.1499938964844,293.1499938964844,0.0129215726628899,-740.5014038085938,303.3802490234375,0.4147311449050903,0.050000000745058,0.0506630316376686,293.2224426269531,297.1499938964844,293.1499938964844,0.3947189152240753,-5303.076171875,304.1647644042969,0.9444451928138732,0.4845244586467743,0.3402650058269501,293.21075439453125,297.1499938964844,293.1499938964844,0.5077290534973145,-8693.005859375,304.2476806640625,0.9990000128746032,0.6525173783302307,0.5541954040527344,293.1644287109375,297.1499938964844,293.1499938964844,0.0215374007821083,-4511.85595703125,304.15234375,0.4567247927188873,0.0610102228820323,0.2897771894931793,291.2645263671875,291.1499938964844,259.55291748046875,258.1946716308594,279.2033996582031,293.2671813964844,291.2679443359375,1.0,0.3686210215091705,0.6751192212104797,0.6751192212104797,1.0,1.0,-1.6613426208496094,0.6931684613227844,0.9681740999221802,0.3095801472663879,0.0,0.0,0.7436220645904541,100.48249816894533,67.0,60.95112228393555,-20269.08203125,544.4046020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.385498046875,310.0977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,24935.904296875,23400.0,0.0,0.0,0.4749163687229156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1294978857040403,1.1295112371444702,-1.3386316823016386e-05,0.0,0.0004819797468371,0.0,0.0,189.40005493164065,0.0,0.0,0.0,0.6373313665390015,4.0,0.0,1.0
642360,293.20721435546875,297.1499938964844,293.1499938964844,0.101505160331726,-2316.11279296875,304.1561584472656,0.6622302532196045,0.1620333194732666,0.148744523525238,293.3974914550781,297.1499938964844,293.1499938964844,0.0127055617049336,-734.1410522460938,303.32281494140625,0.4194695055484772,0.050000000745058,0.0504838228225708,293.2220153808594,297.1499938964844,293.1499938964844,0.3935116231441498,-5290.51904296875,304.16424560546875,0.953705906867981,0.4836922883987427,0.3395525813102722,293.18035888671875,297.1499938964844,293.1499938964844,0.4906212985515594,-8455.619140625,304.2609558105469,0.9990000128746032,0.6577103734016418,0.5386366844177246,293.1634826660156,297.1499938964844,293.1499938964844,0.0213987305760383,-4497.25390625,304.15216064453125,0.463509738445282,0.0610150545835495,0.2889105677604675,291.2691955566406,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.2651672363281,291.2689819335937,1.0,0.3615436255931854,0.6782134175300598,0.6782134175300598,1.0,1.0,-1.639909744262695,0.6845766305923462,0.9553331136703492,0.3054035604000091,0.0,0.0,0.7349365949630737,95.50230407714844,85.0,31.62215042114257,-19956.68359375,516.8829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4931945800781,310.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,24130.1796875,23400.0,0.0,0.0,0.4712655544281006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0857585668563845,1.0857712030410769,-1.2615716514119413e-05,0.0,0.0004782746254932,0.0,0.0,170.65965270996094,0.0,0.0,0.0,0.6300959587097168,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1007444486021995,-2302.167724609375,304.1553649902344,0.6648130416870117,0.1611738055944442,0.1478990912437439,293.4101867675781,297.1499938964844,293.1499938964844,0.0123841939494013,-725.0671997070312,303.2029113769531,0.4224235117435455,0.050000000745058,0.0503819361329078,293.2215576171875,297.1499938964844,293.1499938964844,0.3914220035076141,-5268.90234375,304.16290283203125,0.958231806755066,0.4819574356079101,0.3382937014102936,293.12335205078125,297.1499938964844,293.1499938964844,0.4782455861568451,-8299.345703125,304.2433776855469,0.9990000128746032,0.6685459613800049,0.529579758644104,293.16217041015625,297.1499938964844,293.1499938964844,0.0212829690426588,-4484.9990234375,304.1516418457031,0.4672101140022278,0.0609403736889362,0.2882154583930969,291.2734069824219,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2716979980469,1.0,0.3581326901912689,0.6835724711418152,0.6835724711418152,1.0,1.0,-1.6255285739898682,0.6800635457038879,0.9454650282859802,0.3035099804401397,0.0,0.0,0.7178236842155457,92.6194305419922,103.0,3.2355051040649414,-19724.12109375,500.0396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7178649902344,310.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,23923.990234375,23400.0,0.0,0.0,0.4631816148757934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367474555969238,1.036759376525879,-1.1937387171201408e-05,0.0,0.0004700704594142,0.0,0.0,152.66343688964844,0.0,0.0,0.0,0.6080012321472168,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1007444486021995,-2302.167724609375,304.1553649902344,0.6648130416870117,0.1611738055944442,0.1478990912437439,293.4101867675781,297.1499938964844,293.1499938964844,0.0123841939494013,-725.0671997070312,303.2029113769531,0.4224235117435455,0.050000000745058,0.0503819361329078,293.2215576171875,297.1499938964844,293.1499938964844,0.3914220035076141,-5268.90234375,304.16290283203125,0.958231806755066,0.4819574356079101,0.3382937014102936,293.12335205078125,297.1499938964844,293.1499938964844,0.4782455861568451,-8299.345703125,304.2433776855469,0.9990000128746032,0.6685459613800049,0.529579758644104,293.16217041015625,297.1499938964844,293.1499938964844,0.0212829690426588,-4484.9990234375,304.1516418457031,0.4672101140022278,0.0609403736889362,0.2882154583930969,291.2734069824219,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2716979980469,1.0,0.3581326901912689,0.6835724711418152,0.6835724711418152,1.0,1.0,-1.6255285739898682,0.6800635457038879,0.9454650282859802,0.3035099804401397,0.0,0.0,0.7178236842155457,92.6194305419922,103.0,3.2355051040649414,-19724.12109375,500.0396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7178649902344,310.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,23923.990234375,23400.0,0.0,0.0,0.4631816148757934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367474555969238,1.036759376525879,-1.1937387171201408e-05,0.0,0.0004700704594142,0.0,0.0,152.66343688964844,0.0,0.0,0.0,0.6080012321472168,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.100526362657547,-2299.040771484375,304.1539306640625,0.6598895788192749,0.1602545380592346,0.1471803933382034,293.4234924316406,297.1499938964844,293.1499938964844,0.0121912136673927,-721.3307495117188,303.0727844238281,0.4195152819156647,0.050000000745058,0.0504823438823223,293.221435546875,297.1499938964844,293.1499938964844,0.3911917209625244,-5268.29736328125,304.1589660644531,0.9513205289840698,0.4801712334156036,0.3371357321739197,293.0990295410156,297.1499938964844,293.1499938964844,0.4865981638431549,-8439.7236328125,304.1978759765625,0.9990000128746032,0.6742343902587891,0.5384934544563293,293.1614685058594,297.1499938964844,293.1499938964844,0.0213824696838855,-4498.99072265625,304.15093994140625,0.4628124535083771,0.0607744306325912,0.2880844175815582,291.2281494140625,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.223388671875,1.0,0.3620666265487671,0.6877455115318298,0.6877455115318298,1.0,1.0,-1.63392972946167,0.685408353805542,0.948521375656128,0.3069155812263489,0.0,0.0,0.7098710536956787,95.32682800292967,121.0,-53.35724639892578,-19682.171875,512.6973266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8603820800781,310.1763000488281,278.1499938964844,0.0,18000.0,313.1499938964844,23698.05078125,22320.0,0.0,0.0,0.4551606178283691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003927230834961,1.0039386749267578,-1.1479583918116988e-05,0.0,0.0004619301471393,0.0,0.0,141.22189331054688,0.0,0.0,0.0,0.5785640478134155,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.100526362657547,-2299.040771484375,304.1539306640625,0.6598895788192749,0.1602545380592346,0.1471803933382034,293.4234924316406,297.1499938964844,293.1499938964844,0.0121912136673927,-721.3307495117188,303.0727844238281,0.4195152819156647,0.050000000745058,0.0504823438823223,293.221435546875,297.1499938964844,293.1499938964844,0.3911917209625244,-5268.29736328125,304.1589660644531,0.9513205289840698,0.4801712334156036,0.3371357321739197,293.0990295410156,297.1499938964844,293.1499938964844,0.4865981638431549,-8439.7236328125,304.1978759765625,0.9990000128746032,0.6742343902587891,0.5384934544563293,293.1614685058594,297.1499938964844,293.1499938964844,0.0213824696838855,-4498.99072265625,304.15093994140625,0.4628124535083771,0.0607744306325912,0.2880844175815582,291.2281494140625,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.223388671875,1.0,0.3620666265487671,0.6877455115318298,0.6877455115318298,1.0,1.0,-1.63392972946167,0.685408353805542,0.948521375656128,0.3069155812263489,0.0,0.0,0.7098710536956787,95.32682800292967,121.0,-53.35724639892578,-19682.171875,512.6973266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8603820800781,310.1763000488281,278.1499938964844,0.0,18000.0,313.1499938964844,23698.05078125,22320.0,0.0,0.0,0.4551606178283691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003927230834961,1.0039386749267578,-1.1479583918116988e-05,0.0,0.0004619301471393,0.0,0.0,141.22189331054688,0.0,0.0,0.0,0.5785640478134155,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.1008914560079574,-2307.575927734375,304.15203857421875,0.6502655744552612,0.1592959612607956,0.1465664654970169,293.4373474121094,297.1499938964844,293.1499938964844,0.0121037056669592,-722.48681640625,302.9301147460937,0.4130263030529022,0.050000000745058,0.0507328025996685,293.2214660644531,297.1499938964844,293.1499938964844,0.3930948078632355,-5291.46484375,304.15289306640625,0.9361681938171388,0.4783557653427124,0.336066871881485,293.11260986328125,297.1499938964844,293.1499938964844,0.5114403963088989,-8810.326171875,304.1405334472656,0.9990000128746032,0.6728513240814209,0.5601168870925903,293.1620178222656,297.1499938964844,293.1499938964844,0.0216111950576305,-4530.60498046875,304.1502380371094,0.4521935284137726,0.0603746734559536,0.287802129983902,291.12432861328125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1190490722656,1.0,0.3714087605476379,0.6902945637702942,0.6902945637702942,1.0,1.0,-1.657824993133545,0.6972561478614807,0.9605687856674194,0.3136444389820099,0.0,0.0,0.7202128171920776,102.15478515625,139.0,-110.79795837402344,-19770.59375,546.8751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88214111328125,310.0995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,22283.38671875,22320.0,0.0,0.0,0.4479991495609283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9881387948989868,0.9881497621536256,-1.096866799343843e-05,0.0,0.0004546621930785,0.0,0.0,133.295654296875,0.0,0.0,0.0,0.5830769538879395,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.1008914560079574,-2307.575927734375,304.15203857421875,0.6502655744552612,0.1592959612607956,0.1465664654970169,293.4373474121094,297.1499938964844,293.1499938964844,0.0121037056669592,-722.48681640625,302.9301147460937,0.4130263030529022,0.050000000745058,0.0507328025996685,293.2214660644531,297.1499938964844,293.1499938964844,0.3930948078632355,-5291.46484375,304.15289306640625,0.9361681938171388,0.4783557653427124,0.336066871881485,293.11260986328125,297.1499938964844,293.1499938964844,0.5114403963088989,-8810.326171875,304.1405334472656,0.9990000128746032,0.6728513240814209,0.5601168870925903,293.1620178222656,297.1499938964844,293.1499938964844,0.0216111950576305,-4530.60498046875,304.1502380371094,0.4521935284137726,0.0603746734559536,0.287802129983902,291.12432861328125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1190490722656,1.0,0.3714087605476379,0.6902945637702942,0.6902945637702942,1.0,1.0,-1.657824993133545,0.6972561478614807,0.9605687856674194,0.3136444389820099,0.0,0.0,0.7202128171920776,102.15478515625,139.0,-110.79795837402344,-19770.59375,546.8751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88214111328125,310.0995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,22283.38671875,22320.0,0.0,0.0,0.4479991495609283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9881387948989868,0.9881497621536256,-1.096866799343843e-05,0.0,0.0004546621930785,0.0,0.0,133.295654296875,0.0,0.0,0.0,0.5830769538879395,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.101034864783287,-2311.3896484375,304.151123046875,0.6383346915245056,0.1582942605018615,0.1460305899381637,293.4518737792969,297.1499938964844,293.1499938964844,0.0120111741125583,-722.9299926757812,302.7823181152344,0.4048260152339935,0.050000000745058,0.0511052012443542,293.22198486328125,297.1499938964844,293.1499938964844,0.3940166234970093,-5302.68994140625,304.1504211425781,0.9159099459648132,0.4764442145824432,0.3350351452827453,293.1611328125,297.1499938964844,293.1499938964844,0.5458359122276306,-9304.728515625,304.08642578125,0.9990000128746032,0.6640262007713318,0.5908076167106628,293.1640930175781,297.1499938964844,293.1499938964844,0.021626615896821,-4537.44921875,304.150146484375,0.4381701946258545,0.05965106934309,0.2866905927658081,291.05401611328125,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0487670898437,1.0,0.3845582008361816,0.6915353536605835,0.6915353536605835,1.0,1.0,-1.6918984651565552,0.7133439183235168,0.9785546064376832,0.322504848241806,0.0,0.0,0.737580418586731,112.29474639892578,142.0,-103.54090118408205,-20083.921875,598.2960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6951904296875,309.9840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,21961.56640625,22320.0,0.0,0.0,0.4432456791400909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0192828178405762,1.0192941427230835,-1.1275536962784828e-05,0.0,0.0004498380294535,0.0,0.0,142.64710998535156,0.0,0.0,0.0,0.5964443683624268,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.101034864783287,-2311.3896484375,304.151123046875,0.6383346915245056,0.1582942605018615,0.1460305899381637,293.4518737792969,297.1499938964844,293.1499938964844,0.0120111741125583,-722.9299926757812,302.7823181152344,0.4048260152339935,0.050000000745058,0.0511052012443542,293.22198486328125,297.1499938964844,293.1499938964844,0.3940166234970093,-5302.68994140625,304.1504211425781,0.9159099459648132,0.4764442145824432,0.3350351452827453,293.1611328125,297.1499938964844,293.1499938964844,0.5458359122276306,-9304.728515625,304.08642578125,0.9990000128746032,0.6640262007713318,0.5908076167106628,293.1640930175781,297.1499938964844,293.1499938964844,0.021626615896821,-4537.44921875,304.150146484375,0.4381701946258545,0.05965106934309,0.2866905927658081,291.05401611328125,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0487670898437,1.0,0.3845582008361816,0.6915353536605835,0.6915353536605835,1.0,1.0,-1.6918984651565552,0.7133439183235168,0.9785546064376832,0.322504848241806,0.0,0.0,0.737580418586731,112.29474639892578,142.0,-103.54090118408205,-20083.921875,598.2960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6951904296875,309.9840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,21961.56640625,22320.0,0.0,0.0,0.4432456791400909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0192828178405762,1.0192941427230835,-1.1275536962784828e-05,0.0,0.0004498380294535,0.0,0.0,142.64710998535156,0.0,0.0,0.0,0.5964443683624268,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.1010798513889312,-2312.760009765625,304.1508483886719,0.6333909630775452,0.1578018367290496,0.1457420587539672,293.4592590332031,297.1499938964844,293.1499938964844,0.0119528835639357,-722.6852416992188,302.7057189941406,0.4014232456684112,0.050000000745058,0.051275547593832,293.2222900390625,297.1499938964844,293.1499938964844,0.394410103559494,-5307.4033203125,304.1496276855469,0.9076482057571412,0.4754687547683716,0.3344846665859222,293.1950378417969,297.1499938964844,293.1499938964844,0.5619553923606873,-9529.8583984375,304.06884765625,0.9990000128746032,0.6572354435920715,0.6043276786804199,293.1654357910156,297.1499938964844,293.1499938964844,0.0215493906289339,-4531.970703125,304.1502685546875,0.4321606159210205,0.059212002903223,0.2856003642082214,291.01953125,291.1499938964844,259.81854248046875,258.4007873535156,279.1674499511719,293.291748046875,291.0154724121094,1.0,0.3899106979370117,0.6922643780708313,0.6922643780708313,1.0,1.0,-1.7060267925262451,0.7200679183006287,0.9859588742256165,0.3263265192508697,0.0,0.0,0.7497462034225464,116.91095733642578,142.0,-95.83413696289062,-20224.080078125,621.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5293273925781,309.8944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,21829.333984375,21240.0,0.0,0.0,0.4419736862182617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043494462966919,1.0435059070587158,-1.154891106125433e-05,0.0,0.0004485470999497,0.0,0.0,150.51449584960938,0.0,0.0,0.0,0.5921569466590881,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.1012410447001457,-2316.5078125,304.150390625,0.6291520595550537,0.1573274135589599,0.1454531103372573,293.4666748046875,297.1499938964844,293.1499938964844,0.0118966838344931,-722.7904052734375,302.6260070800781,0.3984617292881012,0.050000000745058,0.0514283217489719,293.2226257324219,297.1499938964844,293.1499938964844,0.395243763923645,-5317.146484375,304.1481628417969,0.9009393453598022,0.4744909107685089,0.3339192271232605,293.23028564453125,297.1499938964844,293.1499938964844,0.5773043632507324,-9740.919921875,304.05572509765625,0.9990000128746032,0.6497414112091064,0.6160609722137451,293.16680908203125,297.1499938964844,293.1499938964844,0.0214754696935415,-4527.87841796875,304.1503601074219,0.4269762933254242,0.0587460696697235,0.2843042314052582,290.9728698730469,291.1499938964844,259.8434143066406,258.4200439453125,279.1683654785156,293.3011779785156,290.9662780761719,1.0,0.394699364900589,0.6932411789894104,0.6932411789894104,1.0,1.0,-1.7177239656448364,0.7257742881774902,0.9919496178627014,0.3295957148075104,0.0,0.0,0.7659249305725098,121.0315399169922,145.0,-115.895751953125,-20247.51171875,641.5679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3448181152344,309.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,20868.509765625,21240.0,0.0,0.0,0.4412420392036438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052596926689148,1.0526083707809448,-1.144748239312321e-05,0.0,0.0004478045739233,0.0,0.0,151.5892791748047,0.0,0.0,0.0,0.6083062887191772,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.1008839681744575,-2309.81396484375,304.1509094238281,0.6191915273666382,0.1564681082963943,0.1450491100549698,293.48114013671875,297.1499938964844,293.1499938964844,0.0117271356284618,-718.8944091796875,302.4737243652344,0.3906929492950439,0.050000000745058,0.0518300458788871,293.22314453125,297.1499938964844,293.1499938964844,0.3938364386558532,-5301.08154296875,304.1513671875,0.885342001914978,0.4725472331047058,0.3328795135021209,293.2749938964844,297.1499938964844,293.1499938964844,0.5717518329620361,-9639.857421875,304.0970458984375,0.9842537641525269,0.6385427713394165,0.607862651348114,293.16949462890625,297.1499938964844,293.1499938964844,0.0211119391024112,-4489.6787109375,304.1508483886719,0.4158274829387665,0.0577775426208972,0.2819381654262543,290.9703674316406,291.1499938964844,259.8922119140625,258.4578552246094,279.1845092773437,293.3222351074219,290.973388671875,1.0,0.4014983475208282,0.6975449919700623,0.6975449919700623,1.0,1.0,-1.7036973237991333,0.7206728458404541,0.983024537563324,0.3276242613792419,0.0,0.0,0.7919209003448486,130.91021728515625,148.0,-9.18374729156494,-20242.998046875,660.3643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94317626953125,309.59979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,20626.7265625,21240.0,0.0,0.0,0.4412854015827179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114750623703003,1.114762783050537,-1.2210820386826526e-05,0.0,0.0004478485789149,0.0,0.0,173.70884704589844,0.0,0.0,0.0,0.6358053684234619,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.1008839681744575,-2309.81396484375,304.1509094238281,0.6191915273666382,0.1564681082963943,0.1450491100549698,293.48114013671875,297.1499938964844,293.1499938964844,0.0117271356284618,-718.8944091796875,302.4737243652344,0.3906929492950439,0.050000000745058,0.0518300458788871,293.22314453125,297.1499938964844,293.1499938964844,0.3938364386558532,-5301.08154296875,304.1513671875,0.885342001914978,0.4725472331047058,0.3328795135021209,293.2749938964844,297.1499938964844,293.1499938964844,0.5717518329620361,-9639.857421875,304.0970458984375,0.9842537641525269,0.6385427713394165,0.607862651348114,293.16949462890625,297.1499938964844,293.1499938964844,0.0211119391024112,-4489.6787109375,304.1508483886719,0.4158274829387665,0.0577775426208972,0.2819381654262543,290.9703674316406,291.1499938964844,259.8922119140625,258.4578552246094,279.1845092773437,293.3222351074219,290.973388671875,1.0,0.4014983475208282,0.6975449919700623,0.6975449919700623,1.0,1.0,-1.7036973237991333,0.7206728458404541,0.983024537563324,0.3276242613792419,0.0,0.0,0.7919209003448486,130.91021728515625,148.0,-9.18374729156494,-20242.998046875,660.3643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94317626953125,309.59979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,20626.7265625,21240.0,0.0,0.0,0.4412854015827179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114750623703003,1.114762783050537,-1.2210820386826526e-05,0.0,0.0004478485789149,0.0,0.0,173.70884704589844,0.0,0.0,0.0,0.6358053684234619,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.1001778170466423,-2296.1982421875,304.1517639160156,0.6117563247680664,0.1555864363908767,0.1445370018482208,293.49591064453125,297.1499938964844,293.1499938964844,0.0114800073206424,-711.2822875976562,302.32049560546875,0.384801983833313,0.050000000745058,0.0521273799240589,293.22430419921875,297.1499938964844,293.1499938964844,0.3911049664020538,-5270.52099609375,304.1553955078125,0.8744860887527466,0.4704591631889343,0.3316675424575805,293.28839111328125,297.1499938964844,293.1499938964844,0.5656368732452393,-9540.3955078125,304.1244201660156,0.9716026186943054,0.6326261162757874,0.6017730236053467,293.1719970703125,297.1499938964844,293.1499938964844,0.020565764978528,-4429.26171875,304.1514892578125,0.4078854620456695,0.0567730292677879,0.2788109183311462,291.00299072265625,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0048828125,1.0,0.4062080979347229,0.7021661996841431,0.7021661996841431,1.0,1.0,-1.6910231113433838,0.7163298726081848,0.974693238735199,0.3258015215396881,0.0,0.0,0.8091813325881958,138.1664581298828,151.0,26.74030494689941,-20155.248046875,672.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799255371094,309.4203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,20768.748046875,20160.0,0.0,0.0,0.4424921870231628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1587245464324951,1.1587374210357666,-1.2850027815147769e-05,0.0,0.0004490733263082,0.0,0.0,191.4832763671875,0.0,0.0,0.0,0.6411298513412476,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.1001778170466423,-2296.1982421875,304.1517639160156,0.6117563247680664,0.1555864363908767,0.1445370018482208,293.49591064453125,297.1499938964844,293.1499938964844,0.0114800073206424,-711.2822875976562,302.32049560546875,0.384801983833313,0.050000000745058,0.0521273799240589,293.22430419921875,297.1499938964844,293.1499938964844,0.3911049664020538,-5270.52099609375,304.1553955078125,0.8744860887527466,0.4704591631889343,0.3316675424575805,293.28839111328125,297.1499938964844,293.1499938964844,0.5656368732452393,-9540.3955078125,304.1244201660156,0.9716026186943054,0.6326261162757874,0.6017730236053467,293.1719970703125,297.1499938964844,293.1499938964844,0.020565764978528,-4429.26171875,304.1514892578125,0.4078854620456695,0.0567730292677879,0.2788109183311462,291.00299072265625,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0048828125,1.0,0.4062080979347229,0.7021661996841431,0.7021661996841431,1.0,1.0,-1.6910231113433838,0.7163298726081848,0.974693238735199,0.3258015215396881,0.0,0.0,0.8091813325881958,138.1664581298828,151.0,26.74030494689941,-20155.248046875,672.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799255371094,309.4203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,20768.748046875,20160.0,0.0,0.0,0.4424921870231628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1587245464324951,1.1587374210357666,-1.2850027815147769e-05,0.0,0.0004490733263082,0.0,0.0,191.4832763671875,0.0,0.0,0.0,0.6411298513412476,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.0997893139719963,-2289.12255859375,304.15185546875,0.6058155298233032,0.1547800749540329,0.1440109610557556,293.5103759765625,297.1499938964844,293.1499938964844,0.0112425377592444,-704.5235595703125,302.1575927734375,0.3805186152458191,0.050000000745058,0.0523563027381897,293.2252197265625,297.1499938964844,293.1499938964844,0.3895255327224731,-5253.57275390625,304.1562805175781,0.8664206862449646,0.4683914482593536,0.330395758152008,293.2923583984375,297.1499938964844,293.1499938964844,0.5625559687614441,-9490.8447265625,304.1379699707031,0.961765468120575,0.6283060908317566,0.5977016687393188,293.1737976074219,297.1499938964844,293.1499938964844,0.0201199371367692,-4381.6748046875,304.1517333984375,0.4016999900341034,0.0558516420423984,0.2756575345993042,290.99591064453125,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.9973449707031,1.0,0.4096983671188354,0.7069309949874878,0.7069309949874878,1.0,1.0,-1.680464267730713,0.7129263877868652,0.9675378203392028,0.3245182633399963,0.0,0.0,0.8303291201591492,143.73846435546875,154.0,8.246002197265625,-19993.279296875,680.4986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127136230469,309.2397155761719,278.1499938964844,0.0,18000.0,313.1499938964844,19813.5859375,20160.0,0.0,0.0,0.444004476070404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1737645864486694,1.173777461051941,-1.2847044672525954e-05,0.0,0.0004506081168074,0.0,0.0,195.4328155517578,0.0,0.0,0.0,0.6602819561958313,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.0997893139719963,-2289.12255859375,304.15185546875,0.6058155298233032,0.1547800749540329,0.1440109610557556,293.5103759765625,297.1499938964844,293.1499938964844,0.0112425377592444,-704.5235595703125,302.1575927734375,0.3805186152458191,0.050000000745058,0.0523563027381897,293.2252197265625,297.1499938964844,293.1499938964844,0.3895255327224731,-5253.57275390625,304.1562805175781,0.8664206862449646,0.4683914482593536,0.330395758152008,293.2923583984375,297.1499938964844,293.1499938964844,0.5625559687614441,-9490.8447265625,304.1379699707031,0.961765468120575,0.6283060908317566,0.5977016687393188,293.1737976074219,297.1499938964844,293.1499938964844,0.0201199371367692,-4381.6748046875,304.1517333984375,0.4016999900341034,0.0558516420423984,0.2756575345993042,290.99591064453125,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.9973449707031,1.0,0.4096983671188354,0.7069309949874878,0.7069309949874878,1.0,1.0,-1.680464267730713,0.7129263877868652,0.9675378203392028,0.3245182633399963,0.0,0.0,0.8303291201591492,143.73846435546875,154.0,8.246002197265625,-19993.279296875,680.4986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127136230469,309.2397155761719,278.1499938964844,0.0,18000.0,313.1499938964844,19813.5859375,20160.0,0.0,0.0,0.444004476070404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1737645864486694,1.173777461051941,-1.2847044672525954e-05,0.0,0.0004506081168074,0.0,0.0,195.4328155517578,0.0,0.0,0.0,0.6602819561958313,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.0991393104195594,-2276.63134765625,304.1523132324219,0.6009295582771301,0.1540583372116089,0.1435239315032959,293.5243530273437,297.1499938964844,293.1499938964844,0.0109637817367911,-695.080810546875,301.9965515136719,0.3771605789661407,0.050000000745058,0.0525450110435485,293.2259216308594,297.1499938964844,293.1499938964844,0.3867544531822204,-5223.1025390625,304.1587829589844,0.85993891954422,0.466340959072113,0.3291131258010864,293.2934875488281,297.1499938964844,293.1499938964844,0.5580365061759949,-9423.751953125,304.1494140625,0.9534255266189576,0.6244644522666931,0.5942206978797913,293.17498779296875,297.1499938964844,293.1499938964844,0.0196252837777137,-4325.22509765625,304.1519775390625,0.3963188529014587,0.0550056658685207,0.2726787030696869,291.0234069824219,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.0256042480469,1.0,0.4124407768249511,0.7118225693702698,0.7118225693702698,1.0,1.0,-1.6708098649978638,0.7099091410636902,0.9609007239341736,0.323436826467514,0.0,0.0,0.8455115556716919,148.31288146972656,157.0,31.412403106689453,-19947.9296875,686.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014404296875,309.14947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,19811.140625,20160.0,0.0,0.0,0.4459075629711151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2068297863006592,1.206843018531799,-1.3324485735211056e-05,0.0,0.0004525395052041,0.0,0.0,209.6120758056641,0.0,0.0,0.0,0.6755321025848389,4.0,0.0,1.0
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.0991393104195594,-2276.63134765625,304.1523132324219,0.6009295582771301,0.1540583372116089,0.1435239315032959,293.5243530273437,297.1499938964844,293.1499938964844,0.0109637817367911,-695.080810546875,301.9965515136719,0.3771605789661407,0.050000000745058,0.0525450110435485,293.2259216308594,297.1499938964844,293.1499938964844,0.3867544531822204,-5223.1025390625,304.1587829589844,0.85993891954422,0.466340959072113,0.3291131258010864,293.2934875488281,297.1499938964844,293.1499938964844,0.5580365061759949,-9423.751953125,304.1494140625,0.9534255266189576,0.6244644522666931,0.5942206978797913,293.17498779296875,297.1499938964844,293.1499938964844,0.0196252837777137,-4325.22509765625,304.1519775390625,0.3963188529014587,0.0550056658685207,0.2726787030696869,291.0234069824219,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.0256042480469,1.0,0.4124407768249511,0.7118225693702698,0.7118225693702698,1.0,1.0,-1.6708098649978638,0.7099091410636902,0.9609007239341736,0.323436826467514,0.0,0.0,0.8455115556716919,148.31288146972656,157.0,31.412403106689453,-19947.9296875,686.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014404296875,309.14947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,19811.140625,20160.0,0.0,0.0,0.4459075629711151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2068297863006592,1.206843018531799,-1.3324485735211056e-05,0.0,0.0004525395052041,0.0,0.0,209.6120758056641,0.0,0.0,0.0,0.6755321025848389,4.0,0.0,1.0
