time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0988159030675888,-2270.396728515625,304.1524658203125,0.5987525582313538,0.1537260264158249,0.1432976424694061,293.5311584472656,297.1499938964844,293.1499938964844,0.0108206523582339,-690.03369140625,301.915283203125,0.3757021427154541,0.050000000745058,0.0526296906173229,293.2262268066406,297.1499938964844,293.1499938964844,0.3852945566177368,-5207.123046875,304.15985107421875,0.8570740222930908,0.4653185606002807,0.3284661173820495,293.29364013671875,297.1499938964844,293.1499938964844,0.5556557178497314,-9389.4619140625,304.1538391113281,0.9495961666107178,0.6226164102554321,0.5925567150115967,293.1754455566406,297.1499938964844,293.1499938964844,0.0193857923150062,-4297.3779296875,304.15203857421875,0.3937283456325531,0.0546016059815883,0.2712406814098358,291.038818359375,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,293.3550720214844,291.04107666015625,1.0,0.4136255979537964,0.7143137454986572,0.7143137454986572,1.0,1.0,-1.6661385297775269,0.7084600925445557,0.9576784372329712,0.3229233622550964,0.0,0.0,0.8514012694358826,150.3589324951172,157.0,37.12159729003906,-19922.59375,688.9290161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166015625,309.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19850.404296875,19080.0,0.0,0.0,0.4469405710697174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2203419208526611,1.22035551071167,-1.3532521734305192e-05,0.0,0.000453587854281,0.0,0.0,215.7142028808593,0.0,0.0,0.0,0.6668549180030823,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0986731275916099,-2267.861572265625,304.1522827148437,0.5967116951942444,0.1534131467342376,0.1430836766958236,293.5378112792969,297.1499938964844,293.1499938964844,0.0106913484632968,-685.8862915039062,301.8300170898437,0.3743511438369751,0.050000000745058,0.0527096763253212,293.2264709472656,297.1499938964844,293.1499938964844,0.3844868242740631,-5198.74560546875,304.15948486328125,0.8543948531150818,0.4643037617206573,0.3278183043003082,293.2936096191406,297.1499938964844,293.1499938964844,0.5541688799858093,-9368.6435546875,304.1557922363281,0.9459357857704164,0.6208077073097229,0.5909244418144226,293.1758117675781,297.1499938964844,293.1499938964844,0.0191974025219678,-4276.63232421875,304.1520080566406,0.3911280035972595,0.0542063042521476,0.2698259055614471,291.0353698730469,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,293.358642578125,291.0340270996094,1.0,0.4147204160690307,0.7168325781822205,0.7168325781822205,1.0,1.0,-1.66154146194458,0.7070362567901611,0.9545051455497742,0.3224194049835205,0.0,0.0,0.8591023683547974,152.28802490234375,160.0,7.922433376312256,-19805.123046875,691.0379028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,309.0421447753906,278.1499938964844,0.0,18000.0,313.1499938964844,19090.259765625,19080.0,0.0,0.0,0.4478300213813782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208297848701477,1.2083110809326172,-1.3182991096982732e-05,0.0,0.0004544905386865,0.0,0.0,208.4729766845703,0.0,0.0,0.0,0.6737018823623657,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0981805771589279,-2258.43603515625,304.15234375,0.5929635167121887,0.1528443098068237,0.1426988244056701,293.5507202148437,297.1499938964844,293.1499938964844,0.010414901189506,-675.9207153320312,301.66162109375,0.3718942701816559,0.050000000745058,0.0528591275215148,293.2268371582031,297.1499938964844,293.1499938964844,0.3819446265697479,-5171.1650390625,304.16064453125,0.8494715094566345,0.4622915685176849,0.326532244682312,293.2930603027344,297.1499938964844,293.1499938964844,0.5498625040054321,-9308.3203125,304.1611022949219,0.9390259981155396,0.6172781586647034,0.5877496004104614,293.1763916015625,297.1499938964844,293.1499938964844,0.0187676176428794,-4226.29052734375,304.1520690917969,0.3858370184898376,0.0534345880150795,0.267043262720108,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.0554504394531,1.0,0.4167157709598541,0.7219463586807251,0.7219463586807251,1.0,1.0,-1.652561902999878,0.704258143901825,0.948303759098053,0.3214358985424042,0.0,0.0,0.8715009689331055,155.88502502441406,148.0,29.65462684631348,-19778.3203125,694.6231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902282714844,309.0367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18886.8828125,19080.0,0.0,0.0,0.4494435489177704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2269692420959473,1.226982593536377,-1.341311144642532e-05,0.0,0.0004561280948109,0.0,0.0,216.28054809570312,0.0,0.0,0.0,0.6821161508560181,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0981805771589279,-2258.43603515625,304.15234375,0.5929635167121887,0.1528443098068237,0.1426988244056701,293.5507202148437,297.1499938964844,293.1499938964844,0.010414901189506,-675.9207153320312,301.66162109375,0.3718942701816559,0.050000000745058,0.0528591275215148,293.2268371582031,297.1499938964844,293.1499938964844,0.3819446265697479,-5171.1650390625,304.16064453125,0.8494715094566345,0.4622915685176849,0.326532244682312,293.2930603027344,297.1499938964844,293.1499938964844,0.5498625040054321,-9308.3203125,304.1611022949219,0.9390259981155396,0.6172781586647034,0.5877496004104614,293.1763916015625,297.1499938964844,293.1499938964844,0.0187676176428794,-4226.29052734375,304.1520690917969,0.3858370184898376,0.0534345880150795,0.267043262720108,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.0554504394531,1.0,0.4167157709598541,0.7219463586807251,0.7219463586807251,1.0,1.0,-1.652561902999878,0.704258143901825,0.948303759098053,0.3214358985424042,0.0,0.0,0.8715009689331055,155.88502502441406,148.0,29.65462684631348,-19778.3203125,694.6231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902282714844,309.0367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18886.8828125,19080.0,0.0,0.0,0.4494435489177704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2269692420959473,1.226982593536377,-1.341311144642532e-05,0.0,0.0004561280948109,0.0,0.0,216.28054809570312,0.0,0.0,0.0,0.6821161508560181,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.097417302429676,-2243.634033203125,304.15283203125,0.5936063528060913,0.1523847877979278,0.1421887129545211,293.56304931640625,297.1499938964844,293.1499938964844,0.0100668892264366,-661.886474609375,301.4953308105469,0.3730252981185913,0.050000000745058,0.0527898296713829,293.22705078125,297.1499938964844,293.1499938964844,0.3785241544246673,-5133.67529296875,304.16278076171875,0.8500217795372009,0.4603052139282226,0.3250951170921325,293.2922058105469,297.1499938964844,293.1499938964844,0.5443295836448669,-9231.5712890625,304.1665954589844,0.9392973184585572,0.6138256192207336,0.5844270586967468,293.1766357421875,297.1499938964844,293.1499938964844,0.0181902311742305,-4156.19873046875,304.15234375,0.3842260241508484,0.0527173057198524,0.2634059488773346,291.09228515625,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.09552001953125,1.0,0.413619726896286,0.7272841334342957,0.7272841334342957,1.0,1.0,-1.6417860984802246,0.7006358504295349,0.9411502480506896,0.3199966549873352,0.0,0.0,0.8767262697219849,153.9078826904297,136.0,49.77070617675781,-19737.349609375,681.2517700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85906982421875,309.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18944.703125,18000.0,0.0,0.0,0.4508698582649231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240579605102539,1.2405933141708374,-1.3630128705699462e-05,0.0,0.0004575756029225,0.0,0.0,222.63368225097656,0.0,0.0,0.0,0.6734647750854492,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.097417302429676,-2243.634033203125,304.15283203125,0.5936063528060913,0.1523847877979278,0.1421887129545211,293.56304931640625,297.1499938964844,293.1499938964844,0.0100668892264366,-661.886474609375,301.4953308105469,0.3730252981185913,0.050000000745058,0.0527898296713829,293.22705078125,297.1499938964844,293.1499938964844,0.3785241544246673,-5133.67529296875,304.16278076171875,0.8500217795372009,0.4603052139282226,0.3250951170921325,293.2922058105469,297.1499938964844,293.1499938964844,0.5443295836448669,-9231.5712890625,304.1665954589844,0.9392973184585572,0.6138256192207336,0.5844270586967468,293.1766357421875,297.1499938964844,293.1499938964844,0.0181902311742305,-4156.19873046875,304.15234375,0.3842260241508484,0.0527173057198524,0.2634059488773346,291.09228515625,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.09552001953125,1.0,0.413619726896286,0.7272841334342957,0.7272841334342957,1.0,1.0,-1.6417860984802246,0.7006358504295349,0.9411502480506896,0.3199966549873352,0.0,0.0,0.8767262697219849,153.9078826904297,136.0,49.77070617675781,-19737.349609375,681.2517700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85906982421875,309.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18944.703125,18000.0,0.0,0.0,0.4508698582649231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240579605102539,1.2405933141708374,-1.3630128705699462e-05,0.0,0.0004575756029225,0.0,0.0,222.63368225097656,0.0,0.0,0.0,0.6734647750854492,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0968903601169586,-2233.710693359375,304.1527709960937,0.5974833965301514,0.1520825773477554,0.1416744887828827,293.5745849609375,297.1499938964844,293.1499938964844,0.0097112348303198,-647.4075927734375,301.3218078613281,0.3767210245132446,0.050000000745058,0.0525707639753818,293.2267761230469,297.1499938964844,293.1499938964844,0.3759374022483825,-5105.99609375,304.1628723144531,0.8545028567314148,0.4584071338176727,0.3236005902290344,293.290771484375,297.1499938964844,293.1499938964844,0.5399476289749146,-9172.4248046875,304.1683959960937,0.9446998834609984,0.6105109453201294,0.5810704827308655,293.1763610839844,297.1499938964844,293.1499938964844,0.0176464039832353,-4090.718994140625,304.1524658203125,0.385498970746994,0.0520947985351085,0.2594623565673828,291.1031799316406,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.1055908203125,1.0,0.4075899720191955,0.7328063249588013,0.7328063249588013,1.0,1.0,-1.6303467750549316,0.6966869235038757,0.933659851551056,0.3183507621288299,0.0,0.0,0.8822927474975586,148.1260223388672,124.0,30.193607330322266,-19591.341796875,656.9878540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9008483886719,309.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.46484375,18000.0,0.0,0.0,0.4515505135059356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219462513923645,1.2194756269454956,-1.3111758562445177e-05,0.0,0.0004582663532346,0.0,0.0,210.8126373291016,0.0,0.0,0.0,0.6757861971855164,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0968903601169586,-2233.710693359375,304.1527709960937,0.5974833965301514,0.1520825773477554,0.1416744887828827,293.5745849609375,297.1499938964844,293.1499938964844,0.0097112348303198,-647.4075927734375,301.3218078613281,0.3767210245132446,0.050000000745058,0.0525707639753818,293.2267761230469,297.1499938964844,293.1499938964844,0.3759374022483825,-5105.99609375,304.1628723144531,0.8545028567314148,0.4584071338176727,0.3236005902290344,293.290771484375,297.1499938964844,293.1499938964844,0.5399476289749146,-9172.4248046875,304.1683959960937,0.9446998834609984,0.6105109453201294,0.5810704827308655,293.1763610839844,297.1499938964844,293.1499938964844,0.0176464039832353,-4090.718994140625,304.1524658203125,0.385498970746994,0.0520947985351085,0.2594623565673828,291.1031799316406,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.1055908203125,1.0,0.4075899720191955,0.7328063249588013,0.7328063249588013,1.0,1.0,-1.6303467750549316,0.6966869235038757,0.933659851551056,0.3183507621288299,0.0,0.0,0.8822927474975586,148.1260223388672,124.0,30.193607330322266,-19591.341796875,656.9878540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9008483886719,309.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.46484375,18000.0,0.0,0.0,0.4515505135059356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219462513923645,1.2194756269454956,-1.3111758562445177e-05,0.0,0.0004582663532346,0.0,0.0,210.8126373291016,0.0,0.0,0.0,0.6757861971855164,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0961406603455543,-2219.126708984375,304.1531066894531,0.6035784482955933,0.1519115716218948,0.1412016451358795,293.5853881835937,297.1499938964844,293.1499938964844,0.0093293553218245,-630.3683471679688,301.1537170410156,0.3822347819805145,0.050000000745058,0.0522637590765953,293.2262268066406,297.1499938964844,293.1499938964844,0.372328370809555,-5066.4853515625,304.1645812988281,0.8618475794792175,0.4565700590610504,0.3220923542976379,293.2890319824219,297.1499938964844,293.1499938964844,0.5341312885284424,-9092.8916015625,304.17193603515625,0.9534767270088196,0.6072965264320374,0.5777369141578674,293.1756896972656,297.1499938964844,293.1499938964844,0.0170558672398328,-4015.43017578125,304.1526184082031,0.3888953030109405,0.0515595600008964,0.2555086016654968,291.1448059082031,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1482238769531,1.0,0.3996555507183075,0.738479733467102,0.738479733467102,1.0,1.0,-1.618850588798523,0.6926774382591248,0.9261731505393982,0.3166517615318298,0.0,0.0,0.8803994059562683,140.11810302734375,112.0,52.36126327514648,-19546.9375,626.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,309.1405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.51171875,18000.0,0.0,0.0,0.4516891241073608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2190417051315308,1.2190548181533811,-1.3100336218485609e-05,0.0,0.000458407041151,0.0,0.0,210.56822204589844,0.0,0.0,0.0,0.6753875017166138,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0961406603455543,-2219.126708984375,304.1531066894531,0.6035784482955933,0.1519115716218948,0.1412016451358795,293.5853881835937,297.1499938964844,293.1499938964844,0.0093293553218245,-630.3683471679688,301.1537170410156,0.3822347819805145,0.050000000745058,0.0522637590765953,293.2262268066406,297.1499938964844,293.1499938964844,0.372328370809555,-5066.4853515625,304.1645812988281,0.8618475794792175,0.4565700590610504,0.3220923542976379,293.2890319824219,297.1499938964844,293.1499938964844,0.5341312885284424,-9092.8916015625,304.17193603515625,0.9534767270088196,0.6072965264320374,0.5777369141578674,293.1756896972656,297.1499938964844,293.1499938964844,0.0170558672398328,-4015.43017578125,304.1526184082031,0.3888953030109405,0.0515595600008964,0.2555086016654968,291.1448059082031,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1482238769531,1.0,0.3996555507183075,0.738479733467102,0.738479733467102,1.0,1.0,-1.618850588798523,0.6926774382591248,0.9261731505393982,0.3166517615318298,0.0,0.0,0.8803994059562683,140.11810302734375,112.0,52.36126327514648,-19546.9375,626.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,309.1405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.51171875,18000.0,0.0,0.0,0.4516891241073608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2190417051315308,1.2190548181533811,-1.3100336218485609e-05,0.0,0.000458407041151,0.0,0.0,210.56822204589844,0.0,0.0,0.0,0.6753875017166138,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.0957666710019111,-2211.8271484375,304.1532287597656,0.6072724461555481,0.1518668383359909,0.1409836262464523,293.590576171875,297.1499938964844,293.1499938964844,0.0091382032260298,-621.522705078125,301.0697631835937,0.385560005903244,0.050000000745058,0.0520889982581138,293.2259216308594,297.1499938964844,293.1499938964844,0.3704537451267242,-5045.97021484375,304.16534423828125,0.866449773311615,0.4556672871112823,0.321333646774292,293.2881164550781,297.1499938964844,293.1499938964844,0.5311194658279419,-9051.86328125,304.1734313964844,0.9587730765342712,0.6057177186012268,0.5760753154754639,293.1752624511719,297.1499938964844,293.1499938964844,0.0167679712176322,-3977.822021484375,304.1526794433594,0.3911918401718139,0.0513189621269702,0.2535601556301117,291.1676330566406,291.1499938964844,260.25848388671875,258.7459716796875,279.2066650390625,293.386962890625,291.1710510253906,1.0,0.3951850533485412,0.7413687109947205,0.7413687109947205,1.0,1.0,-1.6131337881088257,0.6906728148460388,0.9224610328674316,0.3157944977283478,0.0,0.0,0.8769619464874268,135.57723999023438,112.0,57.5588264465332,-19517.658203125,610.4722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01611328125,309.18035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.544921875,18000.0,0.0,0.0,0.4515680968761444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2160946130752563,1.216107726097107,-1.3065357961750124e-05,0.0,0.0004582841938827,0.0,0.0,209.35655212402344,0.0,0.0,0.0,0.6739711761474609,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0954106003046035,-2204.877685546875,304.1532897949219,0.6113349795341492,0.1518461406230926,0.1407787352800369,293.5956420898437,297.1499938964844,293.1499938964844,0.0089494986459612,-612.6235961914062,300.9853210449219,0.3892315626144409,0.050000000745058,0.0519042015075683,293.2255554199219,297.1499938964844,293.1499938964844,0.3686023652553558,-5025.75,304.1659240722656,0.8716478943824768,0.4547755122184753,0.3205750286579132,293.2871398925781,297.1499938964844,293.1499938964844,0.5281386971473694,-9011.40625,304.1745910644531,0.9645310044288636,0.604159414768219,0.574422299861908,293.1747741699219,297.1499938964844,293.1499938964844,0.0164893846958875,-3940.964111328125,304.1526794433594,0.3937394022941589,0.0510935112833976,0.2516370713710785,291.1897277832031,291.1499938964844,260.2773742675781,258.7612609863281,279.2073669433594,293.38970947265625,291.1929626464844,1.0,0.3904516696929931,0.7442913055419922,0.7442913055419922,1.0,1.0,-1.6074618101119995,0.6886788010597229,0.9187829494476318,0.3149378001689911,0.0,0.0,0.8721131682395935,130.7836151123047,100.0,58.9350700378418,-19482.142578125,593.5398559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0641784667969,309.2192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18109.890625,18000.0,0.0,0.0,0.4513073265552521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2109205722808838,1.2109335660934448,-1.2999809769098649e-05,0.0,0.0004580195527523,0.0,0.0,207.19390869140625,0.0,0.0,0.0,0.6715196371078491,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0947800129652023,-2192.597900390625,304.1532287597656,0.6201640367507935,0.151868849992752,0.1404088586568832,293.6055603027344,297.1499938964844,293.1499938964844,0.0085825836285948,-594.9097290039062,300.8138427734375,0.396853893995285,0.050000000745058,0.0515133552253246,293.2247619628906,297.1499938964844,293.1499938964844,0.3650906980037689,-4987.552734375,304.1664428710937,0.8838331699371338,0.4530245959758758,0.3190648257732391,293.2850646972656,297.1499938964844,293.1499938964844,0.5224480032920837,-8934.6318359375,304.17584228515625,0.9770404100418092,0.6011056900024414,0.5711534023284912,293.1737365722656,297.1499938964844,293.1499938964844,0.0159652959555387,-3870.556884765625,304.1526794433594,0.3994697332382202,0.0506803877651691,0.2478722631931305,291.2282409667969,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23077392578125,1.0,0.3803487718105316,0.750234067440033,0.750234067440033,1.0,1.0,-1.5962905883789062,0.6847397089004517,0.9115509390830994,0.3132354915142059,0.0,0.0,0.8590465188026428,120.66301727294922,88.0,53.02018737792969,-19392.396484375,558.6677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747436523437,309.2934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18207.39453125,18000.0,0.0,0.0,0.4503287672996521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1939561367034912,1.1939688920974731,-1.2774118658853696e-05,0.0,0.0004570264718495,0.0,0.0,200.0790863037109,0.0,0.0,0.0,0.6635276079177856,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0947800129652023,-2192.597900390625,304.1532287597656,0.6201640367507935,0.151868849992752,0.1404088586568832,293.6055603027344,297.1499938964844,293.1499938964844,0.0085825836285948,-594.9097290039062,300.8138427734375,0.396853893995285,0.050000000745058,0.0515133552253246,293.2247619628906,297.1499938964844,293.1499938964844,0.3650906980037689,-4987.552734375,304.1664428710937,0.8838331699371338,0.4530245959758758,0.3190648257732391,293.2850646972656,297.1499938964844,293.1499938964844,0.5224480032920837,-8934.6318359375,304.17584228515625,0.9770404100418092,0.6011056900024414,0.5711534023284912,293.1737365722656,297.1499938964844,293.1499938964844,0.0159652959555387,-3870.556884765625,304.1526794433594,0.3994697332382202,0.0506803877651691,0.2478722631931305,291.2282409667969,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23077392578125,1.0,0.3803487718105316,0.750234067440033,0.750234067440033,1.0,1.0,-1.5962905883789062,0.6847397089004517,0.9115509390830994,0.3132354915142059,0.0,0.0,0.8590465188026428,120.66301727294922,88.0,53.02018737792969,-19392.396484375,558.6677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747436523437,309.2934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18207.39453125,18000.0,0.0,0.0,0.4503287672996521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1939561367034912,1.1939688920974731,-1.2774118658853696e-05,0.0,0.0004570264718495,0.0,0.0,200.0790863037109,0.0,0.0,0.0,0.6635276079177856,4.0,0.0,1.0
644340,293.1688537597656,297.1499938964844,293.1499938964844,0.0942847356200218,-2183.014404296875,304.1529846191406,0.6301015019416809,0.1519782692193985,0.1400958001613617,293.6151123046875,297.1499938964844,293.1499938964844,0.00823341216892,-577.595947265625,300.6381225585937,0.4048695564270019,0.050000000745058,0.0511040836572647,293.2238464355469,297.1499938964844,293.1499938964844,0.3619438707828522,-4953.55419921875,304.16619873046875,0.8985122442245483,0.4513170719146728,0.3175706565380096,293.2828369140625,297.1499938964844,293.1499938964844,0.5172839164733887,-8865.544921875,304.1758117675781,0.9902846217155457,0.5981361269950867,0.5679441094398499,293.172607421875,297.1499938964844,293.1499938964844,0.0154873402789235,-3805.337158203125,304.152587890625,0.4061701893806457,0.0503083951771259,0.2442165166139602,291.256103515625,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2577514648437,1.0,0.3695604205131531,0.7563030123710632,0.7563030123710632,1.0,1.0,-1.5853873491287231,0.6808820366859436,0.9045053124427797,0.3115568459033966,0.0,0.0,0.842918336391449,110.08304595947266,76.0,40.07183456420898,-19280.08984375,523.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30340576171875,309.3631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18290.478515625,18000.0,0.0,0.0,0.4486887156963348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1692042350769043,1.1692166328430176,-1.2437711120583115e-05,0.0,0.0004553619946818,0.0,0.0,189.88145446777344,0.0,0.0,0.0,0.6519168615341187,4.0,0.0,1.0
644400,293.1688537597656,297.1499938964844,293.1499938964844,0.0942847356200218,-2183.014404296875,304.1529846191406,0.6301015019416809,0.1519782692193985,0.1400958001613617,293.6151123046875,297.1499938964844,293.1499938964844,0.00823341216892,-577.595947265625,300.6381225585937,0.4048695564270019,0.050000000745058,0.0511040836572647,293.2238464355469,297.1499938964844,293.1499938964844,0.3619438707828522,-4953.55419921875,304.16619873046875,0.8985122442245483,0.4513170719146728,0.3175706565380096,293.2828369140625,297.1499938964844,293.1499938964844,0.5172839164733887,-8865.544921875,304.1758117675781,0.9902846217155457,0.5981361269950867,0.5679441094398499,293.172607421875,297.1499938964844,293.1499938964844,0.0154873402789235,-3805.337158203125,304.152587890625,0.4061701893806457,0.0503083951771259,0.2442165166139602,291.256103515625,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2577514648437,1.0,0.3695604205131531,0.7563030123710632,0.7563030123710632,1.0,1.0,-1.5853873491287231,0.6808820366859436,0.9045053124427797,0.3115568459033966,0.0,0.0,0.842918336391449,110.08304595947266,76.0,40.07183456420898,-19280.08984375,523.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30340576171875,309.3631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18290.478515625,18000.0,0.0,0.0,0.4486887156963348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1692042350769043,1.1692166328430176,-1.2437711120583115e-05,0.0,0.0004553619946818,0.0,0.0,189.88145446777344,0.0,0.0,0.0,0.6519168615341187,4.0,0.0,1.0
644460,293.1651306152344,297.1499938964844,293.1499938964844,0.0939879640936851,-2177.2919921875,304.1524658203125,0.6411018967628479,0.1522541046142578,0.1399296373128891,293.6230773925781,297.1499938964844,293.1499938964844,0.0079136472195386,-561.3345947265625,300.4613037109375,0.4134854674339294,0.050000000745058,0.050714585930109,293.22265625,297.1499938964844,293.1499938964844,0.3591854870319366,-4923.93505859375,304.1653747558594,0.9152590036392212,0.4496833086013794,0.3161326348781585,293.2784729003906,297.1499938964844,293.1499938964844,0.5065439343452454,-8714.16796875,304.1864013671875,0.9990000128746032,0.5956372618675232,0.5585151314735413,293.1712951660156,297.1499938964844,293.1499938964844,0.0150879174470901,-3749.350830078125,304.1523132324219,0.4137092530727386,0.050000000745058,0.2408613115549087,291.2740173339844,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.2759094238281,1.0,0.3580065667629242,0.7628573179244995,0.7628573179244995,1.0,1.0,-1.567715048789978,0.6738624572753906,0.8938526511192322,0.3083048164844513,0.0,0.0,0.8251760601997375,99.87979125976562,64.0,32.0377197265625,-19097.80859375,485.1302795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4494323730469,309.4415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18349.953125,18000.0,0.0,0.0,0.446328192949295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1387113332748413,1.138723373413086,-1.2023810086247975e-05,0.0,0.0004529664001893,0.0,0.0,177.74588012695312,0.0,0.0,0.0,0.637673020362854,4.0,0.0,1.0
644520,293.1651306152344,297.1499938964844,293.1499938964844,0.0939879640936851,-2177.2919921875,304.1524658203125,0.6411018967628479,0.1522541046142578,0.1399296373128891,293.6230773925781,297.1499938964844,293.1499938964844,0.0079136472195386,-561.3345947265625,300.4613037109375,0.4134854674339294,0.050000000745058,0.050714585930109,293.22265625,297.1499938964844,293.1499938964844,0.3591854870319366,-4923.93505859375,304.1653747558594,0.9152590036392212,0.4496833086013794,0.3161326348781585,293.2784729003906,297.1499938964844,293.1499938964844,0.5065439343452454,-8714.16796875,304.1864013671875,0.9990000128746032,0.5956372618675232,0.5585151314735413,293.1712951660156,297.1499938964844,293.1499938964844,0.0150879174470901,-3749.350830078125,304.1523132324219,0.4137092530727386,0.050000000745058,0.2408613115549087,291.2740173339844,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.2759094238281,1.0,0.3580065667629242,0.7628573179244995,0.7628573179244995,1.0,1.0,-1.567715048789978,0.6738624572753906,0.8938526511192322,0.3083048164844513,0.0,0.0,0.8251760601997375,99.87979125976562,64.0,32.0377197265625,-19097.80859375,485.1302795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4494323730469,309.4415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18349.953125,18000.0,0.0,0.0,0.446328192949295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1387113332748413,1.138723373413086,-1.2023810086247975e-05,0.0,0.0004529664001893,0.0,0.0,177.74588012695312,0.0,0.0,0.0,0.637673020362854,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.0935536101460456,-2168.4404296875,304.1523742675781,0.6522876620292664,0.152611956000328,0.139934167265892,293.6299133300781,297.1499938964844,293.1499938964844,0.0076040560379624,-544.4183959960938,300.29547119140625,0.422349601984024,0.050000000745058,0.0503852888941764,293.22149658203125,297.1499938964844,293.1499938964844,0.3555001616477966,-4883.2763671875,304.1664428710937,0.9326209425926208,0.4480776190757751,0.3147830367088318,293.2477722167969,297.1499938964844,293.1499938964844,0.4746198058128357,-8258.33203125,304.227294921875,0.9990000128746032,0.5985400676727295,0.5298104882240295,293.1695861816406,297.1499938964844,293.1499938964844,0.0147717874497175,-3702.74658203125,304.1494445800781,0.4223501682281494,0.050000000745058,0.2390068173408508,291.32537841796875,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.3300170898437,1.0,0.3449075222015381,0.7710210084915161,0.7710210084915161,1.0,1.0,-1.5289638042449951,0.6573526263237,0.8716111779212952,0.2996933460235595,0.0,0.0,0.7988110184669495,90.80068969726562,52.0,66.21385955810547,-18737.48046875,439.1026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6578369140625,309.576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18509.30078125,18000.0,0.0,0.0,0.4426557719707489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0969690084457395,1.0969805717468262,-1.1493147212604526e-05,0.0,0.0004492393345572,0.0,0.0,162.2345733642578,0.0,0.0,0.0,0.6181958317756653,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0935536101460456,-2168.4404296875,304.1523742675781,0.6522876620292664,0.152611956000328,0.139934167265892,293.6299133300781,297.1499938964844,293.1499938964844,0.0076040560379624,-544.4183959960938,300.29547119140625,0.422349601984024,0.050000000745058,0.0503852888941764,293.22149658203125,297.1499938964844,293.1499938964844,0.3555001616477966,-4883.2763671875,304.1664428710937,0.9326209425926208,0.4480776190757751,0.3147830367088318,293.2477722167969,297.1499938964844,293.1499938964844,0.4746198058128357,-8258.33203125,304.227294921875,0.9990000128746032,0.5985400676727295,0.5298104882240295,293.1695861816406,297.1499938964844,293.1499938964844,0.0147717874497175,-3702.74658203125,304.1494445800781,0.4223501682281494,0.050000000745058,0.2390068173408508,291.32537841796875,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.3300170898437,1.0,0.3449075222015381,0.7710210084915161,0.7710210084915161,1.0,1.0,-1.5289638042449951,0.6573526263237,0.8716111779212952,0.2996933460235595,0.0,0.0,0.7988110184669495,90.80068969726562,52.0,66.21385955810547,-18737.48046875,439.1026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6578369140625,309.576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18509.30078125,18000.0,0.0,0.0,0.4426557719707489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0969690084457395,1.0969805717468262,-1.1493147212604526e-05,0.0,0.0004492393345572,0.0,0.0,162.2345733642578,0.0,0.0,0.0,0.6181958317756653,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.0933120623230934,-2163.51416015625,304.15240478515625,0.6588796973228455,0.152797594666481,0.1399351209402084,293.6332397460937,297.1499938964844,293.1499938964844,0.0074510625563561,-535.8016357421875,300.2135314941406,0.4277894794940948,0.050000000745058,0.050214409828186,293.2210388183594,297.1499938964844,293.1499938964844,0.3535492122173309,-4861.70458984375,304.1669921875,0.9425570964813232,0.4472630620002746,0.3140940368175506,293.2225036621094,297.1499938964844,293.1499938964844,0.4571222960948944,-8009.12451171875,304.2450256347656,0.9990000128746032,0.6022581458091736,0.5142832398414612,293.1685485839844,297.1499938964844,293.1499938964844,0.0146361282095313,-3681.616455078125,304.14874267578125,0.4277895092964172,0.050000000745058,0.238195538520813,291.3546447753906,291.1499938964844,260.4286499023437,258.88653564453125,279.2323303222656,293.4103698730469,291.3591613769531,1.0,0.3378965258598327,0.7756202816963196,0.7756202816963196,1.0,1.0,-1.508318543434143,0.6485581994056702,0.8597604036331177,0.2951101958751678,0.0,0.0,0.7822519540786743,86.08817291259766,52.0,72.93216705322266,-18523.271484375,415.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79345703125,309.6498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18622.55078125,18000.0,0.0,0.0,0.4401500225067138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0678712129592896,1.0678822994232178,-1.1136239663755989e-05,0.0,0.0004466963000595,0.0,0.0,152.03271484375,0.0,0.0,0.0,0.6048200130462646,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0930909663438797,-2159.000732421875,304.15234375,0.6662262678146362,0.1529947519302368,0.1399424374103546,293.6365661621094,297.1499938964844,293.1499938964844,0.0073016392998397,-527.2850341796875,300.13092041015625,0.4340555071830749,0.050000000745058,0.0500410534441471,293.2205810546875,297.1499938964844,293.1499938964844,0.3516536056995392,-4840.787109375,304.1673583984375,0.9530935287475586,0.4464510977268219,0.3134026825428009,293.19171142578125,297.1499938964844,293.1499938964844,0.4388860464096069,-7749.17138671875,304.2608642578125,0.9990000128746032,0.607387125492096,0.4980363547801971,293.1673278808594,297.1499938964844,293.1499938964844,0.0145053351297974,-3661.102783203125,304.1486511230469,0.4340555071830749,0.050000000745058,0.2373732030391693,291.3821105957031,291.1499938964844,260.4423217773437,258.89794921875,279.2409362792969,293.4192199707031,291.38629150390625,1.0,0.3305984735488891,0.7808017730712891,0.7808017730712891,1.0,1.0,-1.4867981672286987,0.6394211649894714,0.8473770618438721,0.2903554439544678,0.0,0.0,0.7640345096588135,81.30318450927734,70.0,73.7753677368164,-18284.009765625,392.21881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.950927734375,309.7256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18731.958984375,18000.0,0.0,0.0,0.4371323883533478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033539891242981,1.0335506200790403,-1.0722887054726016e-05,0.0,0.000443633791292,0.0,0.0,140.563720703125,0.0,0.0,0.0,0.589168131351471,4.0,0.0,1.0
644820,293.1556396484375,297.1499938964844,293.1499938964844,0.0931607037782669,-2160.2744140625,304.15142822265625,0.6714901924133301,0.1533030271530151,0.1401460915803909,293.64361572265625,297.1499938964844,293.1499938964844,0.0070647047832608,-514.3477172851562,299.9503479003906,0.4383888244628906,0.050000000745058,0.04993337392807,293.2201232910156,297.1499938964844,293.1499938964844,0.3494034111499786,-4817.0166015625,304.1651611328125,0.9589297771453856,0.444757342338562,0.3121640384197235,293.1319580078125,297.1499938964844,293.1499938964844,0.4254744350910187,-7571.90185546875,304.2449035644531,0.9990000128746032,0.6184841394424438,0.4876658916473388,293.1650390625,297.1499938964844,293.1499938964844,0.0144342454150319,-3650.295166015625,304.14849853515625,0.4383888244628906,0.050000000745058,0.2368624210357666,291.3956298828125,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.39227294921875,1.0,0.3268286883831024,0.7910162806510925,0.7910162806510925,1.0,1.0,-1.4723414182662964,0.6342524886131287,0.8380889296531677,0.2878793179988861,0.0,0.0,0.7291759252548218,78.3078842163086,88.0,7.989259719848633,-17961.515625,377.325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.299560546875,309.8087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18834.09765625,18000.0,0.0,0.0,0.4297464191913605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9548739790916444,0.9548837542533876,-9.796123777050523e-06,0.0,0.0004361379833426,0.0,0.0,116.41741180419922,0.0,0.0,0.0,0.5539754629135132,4.0,0.0,1.0
644880,293.1556396484375,297.1499938964844,293.1499938964844,0.0931607037782669,-2160.2744140625,304.15142822265625,0.6714901924133301,0.1533030271530151,0.1401460915803909,293.64361572265625,297.1499938964844,293.1499938964844,0.0070647047832608,-514.3477172851562,299.9503479003906,0.4383888244628906,0.050000000745058,0.04993337392807,293.2201232910156,297.1499938964844,293.1499938964844,0.3494034111499786,-4817.0166015625,304.1651611328125,0.9589297771453856,0.444757342338562,0.3121640384197235,293.1319580078125,297.1499938964844,293.1499938964844,0.4254744350910187,-7571.90185546875,304.2449035644531,0.9990000128746032,0.6184841394424438,0.4876658916473388,293.1650390625,297.1499938964844,293.1499938964844,0.0144342454150319,-3650.295166015625,304.14849853515625,0.4383888244628906,0.050000000745058,0.2368624210357666,291.3956298828125,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.39227294921875,1.0,0.3268286883831024,0.7910162806510925,0.7910162806510925,1.0,1.0,-1.4723414182662964,0.6342524886131287,0.8380889296531677,0.2878793179988861,0.0,0.0,0.7291759252548218,78.3078842163086,88.0,7.989259719848633,-17961.515625,377.325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.299560546875,309.8087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18834.09765625,18000.0,0.0,0.0,0.4297464191913605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9548739790916444,0.9548837542533876,-9.796123777050523e-06,0.0,0.0004361379833426,0.0,0.0,116.41741180419922,0.0,0.0,0.0,0.5539754629135132,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0939943566918373,-2177.1337890625,304.1495361328125,0.6681451201438904,0.1535055786371231,0.140428826212883,293.65093994140625,297.1499938964844,293.1499938964844,0.0068960324861109,-506.6244201660156,299.7371826171875,0.435024082660675,0.050000000745058,0.0500162877142429,293.2198181152344,297.1499938964844,293.1499938964844,0.3499590456485748,-4825.763671875,304.1591491699219,0.9521242380142212,0.443043977022171,0.3110378980636596,293.10400390625,297.1499938964844,293.1499938964844,0.433828592300415,-7713.5810546875,304.1988830566406,0.9990000128746032,0.6246880888938904,0.4956620633602142,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862931385636,-3677.7099609375,304.14776611328125,0.435024082660675,0.050000000745058,0.2372557371854782,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3142395019531,1.0,0.3306345641613006,0.7995601296424866,0.7995601296424866,1.0,1.0,-1.4814897775650024,0.6395878195762634,0.8419020175933838,0.2912802994251251,0.0,0.0,0.7102633714675903,80.57058715820312,106.0,-85.13835906982422,-17848.71875,387.65032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6041564941406,309.841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18571.818359375,18000.0,0.0,0.0,0.421460747718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8949366807937622,0.8949457406997681,-9.063536708708853e-06,0.0,0.0004277290718164,0.0,0.0,99.56246185302734,0.0,0.0,0.0,0.5274453163146973,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0939943566918373,-2177.1337890625,304.1495361328125,0.6681451201438904,0.1535055786371231,0.140428826212883,293.65093994140625,297.1499938964844,293.1499938964844,0.0068960324861109,-506.6244201660156,299.7371826171875,0.435024082660675,0.050000000745058,0.0500162877142429,293.2198181152344,297.1499938964844,293.1499938964844,0.3499590456485748,-4825.763671875,304.1591491699219,0.9521242380142212,0.443043977022171,0.3110378980636596,293.10400390625,297.1499938964844,293.1499938964844,0.433828592300415,-7713.5810546875,304.1988830566406,0.9990000128746032,0.6246880888938904,0.4956620633602142,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862931385636,-3677.7099609375,304.14776611328125,0.435024082660675,0.050000000745058,0.2372557371854782,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3142395019531,1.0,0.3306345641613006,0.7995601296424866,0.7995601296424866,1.0,1.0,-1.4814897775650024,0.6395878195762634,0.8419020175933838,0.2912802994251251,0.0,0.0,0.7102633714675903,80.57058715820312,106.0,-85.13835906982422,-17848.71875,387.65032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6041564941406,309.841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18571.818359375,18000.0,0.0,0.0,0.421460747718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8949366807937622,0.8949457406997681,-9.063536708708853e-06,0.0,0.0004277290718164,0.0,0.0,99.56246185302734,0.0,0.0,0.0,0.5274453163146973,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0951767787337303,-2200.994384765625,304.1477355957031,0.6591119170188904,0.1536229401826858,0.1407668441534042,293.65869140625,297.1499938964844,293.1499938964844,0.0067626875825226,-501.42864990234375,299.5047302246094,0.4268708527088165,0.050000000745058,0.0502419658005237,293.2197265625,297.1499938964844,293.1499938964844,0.3518191277980804,-4849.03369140625,304.15301513671875,0.9360724687576294,0.4412936568260193,0.3099986016750335,293.1150817871094,297.1499938964844,293.1499938964844,0.4577415585517883,-8076.970703125,304.14263916015625,0.9990000128746032,0.6236901879310608,0.5168061852455139,293.1630554199219,297.1499938964844,293.1499938964844,0.0148565508425235,-3724.6787109375,304.1429138183594,0.4268708527088165,0.050000000745058,0.2383262515068054,291.2118530273437,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.4665222167969,291.2024841308594,1.0,0.3401627242565155,0.8047147989273071,0.8047147989273071,1.0,1.0,-1.5075798034667969,0.6522790193557739,0.855300784111023,0.2986394166946411,0.0,0.0,0.7090743780136108,86.7624740600586,124.0,-138.27609252929688,-17981.9140625,417.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76568603515625,309.8417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18175.580078125,18000.0,0.0,0.0,0.4136438369750976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725414276123047,0.8725501894950867,-8.733560207474511e-06,0.0,0.0004197959206067,0.0,0.0,93.20645141601562,0.0,0.0,0.0,0.5172707438468933,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0951767787337303,-2200.994384765625,304.1477355957031,0.6591119170188904,0.1536229401826858,0.1407668441534042,293.65869140625,297.1499938964844,293.1499938964844,0.0067626875825226,-501.42864990234375,299.5047302246094,0.4268708527088165,0.050000000745058,0.0502419658005237,293.2197265625,297.1499938964844,293.1499938964844,0.3518191277980804,-4849.03369140625,304.15301513671875,0.9360724687576294,0.4412936568260193,0.3099986016750335,293.1150817871094,297.1499938964844,293.1499938964844,0.4577415585517883,-8076.970703125,304.14263916015625,0.9990000128746032,0.6236901879310608,0.5168061852455139,293.1630554199219,297.1499938964844,293.1499938964844,0.0148565508425235,-3724.6787109375,304.1429138183594,0.4268708527088165,0.050000000745058,0.2383262515068054,291.2118530273437,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.4665222167969,291.2024841308594,1.0,0.3401627242565155,0.8047147989273071,0.8047147989273071,1.0,1.0,-1.5075798034667969,0.6522790193557739,0.855300784111023,0.2986394166946411,0.0,0.0,0.7090743780136108,86.7624740600586,124.0,-138.27609252929688,-17981.9140625,417.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76568603515625,309.8417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18175.580078125,18000.0,0.0,0.0,0.4136438369750976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725414276123047,0.8725501894950867,-8.733560207474511e-06,0.0,0.0004197959206067,0.0,0.0,93.20645141601562,0.0,0.0,0.0,0.5172707438468933,4.0,0.0,1.0
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.0964233428239822,-2226.005859375,304.1464233398437,0.6471165418624878,0.1536529064178466,0.1411405205726623,293.66729736328125,297.1499938964844,293.1499938964844,0.0066431500017642,-496.9588317871094,299.2626342773437,0.4167638719081878,0.050000000745058,0.0505848638713359,293.2201232910156,297.1499938964844,293.1499938964844,0.3538947701454162,-4874.07958984375,304.14862060546875,0.9143213629722596,0.439452052116394,0.3089909255504608,293.16265869140625,297.1499938964844,293.1499938964844,0.4929345250129699,-8592.82421875,304.0865478515625,0.9990000128746032,0.614998996257782,0.5473723411560059,293.16558837890625,297.1499938964844,293.1499938964844,0.0151779139414429,-3779.18310546875,304.1307983398437,0.4167638719081878,0.050000000745058,0.2399528175592422,291.097900390625,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.0893249511719,1.0,0.3538548052310943,0.8062158226966858,0.8062158226966858,1.0,1.0,-1.5458728075027466,0.670204222202301,0.8756685853004456,0.308762788772583,0.0,0.0,0.723565399646759,96.1648178100586,127.0,-151.3292999267578,-18314.646484375,462.643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7105407714844,309.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17796.294921875,18000.0,0.0,0.0,0.4077681601047516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8872610926628113,0.887269914150238,-8.805083780316636e-06,0.0,0.0004138328367844,0.0,0.0,96.18900299072266,0.0,0.0,0.0,0.5232867002487183,4.0,0.0,1.0
