time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.0964233428239822,-2226.005859375,304.1464233398437,0.6471165418624878,0.1536529064178466,0.1411405205726623,293.66729736328125,297.1499938964844,293.1499938964844,0.0066431500017642,-496.9588317871094,299.2626342773437,0.4167638719081878,0.050000000745058,0.0505848638713359,293.2201232910156,297.1499938964844,293.1499938964844,0.3538947701454162,-4874.07958984375,304.14862060546875,0.9143213629722596,0.439452052116394,0.3089909255504608,293.16265869140625,297.1499938964844,293.1499938964844,0.4929345250129699,-8592.82421875,304.0865478515625,0.9990000128746032,0.614998996257782,0.5473723411560059,293.16558837890625,297.1499938964844,293.1499938964844,0.0151779139414429,-3779.18310546875,304.1307983398437,0.4167638719081878,0.050000000745058,0.2399528175592422,291.097900390625,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.0893249511719,1.0,0.3538548052310943,0.8062158226966858,0.8062158226966858,1.0,1.0,-1.5458728075027466,0.670204222202301,0.8756685853004456,0.308762788772583,0.0,0.0,0.723565399646759,96.1648178100586,127.0,-151.3292999267578,-18314.646484375,462.643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7105407714844,309.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17796.294921875,18000.0,0.0,0.0,0.4077681601047516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8872610926628113,0.887269914150238,-8.805083780316636e-06,0.0,0.0004138328367844,0.0,0.0,96.18900299072266,0.0,0.0,0.0,0.5232867002487183,4.0,0.0,1.0
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.0969641506671905,-2236.829345703125,304.1460876464844,0.6421986222267151,0.1536431163549423,0.1412865966558456,293.6719665527344,297.1499938964844,293.1499938964844,0.0065768989734351,-494.1373901367188,299.1405029296875,0.412795215845108,0.050000000745058,0.0507434010505676,293.22039794921875,297.1499938964844,293.1499938964844,0.3547175824642181,-4883.87060546875,304.1473693847656,0.905524969100952,0.4385053217411041,0.3084536790847778,293.1966857910156,297.1499938964844,293.1499938964844,0.509418249130249,-8827.7470703125,304.0682678222656,0.9990000128746032,0.6081584692001343,0.5609430074691772,293.167724609375,297.1499938964844,293.1499938964844,0.015316616743803,-3802.987548828125,304.12213134765625,0.412795215845108,0.050000000745058,0.2407048493623733,291.046875,291.1499938964844,260.5404968261719,258.9803466796875,279.1697998046875,293.4389343261719,291.0401916503906,1.0,0.3595849275588989,0.806337833404541,0.806337833404541,1.0,1.0,-1.562794208526611,0.6780482530593872,0.8847459554672241,0.3132606744766235,0.0,0.0,0.7355719804763794,100.50719451904295,127.0,-140.8543243408203,-18491.98046875,483.9272766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59527587890625,309.71759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17629.4765625,18000.0,0.0,0.0,0.4059063494205475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065971970558168,0.9066061973571776,-8.977990546554793e-06,0.0,0.0004119433287996,0.0,0.0,100.84854888916016,0.0,0.0,0.0,0.5316295027732849,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0973739102482795,-2244.973388671875,304.14605712890625,0.6379338502883911,0.1536157727241516,0.1414096653461456,293.67681884765625,297.1499938964844,293.1499938964844,0.0065033095888793,-490.5636596679688,299.0215759277344,0.4094091057777405,0.050000000745058,0.0508904717862606,293.22076416015625,297.1499938964844,293.1499938964844,0.3551089465618133,-4888.5263671875,304.14715576171875,0.898199200630188,0.437545508146286,0.307900071144104,293.2325134277344,297.1499938964844,293.1499938964844,0.5232728719711304,-9020.748046875,304.05810546875,0.9990000128746032,0.6005322337150574,0.5720312595367432,293.1701965332031,297.1499938964844,293.1499938964844,0.0154243344441056,-3821.58349609375,304.1121520996094,0.4094091057777405,0.050000000745058,0.2414024919271469,291.0096740722656,291.1499938964844,260.5491027832031,258.9876708984375,279.1636962890625,293.4375,291.0049133300781,1.0,0.3647672533988952,0.8065362572669983,0.8065362572669983,1.0,1.0,-1.576628804206848,0.6844669580459595,0.8921618461608887,0.3169939219951629,0.0,0.0,0.74870765209198,104.50394439697266,130.0,-118.49307250976562,-18649.68359375,502.81927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.431640625,309.6412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17508.50390625,18000.0,0.0,0.0,0.4048108458518982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9311859011650084,0.931195080280304,-9.22504023037618e-06,0.0,0.0004108315333724,0.0,0.0,107.19768524169922,0.0,0.0,0.0,0.5423909425735474,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.0976596698164939,-2250.15869140625,304.1469421386719,0.6278104782104492,0.1535316407680511,0.1417222768068313,293.6869506835937,297.1499938964844,293.1499938964844,0.0063456185162067,-481.3800659179688,298.80712890625,0.4013825356960296,0.050000000745058,0.0512789972126483,293.22149658203125,297.1499938964844,293.1499938964844,0.3538051843643188,-4873.32666015625,304.1504211425781,0.8809801340103149,0.4356048107147217,0.3068564236164093,293.2748413085937,297.1499938964844,293.1499938964844,0.5153117775917053,-8886.1220703125,304.10174560546875,0.980764091014862,0.589759886264801,0.5615906119346619,293.1756591796875,297.1499938964844,293.1499938964844,0.0155718624591827,-3844.1875,304.08984375,0.4013825356960296,0.050000000745058,0.2432454824447631,291.0060729980469,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.4502258300781,291.0081481933594,1.0,0.3723834156990051,0.8100055456161499,0.8100055456161499,1.0,1.0,-1.5658925771713257,0.6798202991485596,0.8860722780227661,0.3148021996021271,0.0,0.0,0.7694294452667236,114.1409912109375,133.0,-18.33970832824707,-18653.91796875,522.0789184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0499267578125,309.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17498.654296875,18000.0,0.0,0.0,0.4042621254920959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9812459945678712,0.9812557697296144,-9.804171895666514e-06,0.0,0.0004102746606804,0.0,0.0,121.52434539794922,0.0,0.0,0.0,0.5646746158599854,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.0976596698164939,-2250.15869140625,304.1469421386719,0.6278104782104492,0.1535316407680511,0.1417222768068313,293.6869506835937,297.1499938964844,293.1499938964844,0.0063456185162067,-481.3800659179688,298.80712890625,0.4013825356960296,0.050000000745058,0.0512789972126483,293.22149658203125,297.1499938964844,293.1499938964844,0.3538051843643188,-4873.32666015625,304.1504211425781,0.8809801340103149,0.4356048107147217,0.3068564236164093,293.2748413085937,297.1499938964844,293.1499938964844,0.5153117775917053,-8886.1220703125,304.10174560546875,0.980764091014862,0.589759886264801,0.5615906119346619,293.1756591796875,297.1499938964844,293.1499938964844,0.0155718624591827,-3844.1875,304.08984375,0.4013825356960296,0.050000000745058,0.2432454824447631,291.0060729980469,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.4502258300781,291.0081481933594,1.0,0.3723834156990051,0.8100055456161499,0.8100055456161499,1.0,1.0,-1.5658925771713257,0.6798202991485596,0.8860722780227661,0.3148021996021271,0.0,0.0,0.7694294452667236,114.1409912109375,133.0,-18.33970832824707,-18653.91796875,522.0789184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0499267578125,309.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17498.654296875,18000.0,0.0,0.0,0.4042621254920959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9812459945678712,0.9812557697296144,-9.804171895666514e-06,0.0,0.0004102746606804,0.0,0.0,121.52434539794922,0.0,0.0,0.0,0.5646746158599854,4.0,0.0,1.0
645540,293.15289306640625,297.1499938964844,293.1499938964844,0.0976375713944435,-2249.35302734375,304.1479797363281,0.6209823489189148,0.1533693224191665,0.141850546002388,293.6980895996094,297.1499938964844,293.1499938964844,0.0061567299999296,-469.6432800292969,298.59539794921875,0.3958939909934997,0.050000000745058,0.0515637956559658,293.2227478027344,297.1499938964844,293.1499938964844,0.3516632914543152,-4848.85546875,304.15380859375,0.8692688941955566,0.4335424900054931,0.3056468963623047,293.2876281738281,297.1499938964844,293.1499938964844,0.5098232626914978,-8796.9169921875,304.1265563964844,0.9665887951850892,0.5839755535125732,0.5556570887565613,293.18121337890625,297.1499938964844,293.1499938964844,0.0156262218952178,-3853.110107421875,304.06549072265625,0.3958939909934997,0.050000000745058,0.2445964515209198,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925354003906,293.4639892578125,291.0252990722656,1.0,0.3780463933944702,0.8113013505935669,0.8113013505935669,1.0,1.0,-1.5594327449798584,0.6769663691520691,0.8824664354324341,0.3133643269538879,0.0,0.0,0.7848647236824036,121.2299575805664,136.0,11.252748489379885,-18599.748046875,536.9522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68511962890625,309.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17606.103515625,18000.0,0.0,0.0,0.4050533175468445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177514553070068,1.0177617073059082,-1.0271607607137412e-05,0.0,0.0004110776353627,0.0,0.0,133.05580139160156,0.0,0.0,0.0,0.5814465284347534,4.0,0.0,1.0
645600,293.15289306640625,297.1499938964844,293.1499938964844,0.0976375713944435,-2249.35302734375,304.1479797363281,0.6209823489189148,0.1533693224191665,0.141850546002388,293.6980895996094,297.1499938964844,293.1499938964844,0.0061567299999296,-469.6432800292969,298.59539794921875,0.3958939909934997,0.050000000745058,0.0515637956559658,293.2227478027344,297.1499938964844,293.1499938964844,0.3516632914543152,-4848.85546875,304.15380859375,0.8692688941955566,0.4335424900054931,0.3056468963623047,293.2876281738281,297.1499938964844,293.1499938964844,0.5098232626914978,-8796.9169921875,304.1265563964844,0.9665887951850892,0.5839755535125732,0.5556570887565613,293.18121337890625,297.1499938964844,293.1499938964844,0.0156262218952178,-3853.110107421875,304.06549072265625,0.3958939909934997,0.050000000745058,0.2445964515209198,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925354003906,293.4639892578125,291.0252990722656,1.0,0.3780463933944702,0.8113013505935669,0.8113013505935669,1.0,1.0,-1.5594327449798584,0.6769663691520691,0.8824664354324341,0.3133643269538879,0.0,0.0,0.7848647236824036,121.2299575805664,136.0,11.252748489379885,-18599.748046875,536.9522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68511962890625,309.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17606.103515625,18000.0,0.0,0.0,0.4050533175468445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177514553070068,1.0177617073059082,-1.0271607607137412e-05,0.0,0.0004110776353627,0.0,0.0,133.05580139160156,0.0,0.0,0.0,0.5814465284347534,4.0,0.0,1.0
645660,293.153076171875,297.1499938964844,293.1499938964844,0.0976068526506424,-2248.469482421875,304.1487121582031,0.6158249974250793,0.1532561182975769,0.141947865486145,293.7094421386719,297.1499938964844,293.1499938964844,0.005960407666862,-457.1544189453125,298.3783874511719,0.3915540277957916,0.050000000745058,0.051787968724966,293.2237243652344,297.1499938964844,293.1499938964844,0.3494787216186523,-4824.2548828125,304.1561584472656,0.8604967594146729,0.4314975142478943,0.3043863177299499,293.2915954589844,297.1499938964844,293.1499938964844,0.5057150721549988,-8732.6484375,304.1410217285156,0.9553784132003784,0.5796777606010437,0.551616907119751,293.1861267089844,297.1499938964844,293.1499938964844,0.0156504008919,-3858.216064453125,304.0410461425781,0.3915540277957916,0.050000000745058,0.2456598281860351,291.0390319824219,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769287109375,291.0401611328125,1.0,0.3824808299541473,0.8104337453842163,0.8104337453842163,1.0,1.0,-1.554731011390686,0.6746526956558228,0.8800783753395081,0.3121290206909179,0.0,0.0,0.7986712455749512,126.81865692138672,139.0,18.63455581665039,-18542.0859375,548.8287963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675842285156,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17663.0390625,18000.0,0.0,0.0,0.4067412316799164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490492582321167,1.0490598678588867,-1.067728953785263e-05,0.0,0.0004127906577195,0.0,0.0,143.47036743164062,0.0,0.0,0.0,0.5958513617515564,4.0,0.0,1.0
645720,293.153076171875,297.1499938964844,293.1499938964844,0.0976068526506424,-2248.469482421875,304.1487121582031,0.6158249974250793,0.1532561182975769,0.141947865486145,293.7094421386719,297.1499938964844,293.1499938964844,0.005960407666862,-457.1544189453125,298.3783874511719,0.3915540277957916,0.050000000745058,0.051787968724966,293.2237243652344,297.1499938964844,293.1499938964844,0.3494787216186523,-4824.2548828125,304.1561584472656,0.8604967594146729,0.4314975142478943,0.3043863177299499,293.2915954589844,297.1499938964844,293.1499938964844,0.5057150721549988,-8732.6484375,304.1410217285156,0.9553784132003784,0.5796777606010437,0.551616907119751,293.1861267089844,297.1499938964844,293.1499938964844,0.0156504008919,-3858.216064453125,304.0410461425781,0.3915540277957916,0.050000000745058,0.2456598281860351,291.0390319824219,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769287109375,291.0401611328125,1.0,0.3824808299541473,0.8104337453842163,0.8104337453842163,1.0,1.0,-1.554731011390686,0.6746526956558228,0.8800783753395081,0.3121290206909179,0.0,0.0,0.7986712455749512,126.81865692138672,139.0,18.63455581665039,-18542.0859375,548.8287963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675842285156,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17663.0390625,18000.0,0.0,0.0,0.4067412316799164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490492582321167,1.0490598678588867,-1.067728953785263e-05,0.0,0.0004127906577195,0.0,0.0,143.47036743164062,0.0,0.0,0.0,0.5958513617515564,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0975918397307396,-2247.913818359375,304.1491394042969,0.6116039156913757,0.153205320239067,0.1420666128396988,293.7206420898437,297.1499938964844,293.1499938964844,0.0057594142854213,-444.044189453125,298.1581726074219,0.387806087732315,0.050000000745058,0.0519755966961383,293.2242431640625,297.1499938964844,293.1499938964844,0.347285121679306,-4799.7744140625,304.1577453613281,0.8534477353096008,0.4295250475406647,0.3031435012817383,293.2926940917969,297.1499938964844,293.1499938964844,0.5018125772476196,-8674.2373046875,304.1504211425781,0.9458291530609132,0.5758631229400635,0.5481486916542053,293.1903991699219,297.1499938964844,293.1499938964844,0.0156542174518108,-3860.6083984375,304.01678466796875,0.387806087732315,0.050000000745058,0.2465498596429824,291.0536804199219,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.05487060546875,1.0,0.386115550994873,0.8095661997795105,0.8095661997795105,1.0,1.0,-1.550511598587036,0.6725627183914185,0.8779488205909729,0.3110274076461792,0.0,0.0,0.8105630278587341,131.49183654785156,142.0,20.717269897460938,-18488.96484375,558.5175170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093444824219,308.9994506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17713.31640625,18000.0,0.0,0.0,0.4089905023574829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756105184555054,1.075621485710144,-1.1031353096768726e-05,0.0,0.0004150733875576,0.0,0.0,152.76014709472656,0.0,0.0,0.0,0.6081393361091614,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0975918397307396,-2247.913818359375,304.1491394042969,0.6116039156913757,0.153205320239067,0.1420666128396988,293.7206420898437,297.1499938964844,293.1499938964844,0.0057594142854213,-444.044189453125,298.1581726074219,0.387806087732315,0.050000000745058,0.0519755966961383,293.2242431640625,297.1499938964844,293.1499938964844,0.347285121679306,-4799.7744140625,304.1577453613281,0.8534477353096008,0.4295250475406647,0.3031435012817383,293.2926940917969,297.1499938964844,293.1499938964844,0.5018125772476196,-8674.2373046875,304.1504211425781,0.9458291530609132,0.5758631229400635,0.5481486916542053,293.1903991699219,297.1499938964844,293.1499938964844,0.0156542174518108,-3860.6083984375,304.01678466796875,0.387806087732315,0.050000000745058,0.2465498596429824,291.0536804199219,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.05487060546875,1.0,0.386115550994873,0.8095661997795105,0.8095661997795105,1.0,1.0,-1.550511598587036,0.6725627183914185,0.8779488205909729,0.3110274076461792,0.0,0.0,0.8105630278587341,131.49183654785156,142.0,20.717269897460938,-18488.96484375,558.5175170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093444824219,308.9994506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17713.31640625,18000.0,0.0,0.0,0.4089905023574829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756105184555054,1.075621485710144,-1.1031353096768726e-05,0.0,0.0004150733875576,0.0,0.0,152.76014709472656,0.0,0.0,0.0,0.6081393361091614,4.0,0.0,1.0
645900,293.1528015136719,297.1499938964844,293.1499938964844,0.0975862592458725,-2247.66943359375,304.1493225097656,0.6097283363342285,0.1532004475593567,0.1421364694833755,293.7261657714844,297.1499938964844,293.1499938964844,0.0056577515788376,-437.2814331054688,298.0473327636719,0.3861359655857086,0.050000000745058,0.0520601011812686,293.2243957519531,297.1499938964844,293.1499938964844,0.3461695909500122,-4787.3671875,304.1583557128906,0.8503557443618774,0.4285573065280914,0.3025307953357696,293.29278564453125,297.1499938964844,293.1499938964844,0.4998234510421753,-8645.2109375,304.1539611816406,0.9414750933647156,0.5740390419960022,0.5465024709701538,293.1923217773437,297.1499938964844,293.1499938964844,0.0156496316194534,-3860.87939453125,304.0046691894531,0.3861359655857086,0.050000000745058,0.2469507008790969,291.0616760253906,291.1499938964844,260.6138000488281,259.0428771972656,279.2392883300781,293.495849609375,291.06298828125,1.0,0.3877242803573608,0.8091323971748352,0.8091323971748352,1.0,1.0,-1.5484662055969238,0.6715472936630249,0.8769188523292542,0.3104946613311767,0.0,0.0,0.8156647086143494,133.59397888183594,142.0,21.953418731689453,-18465.359375,562.7632446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00396728515625,308.9429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17739.287109375,18000.0,0.0,0.0,0.4102335274219513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0871212482452393,1.087132453918457,-1.1188399184902664e-05,0.0,0.0004163348639849,0.0,0.0,156.92564392089844,0.0,0.0,0.0,0.6134814023971558,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0975799560546875,-2247.404541015625,304.1494445800781,0.607992947101593,0.1532074362039566,0.1422132700681686,293.7315979003906,297.1499938964844,293.1499938964844,0.0055556138977408,-430.3971557617188,297.93621826171875,0.3845884203910827,0.050000000745058,0.0521399825811386,293.2244567871094,297.1499938964844,293.1499938964844,0.3450320363044739,-4774.72802734375,304.1589050292969,0.8474762439727783,0.4275973737239837,0.301921010017395,293.29266357421875,297.1499938964844,293.1499938964844,0.4977896809577942,-8615.9013671875,304.15692138671875,0.9373384714126588,0.5722506046295166,0.5448904633522034,293.1941223144531,297.1499938964844,293.1499938964844,0.0156411379575729,-3860.570556640625,303.9925537109375,0.3845884203910827,0.050000000745058,0.2473296374082565,291.07037353515625,291.1499938964844,260.6200561523437,259.0482788085937,279.2481994628906,293.5021057128906,291.0718078613281,1.0,0.3892288506031036,0.8087338209152222,0.8087338209152222,1.0,1.0,-1.546441912651062,0.6705455183982849,0.8758963942527771,0.3099717795848846,0.0,0.0,0.8201149702072144,135.57962036132812,130.0,23.523908615112305,-18443.798828125,566.703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145202636719,308.8962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17766.9609375,18000.0,0.0,0.0,0.411512166261673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097355604171753,1.0973669290542605,-1.1330417692079209e-05,0.0,0.0004176325164735,0.0,0.0,160.70687866210938,0.0,0.0,0.0,0.6182404160499573,4.0,0.0,1.0
646020,293.1517944335937,297.1499938964844,293.1499938964844,0.0974074304103851,-2243.8115234375,304.1499328613281,0.6091880798339844,0.1533005088567733,0.1422207504510879,293.7422180175781,297.1499938964844,293.1499938964844,0.0053273732773959,-414.6239929199219,297.71453857421875,0.3855761587619781,0.050000000745058,0.0520888827741146,293.224365234375,297.1499938964844,293.1499938964844,0.3424454629421234,-4745.8955078125,304.1602478027344,0.8477421402931213,0.4257310628890991,0.300573855638504,293.2919311523437,297.1499938964844,293.1499938964844,0.4933087527751922,-8552.0869140625,304.1620483398437,0.9370907545089722,0.5687853693962097,0.5415565371513367,293.197265625,297.1499938964844,293.1499938964844,0.0155034931376576,-3843.204833984375,303.9689636230469,0.3855761587619781,0.050000000745058,0.2470872402191162,291.0921936035156,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.0942687988281,1.0,0.3869767785072326,0.8079366683959961,0.8079366683959961,1.0,1.0,-1.5404802560806274,0.6676511168479919,0.8728291392326355,0.3084431886672973,0.0,0.0,0.8264902830123901,134.17564392089844,118.0,30.70929908752441,-18391.515625,559.2260131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7843322753906,308.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17832.04296875,18000.0,0.0,0.0,0.4140380322933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1135023832321167,1.1135139465332031,-1.1561913197510876e-05,0.0,0.0004201959818601,0.0,0.0,166.8521728515625,0.0,0.0,0.0,0.6257606148719788,4.0,0.0,1.0
646080,293.1517944335937,297.1499938964844,293.1499938964844,0.0974074304103851,-2243.8115234375,304.1499328613281,0.6091880798339844,0.1533005088567733,0.1422207504510879,293.7422180175781,297.1499938964844,293.1499938964844,0.0053273732773959,-414.6239929199219,297.71453857421875,0.3855761587619781,0.050000000745058,0.0520888827741146,293.224365234375,297.1499938964844,293.1499938964844,0.3424454629421234,-4745.8955078125,304.1602478027344,0.8477421402931213,0.4257310628890991,0.300573855638504,293.2919311523437,297.1499938964844,293.1499938964844,0.4933087527751922,-8552.0869140625,304.1620483398437,0.9370907545089722,0.5687853693962097,0.5415565371513367,293.197265625,297.1499938964844,293.1499938964844,0.0155034931376576,-3843.204833984375,303.9689636230469,0.3855761587619781,0.050000000745058,0.2470872402191162,291.0921936035156,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.0942687988281,1.0,0.3869767785072326,0.8079366683959961,0.8079366683959961,1.0,1.0,-1.5404802560806274,0.6676511168479919,0.8728291392326355,0.3084431886672973,0.0,0.0,0.8264902830123901,134.17564392089844,118.0,30.70929908752441,-18391.515625,559.2260131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7843322753906,308.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17832.04296875,18000.0,0.0,0.0,0.4140380322933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1135023832321167,1.1135139465332031,-1.1561913197510876e-05,0.0,0.0004201959818601,0.0,0.0,166.8521728515625,0.0,0.0,0.0,0.6257606148719788,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0971559286117553,-2238.6591796875,304.1503601074219,0.6138687133789062,0.1535277068614959,0.142204076051712,293.7524108886719,297.1499938964844,293.1499938964844,0.0050859376788139,-397.4539184570313,297.4946594238281,0.389577716588974,0.050000000745058,0.0518877133727073,293.22381591796875,297.1499938964844,293.1499938964844,0.3395799994468689,-4713.90380859375,304.16162109375,0.8525058627128601,0.4239567220211029,0.299178272485733,293.29052734375,297.1499938964844,293.1499938964844,0.4884173572063446,-8483.185546875,304.1661682128906,0.9427915215492249,0.5654698610305786,0.5382148027420044,293.1996459960937,297.1499938964844,293.1499938964844,0.015279721468687,-3813.17431640625,303.94659423828125,0.389577716588974,0.050000000745058,0.2461329698562622,291.1209411621094,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.1234130859375,1.0,0.3815229833126068,0.80713951587677,0.80713951587677,1.0,1.0,-1.5333861112594604,0.6642358899116516,0.8691502213478088,0.3066113889217376,0.0,0.0,0.8285344243049622,128.9502410888672,106.0,38.7253532409668,-18332.783203125,541.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71954345703125,308.81475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.017578125,18000.0,0.0,0.0,0.4162981212139129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222447156906128,1.1222563982009888,-1.1699821698130108e-05,0.0,0.0004224896838422,0.0,0.0,170.36192321777344,0.0,0.0,0.0,0.6298500299453735,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0971559286117553,-2238.6591796875,304.1503601074219,0.6138687133789062,0.1535277068614959,0.142204076051712,293.7524108886719,297.1499938964844,293.1499938964844,0.0050859376788139,-397.4539184570313,297.4946594238281,0.389577716588974,0.050000000745058,0.0518877133727073,293.22381591796875,297.1499938964844,293.1499938964844,0.3395799994468689,-4713.90380859375,304.16162109375,0.8525058627128601,0.4239567220211029,0.299178272485733,293.29052734375,297.1499938964844,293.1499938964844,0.4884173572063446,-8483.185546875,304.1661682128906,0.9427915215492249,0.5654698610305786,0.5382148027420044,293.1996459960937,297.1499938964844,293.1499938964844,0.015279721468687,-3813.17431640625,303.94659423828125,0.389577716588974,0.050000000745058,0.2461329698562622,291.1209411621094,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.1234130859375,1.0,0.3815229833126068,0.80713951587677,0.80713951587677,1.0,1.0,-1.5333861112594604,0.6642358899116516,0.8691502213478088,0.3066113889217376,0.0,0.0,0.8285344243049622,128.9502410888672,106.0,38.7253532409668,-18332.783203125,541.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71954345703125,308.81475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.017578125,18000.0,0.0,0.0,0.4162981212139129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222447156906128,1.1222563982009888,-1.1699821698130108e-05,0.0,0.0004224896838422,0.0,0.0,170.36192321777344,0.0,0.0,0.0,0.6298500299453735,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.0969956666231155,-2235.373779296875,304.15057373046875,0.6177639961242676,0.1537194103002548,0.1422027349472046,293.7583312988281,297.1499938964844,293.1499938964844,0.0049380897544324,-386.7412109375,297.3630676269531,0.3928684294223785,0.050000000745058,0.0517209582030773,293.22332763671875,297.1499938964844,293.1499938964844,0.3377929925918579,-4693.95556640625,304.1623229980469,0.8570206165313721,0.4229319393634796,0.2983355522155761,293.2894592285156,297.1499938964844,293.1499938964844,0.4853793382644653,-8440.6669921875,304.1681213378906,0.9482377171516418,0.5635460019111633,0.5362266898155212,293.20074462890625,297.1499938964844,293.1499938964844,0.0151218213140964,-3791.450439453125,303.9337463378906,0.3928684294223785,0.050000000745058,0.245341956615448,291.1401062011719,291.1499938964844,260.65155029296875,259.0755310058594,279.29833984375,293.5339050292969,291.1427001953125,1.0,0.3771683871746063,0.8066815733909607,0.8066815733909607,1.0,1.0,-1.5288364887237549,0.662054717540741,0.8667817115783691,0.3054369986057281,0.0,0.0,0.827556312084198,124.64368438720705,106.0,42.236114501953125,-18294.33984375,527.0911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7105407714844,308.8185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.982421875,18000.0,0.0,0.0,0.4174360036849975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1234917640686035,1.123503565788269,-1.1729484867828432e-05,0.0,0.0004236444947309,0.0,0.0,170.9676055908203,0.0,0.0,0.0,0.6304441690444946,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.096890203654766,-2233.20703125,304.15069580078125,0.6207133531570435,0.15386663377285,0.1422076076269149,293.76220703125,297.1499938964844,293.1499938964844,0.0048392745666205,-379.5079345703125,297.2752990722656,0.3952773511409759,0.050000000745058,0.0515962354838848,293.2229309082031,297.1499938964844,293.1499938964844,0.3365902304649353,-4680.53466796875,304.1627197265625,0.8606464266777039,0.422263503074646,0.2977744042873382,293.2886657714844,297.1499938964844,293.1499938964844,0.4833364486694336,-8412.169921875,304.1692199707031,0.95252925157547,0.5622886419296265,0.5349119305610657,293.2013854980469,297.1499938964844,293.1499938964844,0.0150106502696871,-3775.96630859375,303.9254150390625,0.3952773511409759,0.050000000745058,0.2447503358125686,291.1532592773437,291.1499938964844,260.65643310546875,259.07977294921875,279.3061828613281,293.5386047363281,291.1558837890625,1.0,0.3739250600337982,0.8063762784004211,0.8063762784004211,1.0,1.0,-1.5257302522659302,0.660567581653595,0.86516273021698,0.3046346008777618,0.0,0.0,0.8259925842285156,121.42821502685548,94.0,43.840782165527344,-18267.091796875,516.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71600341796875,308.8268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.46484375,18000.0,0.0,0.0,0.4180805087089538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1226027011871338,1.1226143836975098,-1.1726060620276256e-05,0.0,0.0004242985742166,0.0,0.0,170.71600341796875,0.0,0.0,0.0,0.6300393342971802,4.0,0.0,1.0
646380,293.1467590332031,297.1499938964844,293.1499938964844,0.096646063029766,-2228.16796875,304.1508483886719,0.6292974352836609,0.1542936414480209,0.1422427892684936,293.7716064453125,297.1499938964844,293.1499938964844,0.0045927036553621,-361.2366333007813,297.054931640625,0.401971697807312,0.050000000745058,0.0512494221329689,293.2218322753906,297.1499938964844,293.1499938964844,0.3335968255996704,-4647.16748046875,304.1634521484375,0.8718246817588806,0.4206401109695434,0.2963799238204956,293.28643798828125,297.1499938964844,293.1499938964844,0.4782490730285644,-8341.4892578125,304.1712646484375,0.9650970101356506,0.5592289566993713,0.5316702127456665,293.2025146484375,297.1499938964844,293.1499938964844,0.0147212818264961,-3735.08642578125,303.9052429199219,0.401971697807312,0.050000000745058,0.2431052029132843,291.18603515625,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.55010986328125,291.1885681152344,1.0,0.3648589253425598,0.805613100528717,0.805613100528717,1.0,1.0,-1.5178154706954956,0.6567832231521606,0.861032247543335,0.3025874197483063,0.0,0.0,0.819023072719574,112.50072479248048,82.0,44.91546249389648,-18191.970703125,489.0270690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7667236328125,308.864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.421875,18000.0,0.0,0.0,0.4192225337028503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1142659187316897,1.114277482032776,-1.1634745533228852e-05,0.0,0.0004254575760569,0.0,0.0,167.77105712890625,0.0,0.0,0.0,0.6261860132217407,4.0,0.0,1.0
646440,293.1467590332031,297.1499938964844,293.1499938964844,0.096646063029766,-2228.16796875,304.1508483886719,0.6292974352836609,0.1542936414480209,0.1422427892684936,293.7716064453125,297.1499938964844,293.1499938964844,0.0045927036553621,-361.2366333007813,297.054931640625,0.401971697807312,0.050000000745058,0.0512494221329689,293.2218322753906,297.1499938964844,293.1499938964844,0.3335968255996704,-4647.16748046875,304.1634521484375,0.8718246817588806,0.4206401109695434,0.2963799238204956,293.28643798828125,297.1499938964844,293.1499938964844,0.4782490730285644,-8341.4892578125,304.1712646484375,0.9650970101356506,0.5592289566993713,0.5316702127456665,293.2025146484375,297.1499938964844,293.1499938964844,0.0147212818264961,-3735.08642578125,303.9052429199219,0.401971697807312,0.050000000745058,0.2431052029132843,291.18603515625,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.55010986328125,291.1885681152344,1.0,0.3648589253425598,0.805613100528717,0.805613100528717,1.0,1.0,-1.5178154706954956,0.6567832231521606,0.861032247543335,0.3025874197483063,0.0,0.0,0.819023072719574,112.50072479248048,82.0,44.91546249389648,-18191.970703125,489.0270690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7667236328125,308.864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.421875,18000.0,0.0,0.0,0.4192225337028503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1142659187316897,1.114277482032776,-1.1634745533228852e-05,0.0,0.0004254575760569,0.0,0.0,167.77105712890625,0.0,0.0,0.0,0.6261860132217407,4.0,0.0,1.0
646500,293.145751953125,297.1499938964844,293.1499938964844,0.0965412855148315,-2225.9892578125,304.15087890625,0.6343051195144653,0.1545340716838836,0.1422731429338455,293.7762145996094,297.1499938964844,293.1499938964844,0.0044708680361509,-352.10626220703125,296.9438171386719,0.4057418406009674,0.050000000745058,0.0510623417794704,293.2212219238281,297.1499938964844,293.1499938964844,0.3321339786052704,-4630.88818359375,304.1636657714844,0.8785570859909058,0.4198519885540008,0.2956894636154175,293.2851867675781,297.1499938964844,293.1499938964844,0.4757561981678009,-8306.994140625,304.17193603515625,0.9721223711967468,0.557741641998291,0.530076265335083,293.20294189453125,297.1499938964844,293.1499938964844,0.014574360102415,-3714.073974609375,303.8954772949219,0.4057418406009674,0.050000000745058,0.2422177642583847,291.2015686035156,291.1499938964844,260.6751403808594,259.09600830078125,279.3357238769531,293.5557861328125,291.2039794921875,1.0,0.3599071800708771,0.805231511592865,0.805231511592865,1.0,1.0,-1.513819456100464,0.6548747420310974,0.8589447140693665,0.301552414894104,0.0,0.0,0.8140381574630737,107.69026184082033,82.0,43.80257415771485,-18149.951171875,474.3037414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099670410156,308.8915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18155.56640625,18000.0,0.0,0.0,0.4195143580436706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1068909168243408,1.1069024801254272,-1.1545933375600724e-05,0.0,0.0004257537366356,0.0,0.0,165.11085510253906,0.0,0.0,0.0,0.6227749586105347,4.0,0.0,1.0
646560,293.14471435546875,297.1499938964844,293.1499938964844,0.096452459692955,-2224.127197265625,304.15087890625,0.6398817300796509,0.1547895967960357,0.1423119455575943,293.78076171875,297.1499938964844,293.1499938964844,0.0043497025035321,-342.970947265625,296.8317565917969,0.4099046587944031,0.050000000745058,0.0508688129484653,293.2205505371094,297.1499938964844,293.1499938964844,0.3307114839553833,-4615.0810546875,304.16375732421875,0.8860830664634705,0.419078528881073,0.295004665851593,293.2839050292969,297.1499938964844,293.1499938964844,0.4733238220214844,-8273.4228515625,304.17236328125,0.979476273059845,0.5562812685966492,0.5285016298294067,293.2032470703125,297.1499938964844,293.1499938964844,0.0144280130043625,-3693.0146484375,303.8858337402344,0.4099046587944031,0.050000000745058,0.2412997484207153,291.2160339355469,291.1499938964844,260.681640625,259.1016540527344,279.3455505371094,293.5613708496094,291.2182312011719,1.0,0.3547247648239136,0.8048755526542664,0.8048755526542664,1.0,1.0,-1.5098191499710083,0.652968168258667,0.8568509221076965,0.3005180656909942,0.0,0.0,0.8081907033920288,102.71672821044922,70.0,41.587547302246094,-18104.515625,459.2326965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8637390136719,308.9217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18200.61328125,18000.0,0.0,0.0,0.4196034371852875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09748113155365,1.0974925756454468,-1.1430161976022646e-05,0.0,0.000425844133133,0.0,0.0,161.72853088378906,0.0,0.0,0.0,0.6184278726577759,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.0963324680924415,-2221.555908203125,304.1507873535156,0.653116762638092,0.1553386151790619,0.1424130797386169,293.7896423339844,297.1499938964844,293.1499938964844,0.0041111009195446,-324.8454895019531,296.6039123535156,0.4199470281600952,0.050000000745058,0.0504682064056396,293.2191772460937,297.1499938964844,293.1499938964844,0.3280313014984131,-4585.3837890625,304.16363525390625,0.9036699533462524,0.4175730645656585,0.2936543822288513,293.2812194824219,297.1499938964844,293.1499938964844,0.4687062501907348,-8209.9404296875,304.1725769042969,0.9946690201759338,0.5534376502037048,0.5254120826721191,293.20367431640625,297.1499938964844,293.1499938964844,0.0141415372490882,-3651.52880859375,303.866943359375,0.4199470281600952,0.050000000745058,0.2393994480371475,291.2403259277344,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.5724792480469,291.2419738769531,1.0,0.3437690138816833,0.8041636347770691,0.8041636347770691,1.0,1.0,-1.5018481016159058,0.6491726636886597,0.8526754975318909,0.2984540462493896,0.0,0.0,0.7944692969322205,92.42752838134766,58.0,34.2496337890625,-18002.65625,428.46038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99822998046875,308.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18279.775390625,18000.0,0.0,0.0,0.4191442131996155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0732295513153076,1.0732407569885254,-1.1128389814984985e-05,0.0,0.0004253780934959,0.0,0.0,153.16653442382812,0.0,0.0,0.0,0.6072593331336975,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.0963324680924415,-2221.555908203125,304.1507873535156,0.653116762638092,0.1553386151790619,0.1424130797386169,293.7896423339844,297.1499938964844,293.1499938964844,0.0041111009195446,-324.8454895019531,296.6039123535156,0.4199470281600952,0.050000000745058,0.0504682064056396,293.2191772460937,297.1499938964844,293.1499938964844,0.3280313014984131,-4585.3837890625,304.16363525390625,0.9036699533462524,0.4175730645656585,0.2936543822288513,293.2812194824219,297.1499938964844,293.1499938964844,0.4687062501907348,-8209.9404296875,304.1725769042969,0.9946690201759338,0.5534376502037048,0.5254120826721191,293.20367431640625,297.1499938964844,293.1499938964844,0.0141415372490882,-3651.52880859375,303.866943359375,0.4199470281600952,0.050000000745058,0.2393994480371475,291.2403259277344,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.5724792480469,291.2419738769531,1.0,0.3437690138816833,0.8041636347770691,0.8041636347770691,1.0,1.0,-1.5018481016159058,0.6491726636886597,0.8526754975318909,0.2984540462493896,0.0,0.0,0.7944692969322205,92.42752838134766,58.0,34.2496337890625,-18002.65625,428.46038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99822998046875,308.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18279.775390625,18000.0,0.0,0.0,0.4191442131996155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0732295513153076,1.0732407569885254,-1.1128389814984985e-05,0.0,0.0004253780934959,0.0,0.0,153.16653442382812,0.0,0.0,0.0,0.6072593331336975,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.0962327793240547,-2219.210205078125,304.15069580078125,0.6669006943702698,0.1559786200523376,0.1426365375518798,293.798095703125,297.1499938964844,293.1499938964844,0.0038838074542582,-307.2459411621094,296.3797302246094,0.4308491945266723,0.050000000745058,0.0501271151006221,293.2175598144531,297.1499938964844,293.1499938964844,0.3252204656600952,-4553.958984375,304.1638488769531,0.9224825501441956,0.4161483943462372,0.2924004793167114,293.268798828125,297.1499938964844,293.1499938964844,0.4478653073310852,-7906.3818359375,304.201416015625,0.9990000128746032,0.5525656342506409,0.5061514973640442,293.2035827636719,297.1499938964844,293.1499938964844,0.0138816321268677,-3612.264404296875,303.8494567871094,0.4308491945266723,0.050000000745058,0.2377814501523971,291.2723693847656,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.5902709960937,291.27783203125,1.0,0.3315234780311584,0.8034517765045166,0.8034517765045166,1.0,1.0,-1.4751524925231934,0.6367027163505554,0.8384497165679932,0.29168301820755,0.0,0.0,0.7766252160072327,83.30972290039062,46.0,56.96915435791016,-17746.83203125,391.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772766113281,309.1079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18366.43359375,18000.0,0.0,0.0,0.4176270067691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0420681238174438,1.0420788526535034,-1.0747713531600311e-05,0.0,0.0004238383262418,0.0,0.0,142.628173828125,0.0,0.0,0.0,0.5929103493690491,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.0962327793240547,-2219.210205078125,304.15069580078125,0.6669006943702698,0.1559786200523376,0.1426365375518798,293.798095703125,297.1499938964844,293.1499938964844,0.0038838074542582,-307.2459411621094,296.3797302246094,0.4308491945266723,0.050000000745058,0.0501271151006221,293.2175598144531,297.1499938964844,293.1499938964844,0.3252204656600952,-4553.958984375,304.1638488769531,0.9224825501441956,0.4161483943462372,0.2924004793167114,293.268798828125,297.1499938964844,293.1499938964844,0.4478653073310852,-7906.3818359375,304.201416015625,0.9990000128746032,0.5525656342506409,0.5061514973640442,293.2035827636719,297.1499938964844,293.1499938964844,0.0138816321268677,-3612.264404296875,303.8494567871094,0.4308491945266723,0.050000000745058,0.2377814501523971,291.2723693847656,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.5902709960937,291.27783203125,1.0,0.3315234780311584,0.8034517765045166,0.8034517765045166,1.0,1.0,-1.4751524925231934,0.6367027163505554,0.8384497165679932,0.29168301820755,0.0,0.0,0.7766252160072327,83.30972290039062,46.0,56.96915435791016,-17746.83203125,391.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772766113281,309.1079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18366.43359375,18000.0,0.0,0.0,0.4176270067691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0420681238174438,1.0420788526535034,-1.0747713531600311e-05,0.0,0.0004238383262418,0.0,0.0,142.628173828125,0.0,0.0,0.0,0.5929103493690491,4.0,0.0,1.0
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.0958924144506454,-2211.695068359375,304.1510314941406,0.6826208233833313,0.1567834615707397,0.1430104821920395,293.8064270019531,297.1499938964844,293.1499938964844,0.0036537547130137,-288.7955627441406,296.1820983886719,0.4440309107303619,0.050000000745058,0.0498054884374141,293.2161865234375,297.1499938964844,293.1499938964844,0.3212223649024963,-4508.310546875,304.1658935546875,0.9438340663909912,0.4147122502326965,0.2911735475063324,293.22320556640625,297.1499938964844,293.1499938964844,0.4130662679672241,-7399.42041015625,304.2420654296875,0.9990000128746032,0.5587334632873535,0.4750531613826751,293.202392578125,297.1499938964844,293.1499938964844,0.0135882534086704,-3563.392578125,303.8362121582031,0.4440309107303619,0.050000000745058,0.2362557798624038,291.34930419921875,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405944824219,291.35595703125,1.0,0.317628413438797,0.802859365940094,0.802859365940094,1.0,1.0,-1.434579849243164,0.6179482340812683,0.8166316151618958,0.2812296450138092,0.0,0.0,0.7451444864273071,74.44490051269531,49.0,95.3428192138672,-17318.068359375,349.2670593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568786621094,309.2713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18639.326171875,18000.0,0.0,0.0,0.4141991436481476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9882707595825196,0.9882808923721312,-1.0146149179490749e-05,0.0,0.0004203594871796,0.0,0.0,125.95455169677734,0.0,0.0,0.0,0.5685223937034607,4.0,0.0,1.0
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.0958924144506454,-2211.695068359375,304.1510314941406,0.6826208233833313,0.1567834615707397,0.1430104821920395,293.8064270019531,297.1499938964844,293.1499938964844,0.0036537547130137,-288.7955627441406,296.1820983886719,0.4440309107303619,0.050000000745058,0.0498054884374141,293.2161865234375,297.1499938964844,293.1499938964844,0.3212223649024963,-4508.310546875,304.1658935546875,0.9438340663909912,0.4147122502326965,0.2911735475063324,293.22320556640625,297.1499938964844,293.1499938964844,0.4130662679672241,-7399.42041015625,304.2420654296875,0.9990000128746032,0.5587334632873535,0.4750531613826751,293.202392578125,297.1499938964844,293.1499938964844,0.0135882534086704,-3563.392578125,303.8362121582031,0.4440309107303619,0.050000000745058,0.2362557798624038,291.34930419921875,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405944824219,291.35595703125,1.0,0.317628413438797,0.802859365940094,0.802859365940094,1.0,1.0,-1.434579849243164,0.6179482340812683,0.8166316151618958,0.2812296450138092,0.0,0.0,0.7451444864273071,74.44490051269531,49.0,95.3428192138672,-17318.068359375,349.2670593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568786621094,309.2713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18639.326171875,18000.0,0.0,0.0,0.4141991436481476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9882707595825196,0.9882808923721312,-1.0146149179490749e-05,0.0,0.0004203594871796,0.0,0.0,125.95455169677734,0.0,0.0,0.0,0.5685223937034607,4.0,0.0,1.0
