time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646980,293.1347045898437,297.1499938964844,293.1499938964844,0.0958948284387588,-2210.923828125,304.1506652832031,0.6954169869422913,0.1576920002698898,0.1436152309179306,293.8145751953125,297.1499938964844,293.1499938964844,0.0034345667809247,-271.299560546875,295.9742431640625,0.4550113379955292,0.050000000745058,0.0495881177484989,293.2152099609375,297.1499938964844,293.1499938964844,0.3178199231624603,-4469.884765625,304.1661682128906,0.9590882062911988,0.4132384359836578,0.2899974584579468,293.15966796875,297.1499938964844,293.1499938964844,0.3872069716453552,-7027.50732421875,304.253662109375,0.9990000128746032,0.5697503685951233,0.4528240263462066,293.1995544433594,297.1499938964844,293.1499938964844,0.0133878998458385,-3529.0849609375,303.82745361328125,0.4550113379955292,0.050000000745058,0.2352246791124344,291.4092712402344,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352294921875,291.4117126464844,1.0,0.3082738816738128,0.8022669553756714,0.8022669553756714,1.0,1.0,-1.4057002067565918,0.6046549677848816,0.8010452389717102,0.2737065255641937,0.0,0.0,0.7059876918792725,68.4384994506836,67.0,72.03455352783203,-16862.501953125,321.3222961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84033203125,309.4055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18877.48828125,18000.0,0.0,0.0,0.4083981215953827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076621532440186,0.9076713919639589,-9.271960152545944e-06,0.0,0.000414472160628,0.0,0.0,103.44935607910156,0.0,0.0,0.0,0.5329504013061523,4.0,0.0,1.0
647040,293.1347045898437,297.1499938964844,293.1499938964844,0.0958948284387588,-2210.923828125,304.1506652832031,0.6954169869422913,0.1576920002698898,0.1436152309179306,293.8145751953125,297.1499938964844,293.1499938964844,0.0034345667809247,-271.299560546875,295.9742431640625,0.4550113379955292,0.050000000745058,0.0495881177484989,293.2152099609375,297.1499938964844,293.1499938964844,0.3178199231624603,-4469.884765625,304.1661682128906,0.9590882062911988,0.4132384359836578,0.2899974584579468,293.15966796875,297.1499938964844,293.1499938964844,0.3872069716453552,-7027.50732421875,304.253662109375,0.9990000128746032,0.5697503685951233,0.4528240263462066,293.1995544433594,297.1499938964844,293.1499938964844,0.0133878998458385,-3529.0849609375,303.82745361328125,0.4550113379955292,0.050000000745058,0.2352246791124344,291.4092712402344,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352294921875,291.4117126464844,1.0,0.3082738816738128,0.8022669553756714,0.8022669553756714,1.0,1.0,-1.4057002067565918,0.6046549677848816,0.8010452389717102,0.2737065255641937,0.0,0.0,0.7059876918792725,68.4384994506836,67.0,72.03455352783203,-16862.501953125,321.3222961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84033203125,309.4055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18877.48828125,18000.0,0.0,0.0,0.4083981215953827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076621532440186,0.9076713919639589,-9.271960152545944e-06,0.0,0.000414472160628,0.0,0.0,103.44935607910156,0.0,0.0,0.0,0.5329504013061523,4.0,0.0,1.0
647100,293.1337890625,297.1499938964844,293.1499938964844,0.0961584523320198,-2215.874755859375,304.1500549316406,0.6979113221168518,0.1580655723810196,0.1439587622880935,293.8183898925781,297.1499938964844,293.1499938964844,0.0033340365625917,-263.4998474121094,295.8536071777344,0.4568464756011963,0.050000000745058,0.0495551750063896,293.2148132324219,297.1499938964844,293.1499938964844,0.3169477880001068,-4460.6025390625,304.164794921875,0.9610387682914734,0.4124884009361267,0.2894572615623474,293.1310119628906,297.1499938964844,293.1499938964844,0.3825880885124206,-6966.9130859375,304.2430114746094,0.9990000128746032,0.5752608776092529,0.4493567645549774,293.1978454589844,297.1499938964844,293.1499938964844,0.0133599732071161,-3525.118896484375,303.823486328125,0.4568464756011963,0.050000000745058,0.2350684106349945,291.4128723144531,291.1499938964844,260.7510070800781,259.1614990234375,279.56256103515625,293.7478942871094,291.4104309082031,1.0,0.3071976602077484,0.8019707202911377,0.8019707202911377,1.0,1.0,-1.4010645151138306,0.6025196313858032,0.7985448837280273,0.2724207043647766,0.0,0.0,0.6878969669342041,67.52265930175781,67.0,27.14141082763672,-16691.4453125,317.0462341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0544128417969,309.4442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18894.755859375,18000.0,0.0,0.0,0.4046628475189209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8640453815460205,0.8640542030334473,-8.806606274447404e-06,0.0,0.0004106813576072,0.0,0.0,92.40788269042967,0.0,0.0,0.0,0.5140945315361023,4.0,0.0,1.0
647160,293.1335144042969,297.1499938964844,293.1499938964844,0.0966390073299408,-2225.3310546875,304.149169921875,0.6976026296615601,0.1583297997713089,0.1442587971687317,293.8220520019531,297.1499938964844,293.1499938964844,0.003240444464609,-256.5007629394531,295.71295166015625,0.4560496211051941,0.050000000745058,0.0495694018900394,293.2144470214844,297.1499938964844,293.1499938964844,0.3169516026973724,-4461.765625,304.1620788574219,0.959332287311554,0.4117363095283508,0.2889457046985626,293.1103820800781,297.1499938964844,293.1499938964844,0.3838801085948944,-6995.083984375,304.2236633300781,0.9990000128746032,0.5795642733573914,0.450854629278183,293.1964111328125,297.1499938964844,293.1499938964844,0.0133906910195946,-3532.641357421875,303.81817626953125,0.4560496211051941,0.050000000745058,0.2351358979940414,291.3863525390625,291.1499938964844,260.7604064941406,259.1695861816406,279.5693359375,293.7533874511719,291.3796081542969,1.0,0.3080514073371887,0.8018127083778381,0.8018127083778381,1.0,1.0,-1.402701497077942,0.603254497051239,0.7994470596313477,0.2728031575679779,0.0,0.0,0.6745685935020447,67.9100341796875,85.0,-31.766489028930664,-16575.326171875,318.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2644348144531,309.4720764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18797.1484375,18000.0,0.0,0.0,0.4005414843559265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8254785537719727,0.825486958026886,-8.388851711060852e-06,0.0,0.0004064986715093,0.0,0.0,83.20337677001953,0.0,0.0,0.0,0.4976191520690918,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0978748053312301,-2249.942138671875,304.1473999023437,0.6906508803367615,0.1586999893188476,0.1447548568248748,293.8290405273437,297.1499938964844,293.1499938964844,0.0030690084677189,-244.0049591064453,295.3988037109375,0.4486736953258514,0.050000000745058,0.049709104001522,293.2138061523437,297.1499938964844,293.1499938964844,0.3182805776596069,-4479.447265625,304.1558532714844,0.9473015666007996,0.4102350175380707,0.2880060970783233,293.0982360839844,297.1499938964844,293.1499938964844,0.3996447920799255,-7246.17431640625,304.17254638671875,0.9990000128746032,0.5831100940704346,0.4653187990188598,293.1947326660156,297.1499938964844,293.1499938964844,0.0135510368272662,-3566.40869140625,303.8038330078125,0.4486736953258514,0.050000000745058,0.2357985973358154,291.2890014648437,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.7561950683594,291.2796325683594,1.0,0.3146694302558899,0.801496684551239,0.801496684551239,1.0,1.0,-1.4204869270324707,0.6113661527633667,0.8091208338737488,0.277309775352478,0.0,0.0,0.6620294451713562,71.75244903564453,103.0,-113.8208236694336,-16556.24609375,336.0898132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6109313964844,309.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18417.5859375,18000.0,0.0,0.0,0.3918792605400085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7783656716346741,0.7783735394477844,-7.844166248105466e-06,0.0,0.0003977076266892,0.0,0.0,72.47505187988281,0.0,0.0,0.0,0.4773071408271789,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0978748053312301,-2249.942138671875,304.1473999023437,0.6906508803367615,0.1586999893188476,0.1447548568248748,293.8290405273437,297.1499938964844,293.1499938964844,0.0030690084677189,-244.0049591064453,295.3988037109375,0.4486736953258514,0.050000000745058,0.049709104001522,293.2138061523437,297.1499938964844,293.1499938964844,0.3182805776596069,-4479.447265625,304.1558532714844,0.9473015666007996,0.4102350175380707,0.2880060970783233,293.0982360839844,297.1499938964844,293.1499938964844,0.3996447920799255,-7246.17431640625,304.17254638671875,0.9990000128746032,0.5831100940704346,0.4653187990188598,293.1947326660156,297.1499938964844,293.1499938964844,0.0135510368272662,-3566.40869140625,303.8038330078125,0.4486736953258514,0.050000000745058,0.2357985973358154,291.2890014648437,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.7561950683594,291.2796325683594,1.0,0.3146694302558899,0.801496684551239,0.801496684551239,1.0,1.0,-1.4204869270324707,0.6113661527633667,0.8091208338737488,0.277309775352478,0.0,0.0,0.6620294451713562,71.75244903564453,103.0,-113.8208236694336,-16556.24609375,336.0898132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6109313964844,309.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18417.5859375,18000.0,0.0,0.0,0.3918792605400085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7783656716346741,0.7783735394477844,-7.844166248105466e-06,0.0,0.0003977076266892,0.0,0.0,72.47505187988281,0.0,0.0,0.0,0.4773071408271789,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.099333144724369,-2278.789794921875,304.1458435058594,0.6782790422439575,0.1591309309005737,0.1453778147697448,293.8363037109375,297.1499938964844,293.1499938964844,0.002904390450567,-231.99148559570312,295.0684814453125,0.4366856217384338,0.050000000745058,0.0499749034643173,293.21337890625,297.1499938964844,293.1499938964844,0.3201395273208618,-4502.759765625,304.1508483886719,0.9264063835144044,0.4087089300155639,0.2871476411819458,293.1257629394531,297.1499938964844,293.1499938964844,0.4288399815559387,-7688.8681640625,304.1163635253906,0.9990000128746032,0.578923761844635,0.4916675388813019,293.1951904296875,297.1499938964844,293.1499938964844,0.0137746203690767,-3611.12255859375,303.7837219238281,0.4366856217384338,0.050000000745058,0.2370594292879104,291.1783142089844,291.1499938964844,260.8026428222656,259.2056884765625,279.5546569824219,293.75006103515625,291.169189453125,1.0,0.3264711797237396,0.8011806607246399,0.8011806607246399,1.0,1.0,-1.4536607265472412,0.6265581846237183,0.827102541923523,0.2857960164546966,0.0,0.0,0.6655145883560181,79.06495666503906,121.0,-143.1038360595703,-16786.2421875,369.9019470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7696838378906,309.556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.40625,18000.0,0.0,0.0,0.3840572834014892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694894671440125,0.7694971561431885,-7.676567292946856e-06,0.0,0.0003897693241015,0.0,0.0,70.09551239013672,0.0,0.0,0.0,0.4730053544044494,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.099333144724369,-2278.789794921875,304.1458435058594,0.6782790422439575,0.1591309309005737,0.1453778147697448,293.8363037109375,297.1499938964844,293.1499938964844,0.002904390450567,-231.99148559570312,295.0684814453125,0.4366856217384338,0.050000000745058,0.0499749034643173,293.21337890625,297.1499938964844,293.1499938964844,0.3201395273208618,-4502.759765625,304.1508483886719,0.9264063835144044,0.4087089300155639,0.2871476411819458,293.1257629394531,297.1499938964844,293.1499938964844,0.4288399815559387,-7688.8681640625,304.1163635253906,0.9990000128746032,0.578923761844635,0.4916675388813019,293.1951904296875,297.1499938964844,293.1499938964844,0.0137746203690767,-3611.12255859375,303.7837219238281,0.4366856217384338,0.050000000745058,0.2370594292879104,291.1783142089844,291.1499938964844,260.8026428222656,259.2056884765625,279.5546569824219,293.75006103515625,291.169189453125,1.0,0.3264711797237396,0.8011806607246399,0.8011806607246399,1.0,1.0,-1.4536607265472412,0.6265581846237183,0.827102541923523,0.2857960164546966,0.0,0.0,0.6655145883560181,79.06495666503906,121.0,-143.1038360595703,-16786.2421875,369.9019470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7696838378906,309.556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.40625,18000.0,0.0,0.0,0.3840572834014892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694894671440125,0.7694971561431885,-7.676567292946856e-06,0.0,0.0003897693241015,0.0,0.0,70.09551239013672,0.0,0.0,0.0,0.4730053544044494,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1008288860321044,-2308.192138671875,304.1447448730469,0.6632457971572876,0.159380629658699,0.1460301727056503,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389922179281,-219.7556610107422,294.72967529296875,0.4234804511070251,0.050000000745058,0.0503483563661575,293.21319580078125,297.1499938964844,293.1499938964844,0.3221083581447601,-4526.82373046875,304.1473083496094,0.9020743370056152,0.4071367979049682,0.2863386571407318,293.1885681152344,297.1499938964844,293.1499938964844,0.4682290554046631,-8268.33984375,304.06201171875,0.9990000128746032,0.5668745040893555,0.5264642834663391,293.1986999511719,297.1499938964844,293.1499938964844,0.014027802273631,-3660.899169921875,303.7548217773437,0.4234804511070251,0.050000000745058,0.2388309240341186,291.06854248046875,291.1499938964844,260.8269348144531,259.226318359375,279.5022888183594,293.6869812011719,291.0594177246094,1.0,0.3420340418815613,0.8002399206161499,0.8002399206161499,1.0,1.0,-1.4978156089782717,0.646791934967041,0.8510236740112305,0.2970718443393707,0.0,0.0,0.6835019588470459,89.32040405273438,124.0,-151.63534545898438,-17209.4765625,418.3687133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67730712890625,309.49237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17712.65625,18000.0,0.0,0.0,0.3785993754863739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7936344742774963,0.7936423420906067,-7.83050199970603e-06,0.0,0.0003842302539851,0.0,0.0,74.490478515625,0.0,0.0,0.0,0.4826791286468506,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1008288860321044,-2308.192138671875,304.1447448730469,0.6632457971572876,0.159380629658699,0.1460301727056503,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389922179281,-219.7556610107422,294.72967529296875,0.4234804511070251,0.050000000745058,0.0503483563661575,293.21319580078125,297.1499938964844,293.1499938964844,0.3221083581447601,-4526.82373046875,304.1473083496094,0.9020743370056152,0.4071367979049682,0.2863386571407318,293.1885681152344,297.1499938964844,293.1499938964844,0.4682290554046631,-8268.33984375,304.06201171875,0.9990000128746032,0.5668745040893555,0.5264642834663391,293.1986999511719,297.1499938964844,293.1499938964844,0.014027802273631,-3660.899169921875,303.7548217773437,0.4234804511070251,0.050000000745058,0.2388309240341186,291.06854248046875,291.1499938964844,260.8269348144531,259.226318359375,279.5022888183594,293.6869812011719,291.0594177246094,1.0,0.3420340418815613,0.8002399206161499,0.8002399206161499,1.0,1.0,-1.4978156089782717,0.646791934967041,0.8510236740112305,0.2970718443393707,0.0,0.0,0.6835019588470459,89.32040405273438,124.0,-151.63534545898438,-17209.4765625,418.3687133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67730712890625,309.49237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17712.65625,18000.0,0.0,0.0,0.3785993754863739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7936344742774963,0.7936423420906067,-7.83050199970603e-06,0.0,0.0003842302539851,0.0,0.0,74.490478515625,0.0,0.0,0.0,0.4826791286468506,4.0,0.0,1.0
647580,293.1371765136719,297.1499938964844,293.1499938964844,0.1016006618738174,-2323.052978515625,304.1452941894531,0.6477527022361755,0.1592326909303665,0.1464178562164306,293.8533020019531,297.1499938964844,293.1499938964844,0.0025727979373186,-206.84829711914065,294.4219970703125,0.4113436639308929,0.050000000745058,0.0508056543767452,293.2128295898437,297.1499938964844,293.1499938964844,0.3225685358047485,-4532.28466796875,304.147705078125,0.879126787185669,0.405610978603363,0.2856092751026153,293.2542419433594,297.1499938964844,293.1499938964844,0.4731173515319824,-8322.8828125,304.0865173339844,0.9813570380210876,0.5524848103523254,0.5270313024520874,293.2049865722656,297.1499938964844,293.1499938964844,0.0142248952761292,-3697.87060546875,303.7183837890625,0.4113436639308929,0.050000000745058,0.241000160574913,291.0138244628906,291.1499938964844,260.85357666015625,259.2489624023437,279.4913635253906,293.64532470703125,291.01739501953125,1.0,0.3533537685871124,0.7992991805076599,0.7992991805076599,1.0,1.0,-1.5008039474487305,0.647830605506897,0.8529732823371887,0.2984706163406372,0.0,0.0,0.7074259519577026,100.97968292236328,127.0,-53.154296875,-17410.306640625,449.8796997070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3603210449219,309.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17492.8359375,18000.0,0.0,0.0,0.3762520551681518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8444533944129944,0.8444616794586182,-8.28629890747834e-06,0.0,0.0003818480181507,0.0,0.0,85.3030014038086,0.0,0.0,0.0,0.5038970708847046,4.0,0.0,1.0
647640,293.1371765136719,297.1499938964844,293.1499938964844,0.1016006618738174,-2323.052978515625,304.1452941894531,0.6477527022361755,0.1592326909303665,0.1464178562164306,293.8533020019531,297.1499938964844,293.1499938964844,0.0025727979373186,-206.84829711914065,294.4219970703125,0.4113436639308929,0.050000000745058,0.0508056543767452,293.2128295898437,297.1499938964844,293.1499938964844,0.3225685358047485,-4532.28466796875,304.147705078125,0.879126787185669,0.405610978603363,0.2856092751026153,293.2542419433594,297.1499938964844,293.1499938964844,0.4731173515319824,-8322.8828125,304.0865173339844,0.9813570380210876,0.5524848103523254,0.5270313024520874,293.2049865722656,297.1499938964844,293.1499938964844,0.0142248952761292,-3697.87060546875,303.7183837890625,0.4113436639308929,0.050000000745058,0.241000160574913,291.0138244628906,291.1499938964844,260.85357666015625,259.2489624023437,279.4913635253906,293.64532470703125,291.01739501953125,1.0,0.3533537685871124,0.7992991805076599,0.7992991805076599,1.0,1.0,-1.5008039474487305,0.647830605506897,0.8529732823371887,0.2984706163406372,0.0,0.0,0.7074259519577026,100.97968292236328,127.0,-53.154296875,-17410.306640625,449.8796997070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3603210449219,309.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17492.8359375,18000.0,0.0,0.0,0.3762520551681518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8444533944129944,0.8444616794586182,-8.28629890747834e-06,0.0,0.0003818480181507,0.0,0.0,85.3030014038086,0.0,0.0,0.0,0.5038970708847046,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.1014772728085517,-2320.3125,304.1463928222656,0.6417734026908875,0.1590585261583328,0.1464734226465225,293.85845947265625,297.1499938964844,293.1499938964844,0.0024747860152274,-198.8319702148437,294.3011779785156,0.4069069623947143,0.050000000745058,0.0510067865252494,293.2129211425781,297.1499938964844,293.1499938964844,0.3214823305606842,-4519.32177734375,304.15008544921875,0.8701742887496948,0.4047957360744476,0.2852089703083038,293.2689819335937,297.1499938964844,293.1499938964844,0.4687536656856537,-8249.9482421875,304.1059265136719,0.9699617028236388,0.5482608675956726,0.5223876237869263,293.2083740234375,297.1499938964844,293.1499938964844,0.0142418257892131,-3700.77001953125,303.7004089355469,0.4069069623947143,0.050000000745058,0.2419542372226715,291.0355834960937,291.1499938964844,260.8678894042969,259.26104736328125,279.5034484863281,293.6481018066406,291.03863525390625,1.0,0.357677698135376,0.7988288402557373,0.7988288402557373,1.0,1.0,-1.496666669845581,0.645997166633606,0.8506694436073303,0.2968940138816833,0.0,0.0,0.7128931879997253,105.9826202392578,127.0,-3.0533671379089355,-17403.94921875,460.1899719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17742919921875,309.3544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17596.560546875,18000.0,0.0,0.0,0.3758434653282165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630969524383545,0.8631054162979126,-8.50307333166711e-06,0.0,0.0003814333467744,0.0,0.0,89.88037872314453,0.0,0.0,0.0,0.5120251178741455,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.101378709077835,-2318.18505859375,304.147216796875,0.6369508504867554,0.1588864922523498,0.1464817225933075,293.8641662597656,297.1499938964844,293.1499938964844,0.002373076044023,-190.5807037353516,294.1726989746094,0.4033412635326385,0.050000000745058,0.0511805824935436,293.2131652832031,297.1499938964844,293.1499938964844,0.3205311298370361,-4508.1396484375,304.1517944335937,0.8628738522529602,0.4039545059204101,0.284761518239975,293.2771301269531,297.1499938964844,293.1499938964844,0.4655930995941162,-8198.6201171875,304.1195983886719,0.9602261781692504,0.5451485514640808,0.5191389322280884,293.2116394042969,297.1499938964844,293.1499938964844,0.0142566664144396,-3703.970458984375,303.6819763183594,0.4033412635326385,0.050000000745058,0.2427786588668823,291.0498046875,291.1499938964844,260.8828430175781,259.2737121582031,279.5175476074219,293.65533447265625,291.05145263671875,1.0,0.3613834083080292,0.7983324527740479,0.7983324527740479,1.0,1.0,-1.493436574935913,0.6444455981254578,0.8489910364151001,0.2959943115711212,0.0,0.0,0.7180981040000916,110.32379913330078,130.0,13.66656494140625,-17369.509765625,469.411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.997802734375,309.2611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17680.810546875,18000.0,0.0,0.0,0.3757670819759369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8769837617874146,0.876992404460907,-8.668862392369192e-06,0.0,0.00038135581417,0.0,0.0,93.41429138183594,0.0,0.0,0.0,0.5182819962501526,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.1012535020709037,-2315.478515625,304.1483459472656,0.6296867728233337,0.1586155146360397,0.1464851647615432,293.876953125,297.1499938964844,293.1499938964844,0.0021623761858791,-173.57022094726562,293.9007568359375,0.3977959156036377,0.050000000745058,0.0514652281999588,293.2135925292969,297.1499938964844,293.1499938964844,0.3187865018844604,-4487.94287109375,304.1540832519531,0.8516728281974792,0.4022646248340606,0.2837983071804046,293.283935546875,297.1499938964844,293.1499938964844,0.4611732959747314,-8127.91552734375,304.1368408203125,0.9445677399635316,0.5405304431915283,0.5146463513374329,293.2174072265625,297.1499938964844,293.1499938964844,0.0142704024910926,-3708.80078125,303.64508056640625,0.3977959156036377,0.050000000745058,0.2441288828849792,291.06671142578125,291.1499938964844,260.9149169921875,259.30078125,279.5487060546875,293.67559814453125,291.0679626464844,1.0,0.3674355447292328,0.797339677810669,0.797339677810669,1.0,1.0,-1.488852858543396,0.6422070264816284,0.8466458320617676,0.2946837246417999,0.0,0.0,0.728034257888794,117.44718933105467,133.0,21.027978897094727,-17297.50390625,484.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6653137207031,309.0762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17745.29296875,18000.0,0.0,0.0,0.3763806521892547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013440608978271,0.9013530015945436,-8.946509296947625e-06,0.0,0.0003819785197265,0.0,0.0,99.69601440429688,0.0,0.0,0.0,0.5291422009468079,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.1012535020709037,-2315.478515625,304.1483459472656,0.6296867728233337,0.1586155146360397,0.1464851647615432,293.876953125,297.1499938964844,293.1499938964844,0.0021623761858791,-173.57022094726562,293.9007568359375,0.3977959156036377,0.050000000745058,0.0514652281999588,293.2135925292969,297.1499938964844,293.1499938964844,0.3187865018844604,-4487.94287109375,304.1540832519531,0.8516728281974792,0.4022646248340606,0.2837983071804046,293.283935546875,297.1499938964844,293.1499938964844,0.4611732959747314,-8127.91552734375,304.1368408203125,0.9445677399635316,0.5405304431915283,0.5146463513374329,293.2174072265625,297.1499938964844,293.1499938964844,0.0142704024910926,-3708.80078125,303.64508056640625,0.3977959156036377,0.050000000745058,0.2441288828849792,291.06671142578125,291.1499938964844,260.9149169921875,259.30078125,279.5487060546875,293.67559814453125,291.0679626464844,1.0,0.3674355447292328,0.797339677810669,0.797339677810669,1.0,1.0,-1.488852858543396,0.6422070264816284,0.8466458320617676,0.2946837246417999,0.0,0.0,0.728034257888794,117.44718933105467,133.0,21.027978897094727,-17297.50390625,484.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6653137207031,309.0762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17745.29296875,18000.0,0.0,0.0,0.3763806521892547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013440608978271,0.9013530015945436,-8.946509296947625e-06,0.0,0.0003819785197265,0.0,0.0,99.69601440429688,0.0,0.0,0.0,0.5291422009468079,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.101174272596836,-2313.710693359375,304.1490173339844,0.6243609189987183,0.1584446430206298,0.1465275287628173,293.8901672363281,297.1499938964844,293.1499938964844,0.0019446057267487,-156.01385498046875,293.6219787597656,0.3934191763401031,0.050000000745058,0.0516929887235164,293.2138061523437,297.1499938964844,293.1499938964844,0.3170365691184997,-4467.91064453125,304.1556091308594,0.8432872891426086,0.4006093442440033,0.2828102707862854,293.28546142578125,297.1499938964844,293.1499938964844,0.4575183391571045,-8071.61279296875,304.1471862792969,0.9323102235794068,0.5368250012397766,0.5112436413764954,293.2221374511719,297.1499938964844,293.1499938964844,0.0142611041665077,-3710.301025390625,303.6090087890625,0.3934191763401031,0.050000000745058,0.2452092766761779,291.08123779296875,291.1499938964844,260.95001220703125,259.330322265625,279.5820007324219,293.6985168457031,291.0823974609375,1.0,0.3721963167190552,0.79634690284729,0.79634690284729,1.0,1.0,-1.4852027893066406,0.6404002904891968,0.8448024988174438,0.2936104238033294,0.0,0.0,0.736228346824646,123.1474838256836,121.0,20.853418350219727,-17225.505859375,497.1693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38153076171875,308.9128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17789.111328125,18000.0,0.0,0.0,0.3777448534965515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921682834625244,0.9216920137405396,-9.181575478578452e-06,0.0,0.0003833629889413,0.0,0.0,105.15100860595705,0.0,0.0,0.0,0.5382137298583984,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.101174272596836,-2313.710693359375,304.1490173339844,0.6243609189987183,0.1584446430206298,0.1465275287628173,293.8901672363281,297.1499938964844,293.1499938964844,0.0019446057267487,-156.01385498046875,293.6219787597656,0.3934191763401031,0.050000000745058,0.0516929887235164,293.2138061523437,297.1499938964844,293.1499938964844,0.3170365691184997,-4467.91064453125,304.1556091308594,0.8432872891426086,0.4006093442440033,0.2828102707862854,293.28546142578125,297.1499938964844,293.1499938964844,0.4575183391571045,-8071.61279296875,304.1471862792969,0.9323102235794068,0.5368250012397766,0.5112436413764954,293.2221374511719,297.1499938964844,293.1499938964844,0.0142611041665077,-3710.301025390625,303.6090087890625,0.3934191763401031,0.050000000745058,0.2452092766761779,291.08123779296875,291.1499938964844,260.95001220703125,259.330322265625,279.5820007324219,293.6985168457031,291.0823974609375,1.0,0.3721963167190552,0.79634690284729,0.79634690284729,1.0,1.0,-1.4852027893066406,0.6404002904891968,0.8448024988174438,0.2936104238033294,0.0,0.0,0.736228346824646,123.1474838256836,121.0,20.853418350219727,-17225.505859375,497.1693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38153076171875,308.9128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17789.111328125,18000.0,0.0,0.0,0.3777448534965515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921682834625244,0.9216920137405396,-9.181575478578452e-06,0.0,0.0003833629889413,0.0,0.0,105.15100860595705,0.0,0.0,0.0,0.5382137298583984,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1015912815928459,-2321.255615234375,304.14862060546875,0.6254851222038269,0.1593750268220901,0.1471514701843261,293.8970947265625,297.1499938964844,293.1499938964844,0.0017286079237237,-138.62216186523438,293.3553466796875,0.3936632573604584,0.050000000745058,0.0516804046928882,293.2089233398437,297.1499938964844,293.1499938964844,0.3158424794673919,-4454.48779296875,304.1557006835937,0.8431336283683777,0.399993896484375,0.2822301983833313,293.280029296875,297.1499938964844,293.1499938964844,0.4546371698379516,-8028.60693359375,304.15283203125,0.9311035871505736,0.5344985723495483,0.5087910294532776,293.21990966796875,297.1499938964844,293.1499938964844,0.0141938105225563,-3701.04052734375,303.59088134765625,0.3936632573604584,0.050000000745058,0.2451495975255966,291.09393310546875,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7124328613281,291.0948791503906,1.0,0.3710935413837433,0.7956373691558838,0.7956373691558838,1.0,1.0,-1.482224464416504,0.6389392614364624,0.8432852625846863,0.2927411198616028,0.0,0.0,0.7428295612335205,122.77429962158205,109.0,18.26366233825684,-17163.89453125,494.4866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546325683594,308.7803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17828.5234375,18000.0,0.0,0.0,0.3795606195926666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381418824195862,0.938151240348816,-9.376373782288285e-06,0.0,0.0003852057852782,0.0,0.0,109.728515625,0.0,0.0,0.0,0.5455989837646484,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1015912815928459,-2321.255615234375,304.14862060546875,0.6254851222038269,0.1593750268220901,0.1471514701843261,293.8970947265625,297.1499938964844,293.1499938964844,0.0017286079237237,-138.62216186523438,293.3553466796875,0.3936632573604584,0.050000000745058,0.0516804046928882,293.2089233398437,297.1499938964844,293.1499938964844,0.3158424794673919,-4454.48779296875,304.1557006835937,0.8431336283683777,0.399993896484375,0.2822301983833313,293.280029296875,297.1499938964844,293.1499938964844,0.4546371698379516,-8028.60693359375,304.15283203125,0.9311035871505736,0.5344985723495483,0.5087910294532776,293.21990966796875,297.1499938964844,293.1499938964844,0.0141938105225563,-3701.04052734375,303.59088134765625,0.3936632573604584,0.050000000745058,0.2451495975255966,291.09393310546875,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7124328613281,291.0948791503906,1.0,0.3710935413837433,0.7956373691558838,0.7956373691558838,1.0,1.0,-1.482224464416504,0.6389392614364624,0.8432852625846863,0.2927411198616028,0.0,0.0,0.7428295612335205,122.77429962158205,109.0,18.26366233825684,-17163.89453125,494.4866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546325683594,308.7803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17828.5234375,18000.0,0.0,0.0,0.3795606195926666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381418824195862,0.938151240348816,-9.376373782288285e-06,0.0,0.0003852057852782,0.0,0.0,109.728515625,0.0,0.0,0.0,0.5455989837646484,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1017520800232887,-2323.947021484375,304.1488342285156,0.6299550533294678,0.1598653197288513,0.1474945843219757,293.9053649902344,297.1499938964844,293.1499938964844,0.0015018525300547,-120.36931610107422,293.0851745605469,0.3969385325908661,0.050000000745058,0.0515100546181201,293.2069091796875,297.1499938964844,293.1499938964844,0.3142599463462829,-4436.4912109375,304.1564636230469,0.8478522896766663,0.3989103138446808,0.281407356262207,293.2766418457031,297.1499938964844,293.1499938964844,0.4513966739177704,-7981.21826171875,304.1572570800781,0.936662256717682,0.5318949222564697,0.5062170624732971,293.21881103515625,297.1499938964844,293.1499938964844,0.0140345664694905,-3678.19287109375,303.5705871582031,0.3969385325908661,0.050000000745058,0.2443415224552154,291.1091613769531,291.1499938964844,261.0317687988281,259.3995361328125,279.6403503417969,293.7235717773437,291.1107482910156,1.0,0.3663973212242126,0.7949278950691223,0.7949278950691223,1.0,1.0,-1.4773850440979004,0.6366211771965027,0.8407638669013977,0.2913969457149505,0.0,0.0,0.7473615407943726,118.37264251708984,97.0,22.58951759338379,-17097.259765625,480.602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,308.689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.64453125,18000.0,0.0,0.0,0.3815605640411377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950828731060028,0.950838267803192,-9.531879186397418e-06,0.0,0.0003872354573104,0.0,0.0,113.38047790527344,0.0,0.0,0.0,0.5513006448745728,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1017520800232887,-2323.947021484375,304.1488342285156,0.6299550533294678,0.1598653197288513,0.1474945843219757,293.9053649902344,297.1499938964844,293.1499938964844,0.0015018525300547,-120.36931610107422,293.0851745605469,0.3969385325908661,0.050000000745058,0.0515100546181201,293.2069091796875,297.1499938964844,293.1499938964844,0.3142599463462829,-4436.4912109375,304.1564636230469,0.8478522896766663,0.3989103138446808,0.281407356262207,293.2766418457031,297.1499938964844,293.1499938964844,0.4513966739177704,-7981.21826171875,304.1572570800781,0.936662256717682,0.5318949222564697,0.5062170624732971,293.21881103515625,297.1499938964844,293.1499938964844,0.0140345664694905,-3678.19287109375,303.5705871582031,0.3969385325908661,0.050000000745058,0.2443415224552154,291.1091613769531,291.1499938964844,261.0317687988281,259.3995361328125,279.6403503417969,293.7235717773437,291.1107482910156,1.0,0.3663973212242126,0.7949278950691223,0.7949278950691223,1.0,1.0,-1.4773850440979004,0.6366211771965027,0.8407638669013977,0.2913969457149505,0.0,0.0,0.7473615407943726,118.37264251708984,97.0,22.58951759338379,-17097.259765625,480.602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,308.689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.64453125,18000.0,0.0,0.0,0.3815605640411377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950828731060028,0.950838267803192,-9.531879186397418e-06,0.0,0.0003872354573104,0.0,0.0,113.38047790527344,0.0,0.0,0.0,0.5513006448745728,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1017247140407562,-2323.24951171875,304.14910888671875,0.6330999135971069,0.1600676029920578,0.1475659161806106,293.9097900390625,297.1499938964844,293.1499938964844,0.0013866868102923,-111.09603881835938,292.9508056640625,0.3993207812309265,0.050000000745058,0.0513860434293746,293.2062683105469,297.1499938964844,293.1499938964844,0.3132818639278412,-4425.3134765625,304.1570739746094,0.8515852689743042,0.3983159959316253,0.2809109687805176,293.275146484375,297.1499938964844,293.1499938964844,0.449564516544342,-7954.6708984375,304.1592712402344,0.9412477016448976,0.530582845211029,0.5048614740371704,293.2185363769531,297.1499938964844,293.1499938964844,0.0139325819909572,-3663.102294921875,303.5599670410156,0.3993207812309265,0.050000000745058,0.2437532693147659,291.1195373535156,291.1499938964844,261.0546875,259.41900634765625,279.6565246582031,293.7295837402344,291.1213684082031,1.0,0.3630721271038055,0.7945731282234192,0.7945731282234192,1.0,1.0,-1.4743925333023071,0.6351999640464783,0.8391925692558289,0.2905735373497009,0.0,0.0,0.7483745813369751,115.17806243896484,97.0,26.25969696044922,-17059.69921875,470.8728637695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,308.658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.697265625,18000.0,0.0,0.0,0.3825369775295257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9549240469932556,0.9549336433410645,-9.586748092260676e-06,0.0,0.0003882264136336,0.0,0.0,114.614501953125,0.0,0.0,0.0,0.5531557202339172,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1016628071665763,-2321.8974609375,304.1493835449219,0.6368433237075806,0.1602651327848434,0.147609069943428,293.9143371582031,297.1499938964844,293.1499938964844,0.0012705856934189,-101.7505111694336,292.816650390625,0.4021091163158417,0.050000000745058,0.0512428693473339,293.2057189941406,297.1499938964844,293.1499938964844,0.3122361004352569,-4413.35791015625,304.1576843261719,0.8561782240867615,0.3977141678333282,0.2803896963596344,293.273681640625,297.1499938964844,293.1499938964844,0.4476527273654938,-7927.11279296875,304.1610717773437,0.9468420147895812,0.5292847752571106,0.5034942030906677,293.2183837890625,297.1499938964844,293.1499938964844,0.0138204991817474,-3646.28076171875,303.5491943359375,0.4021091163158417,0.050000000745058,0.2430741041898727,291.1311340332031,291.1499938964844,261.0784912109375,259.4393005371094,279.6734619140625,293.73602294921875,291.1331481933594,1.0,0.359244555234909,0.7942225933074951,0.7942225933074951,1.0,1.0,-1.4711902141571045,0.6336836218833923,0.8375065326690674,0.289694994688034,0.0,0.0,0.7484878897666931,111.4945068359375,85.0,29.61122131347656,-17019.3828125,459.8387756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88641357421875,308.6362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.505859375,18000.0,0.0,0.0,0.383450984954834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.957201898097992,0.9572114944458008,-9.621747267374303e-06,0.0,0.0003891540109179,0.0,0.0,115.34302520751952,0.0,0.0,0.0,0.5542027950286865,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1014848724007606,-2318.174560546875,304.1498718261719,0.6462000012397766,0.1606656461954116,0.1476539969444275,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372404940426,-82.98594665527344,292.54803466796875,0.4089116156101227,0.050000000745058,0.0509139858186244,293.20465087890625,297.1499938964844,293.1499938964844,0.3100362122058868,-4388.22998046875,304.1587829589844,0.867922306060791,0.3965155780315399,0.2793128490447998,293.2707214355469,297.1499938964844,293.1499938964844,0.443708598613739,-7870.6279296875,304.1639099121094,0.9604989290237428,0.5267531871795654,0.5007705092430115,293.2182312011719,297.1499938964844,293.1499938964844,0.013576865196228,-3609.077880859375,303.5272827148437,0.4089116156101227,0.050000000745058,0.2415140271186828,291.1564025878906,291.1499938964844,261.128662109375,259.4821472167969,279.7092590332031,293.75,291.1585693359375,1.0,0.3503909111022949,0.7935214638710022,0.7935214638710022,1.0,1.0,-1.464414119720459,0.6304829716682434,0.8339310884475708,0.2878389656543731,0.0,0.0,0.7459872364997864,103.04402923583984,73.0,34.1418342590332,-16930.75,435.0052795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84930419921875,308.6162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.193359375,18000.0,0.0,0.0,0.3849708139896393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955937683582306,0.9559472799301147,-9.625759048503824e-06,0.0,0.0003906964266207,0.0,0.0,115.14146423339844,0.0,0.0,0.0,0.5536946654319763,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1014848724007606,-2318.174560546875,304.1498718261719,0.6462000012397766,0.1606656461954116,0.1476539969444275,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372404940426,-82.98594665527344,292.54803466796875,0.4089116156101227,0.050000000745058,0.0509139858186244,293.20465087890625,297.1499938964844,293.1499938964844,0.3100362122058868,-4388.22998046875,304.1587829589844,0.867922306060791,0.3965155780315399,0.2793128490447998,293.2707214355469,297.1499938964844,293.1499938964844,0.443708598613739,-7870.6279296875,304.1639099121094,0.9604989290237428,0.5267531871795654,0.5007705092430115,293.2182312011719,297.1499938964844,293.1499938964844,0.013576865196228,-3609.077880859375,303.5272827148437,0.4089116156101227,0.050000000745058,0.2415140271186828,291.1564025878906,291.1499938964844,261.128662109375,259.4821472167969,279.7092590332031,293.75,291.1585693359375,1.0,0.3503909111022949,0.7935214638710022,0.7935214638710022,1.0,1.0,-1.464414119720459,0.6304829716682434,0.8339310884475708,0.2878389656543731,0.0,0.0,0.7459872364997864,103.04402923583984,73.0,34.1418342590332,-16930.75,435.0052795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84930419921875,308.6162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.193359375,18000.0,0.0,0.0,0.3849708139896393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955937683582306,0.9559472799301147,-9.625759048503824e-06,0.0,0.0003906964266207,0.0,0.0,115.14146423339844,0.0,0.0,0.0,0.5536946654319763,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1012826338410377,-2314.017578125,304.1502380371094,0.6583506464958191,0.1610825806856155,0.1476755142211914,293.9330444335937,297.1499938964844,293.1499938964844,0.0008037663064897,-64.24555969238281,292.27740478515625,0.4177938103675842,0.050000000745058,0.0505467541515827,293.2036437988281,297.1499938964844,293.1499938964844,0.3077988922595978,-4362.73046875,304.1595764160156,0.8832297921180725,0.3953374028205871,0.2782198786735534,293.26763916015625,297.1499938964844,293.1499938964844,0.4397537112236023,-7814.3916015625,304.16583251953125,0.9764772653579712,0.5243198275566101,0.4980979263782501,293.2182006835937,297.1499938964844,293.1499938964844,0.0133206965401768,-3569.2412109375,303.5052185058594,0.4177938103675842,0.050000000745058,0.2397720366716385,291.1820373535156,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7650146484375,291.18408203125,1.0,0.3403005301952362,0.7928203344345093,0.7928203344345093,1.0,1.0,-1.4573874473571775,0.6271706819534302,0.8302167654037476,0.2859152853488922,0.0,0.0,0.7400119304656982,93.61859893798828,61.0,35.02799987792969,-16830.927734375,407.8407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8727111816406,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.044921875,18000.0,0.0,0.0,0.3859098255634308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467962384223938,0.946805775165558,-9.539098755340092e-06,0.0,0.0003916494024451,0.0,0.0,112.6983871459961,0.0,0.0,0.0,0.5496666431427002,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1012826338410377,-2314.017578125,304.1502380371094,0.6583506464958191,0.1610825806856155,0.1476755142211914,293.9330444335937,297.1499938964844,293.1499938964844,0.0008037663064897,-64.24555969238281,292.27740478515625,0.4177938103675842,0.050000000745058,0.0505467541515827,293.2036437988281,297.1499938964844,293.1499938964844,0.3077988922595978,-4362.73046875,304.1595764160156,0.8832297921180725,0.3953374028205871,0.2782198786735534,293.26763916015625,297.1499938964844,293.1499938964844,0.4397537112236023,-7814.3916015625,304.16583251953125,0.9764772653579712,0.5243198275566101,0.4980979263782501,293.2182006835937,297.1499938964844,293.1499938964844,0.0133206965401768,-3569.2412109375,303.5052185058594,0.4177938103675842,0.050000000745058,0.2397720366716385,291.1820373535156,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7650146484375,291.18408203125,1.0,0.3403005301952362,0.7928203344345093,0.7928203344345093,1.0,1.0,-1.4573874473571775,0.6271706819534302,0.8302167654037476,0.2859152853488922,0.0,0.0,0.7400119304656982,93.61859893798828,61.0,35.02799987792969,-16830.927734375,407.8407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8727111816406,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.044921875,18000.0,0.0,0.0,0.3859098255634308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467962384223938,0.946805775165558,-9.539098755340092e-06,0.0,0.0003916494024451,0.0,0.0,112.6983871459961,0.0,0.0,0.0,0.5496666431427002,4.0,0.0,1.0
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1010937914252281,-2310.162353515625,304.1504821777344,0.6738355159759521,0.1615161299705505,0.1476902067661285,293.9423828125,297.1499938964844,293.1499938964844,0.0005722806672565,-45.70351791381836,292.0025939941406,0.4298166036605835,0.050000000745058,0.05015629529953,293.2026672363281,297.1499938964844,293.1499938964844,0.3056175112724304,-4337.94482421875,304.1600036621094,0.9024806022644044,0.394178181886673,0.2771236896514892,293.26446533203125,297.1499938964844,293.1499938964844,0.4359298944473266,-7760.3525390625,304.1669311523437,0.9935365319252014,0.5219853520393372,0.4954951107501983,293.2181396484375,297.1499938964844,293.1499938964844,0.0130632240325212,-3528.657470703125,303.4831237792969,0.4298166036605835,0.050000000745058,0.2379198670387268,291.2052917480469,291.1499938964844,261.2380065917969,259.5757751464844,279.7864685058594,293.7806701660156,291.2070617675781,1.0,0.3292558789253235,0.7921702265739441,0.7921702265739441,1.0,1.0,-1.4502723217010498,0.6238275766372681,0.8264447450637817,0.2839730679988861,0.0,0.0,0.7310673594474792,83.60405731201172,49.0,32.26462936401367,-16719.2890625,379.4281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493103027344,308.6551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18185.94140625,18000.0,0.0,0.0,0.3861132562160492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9303541779518129,0.9303635358810424,-9.368840437673498e-06,0.0,0.0003918558650184,0.0,0.0,108.26229858398438,0.0,0.0,0.0,0.5424025654792786,4.0,0.0,1.0
