time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1010937914252281,-2310.162353515625,304.1504821777344,0.6738355159759521,0.1615161299705505,0.1476902067661285,293.9423828125,297.1499938964844,293.1499938964844,0.0005722806672565,-45.70351791381836,292.0025939941406,0.4298166036605835,0.050000000745058,0.05015629529953,293.2026672363281,297.1499938964844,293.1499938964844,0.3056175112724304,-4337.94482421875,304.1600036621094,0.9024806022644044,0.394178181886673,0.2771236896514892,293.26446533203125,297.1499938964844,293.1499938964844,0.4359298944473266,-7760.3525390625,304.1669311523437,0.9935365319252014,0.5219853520393372,0.4954951107501983,293.2181396484375,297.1499938964844,293.1499938964844,0.0130632240325212,-3528.657470703125,303.4831237792969,0.4298166036605835,0.050000000745058,0.2379198670387268,291.2052917480469,291.1499938964844,261.2380065917969,259.5757751464844,279.7864685058594,293.7806701660156,291.2070617675781,1.0,0.3292558789253235,0.7921702265739441,0.7921702265739441,1.0,1.0,-1.4502723217010498,0.6238275766372681,0.8264447450637817,0.2839730679988861,0.0,0.0,0.7310673594474792,83.60405731201172,49.0,32.26462936401367,-16719.2890625,379.4281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493103027344,308.6551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18185.94140625,18000.0,0.0,0.0,0.3861132562160492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9303541779518129,0.9303635358810424,-9.368840437673498e-06,0.0,0.0003918558650184,0.0,0.0,108.26229858398438,0.0,0.0,0.0,0.5424025654792786,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1008767634630203,-2305.601318359375,304.15069580078125,0.6898397207260132,0.162019282579422,0.147798404097557,293.951416015625,297.1499938964844,293.1499938964844,0.0004212177009321,-21.113609313964844,291.7359924316406,0.4432839751243591,0.050000000745058,0.0498218238353729,293.2015991210937,297.1499938964844,293.1499938964844,0.3032070100307464,-4310.30712890625,304.1607360839844,0.9234225153923036,0.3930591940879822,0.2760928273200989,293.2517395019531,297.1499938964844,293.1499938964844,0.4158409833908081,-7462.74169921875,304.196533203125,0.9990000128746032,0.5215966701507568,0.4766719341278076,293.2177124023437,297.1499938964844,293.1499938964844,0.0128255225718021,-3489.388916015625,303.4625244140625,0.4432839751243591,0.050000000745058,0.236333280801773,291.2386169433594,291.1499938964844,261.2965087890625,259.6259765625,279.8497009277344,293.8141784667969,291.2447509765625,1.0,0.3168357312679291,0.7915200591087341,0.7915200591087341,1.0,1.0,-1.4242782592773438,0.6117932796478271,0.8124850392341614,0.2773264348506927,0.0,0.0,0.7176329493522644,74.68206787109375,37.0,59.98817443847656,-16459.54296875,344.9539489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848388671875,308.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18274.826171875,18000.0,0.0,0.0,0.3853169679641723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9066150188446044,0.9066241383552552,-9.124131793214474e-06,0.0,0.0003910477389581,0.0,0.0,102.05258178710938,0.0,0.0,0.0,0.531889796257019,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1008767634630203,-2305.601318359375,304.15069580078125,0.6898397207260132,0.162019282579422,0.147798404097557,293.951416015625,297.1499938964844,293.1499938964844,0.0004212177009321,-21.113609313964844,291.7359924316406,0.4432839751243591,0.050000000745058,0.0498218238353729,293.2015991210937,297.1499938964844,293.1499938964844,0.3032070100307464,-4310.30712890625,304.1607360839844,0.9234225153923036,0.3930591940879822,0.2760928273200989,293.2517395019531,297.1499938964844,293.1499938964844,0.4158409833908081,-7462.74169921875,304.196533203125,0.9990000128746032,0.5215966701507568,0.4766719341278076,293.2177124023437,297.1499938964844,293.1499938964844,0.0128255225718021,-3489.388916015625,303.4625244140625,0.4432839751243591,0.050000000745058,0.236333280801773,291.2386169433594,291.1499938964844,261.2965087890625,259.6259765625,279.8497009277344,293.8141784667969,291.2447509765625,1.0,0.3168357312679291,0.7915200591087341,0.7915200591087341,1.0,1.0,-1.4242782592773438,0.6117932796478271,0.8124850392341614,0.2773264348506927,0.0,0.0,0.7176329493522644,74.68206787109375,37.0,59.98817443847656,-16459.54296875,344.9539489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848388671875,308.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18274.826171875,18000.0,0.0,0.0,0.3853169679641723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9066150188446044,0.9066241383552552,-9.124131793214474e-06,0.0,0.0003910477389581,0.0,0.0,102.05258178710938,0.0,0.0,0.0,0.531889796257019,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1006019935011863,-2299.84033203125,304.15106201171875,0.6982215642929077,0.1623419970273971,0.1479168385267257,293.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8486328125,0.4507489502429962,0.050000000745058,0.0496682375669479,293.2012023925781,297.1499938964844,293.1499938964844,0.3013532757759094,-4288.60009765625,304.16217041015625,0.9347407221794128,0.3924817442893982,0.2755879163742065,293.231201171875,297.1499938964844,293.1499938964844,0.3986634910106659,-7208.201171875,304.2192687988281,0.9990000128746032,0.5243337750434875,0.4611339569091797,293.21710205078125,297.1499938964844,293.1499938964844,0.0126891294494271,-3464.396728515625,303.4548645019531,0.4507489502429962,0.050000000745058,0.2356047332286834,291.2807312011719,291.1499938964844,261.3265686035156,259.6517639160156,279.9022216796875,293.8586730957031,291.28857421875,1.0,0.3099241554737091,0.7911950349807739,0.7911950349807739,1.0,1.0,-1.4041032791137695,0.6025280952453613,0.8015751242637634,0.2721092104911804,0.0,0.0,0.7048301100730896,70.44463348388672,37.0,90.51335144042967,-16247.4482421875,325.3927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953125,308.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18410.57421875,18000.0,0.0,0.0,0.3842375874519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8863175511360168,0.8863264918327332,-8.93384094524663e-06,0.0,0.0003899522998835,0.0,0.0,97.06726837158205,0.0,0.0,0.0,0.5229873061180115,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1003448590636253,-2294.37109375,304.1513366699219,0.707568883895874,0.1627398282289505,0.1480898559093475,293.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.884765625,0.4594128429889679,0.050000000745058,0.0495105013251304,293.200927734375,297.1499938964844,293.1499938964844,0.2993941605091095,-4265.66552734375,304.1635131835937,0.9471419453620912,0.3918869495391845,0.2750648856163025,293.2023010253906,297.1499938964844,293.1499938964844,0.38033127784729,-6936.38671875,304.2399597167969,0.9990000128746032,0.5289678573608398,0.4446110427379608,293.2158203125,297.1499938964844,293.1499938964844,0.0125541277229785,-3438.998046875,303.4492492675781,0.4594128429889679,0.050000000745058,0.2348565012216568,291.3265991210937,291.1499938964844,261.35711669921875,259.6780090332031,279.9684143066406,293.9259338378906,291.3345642089844,1.0,0.3026265203952789,0.7909752726554871,0.7909752726554871,1.0,1.0,-1.3827615976333618,0.5927649736404419,0.7899966239929199,0.2666165232658386,0.0,0.0,0.6885220408439636,66.08808135986328,40.0,108.36417388916016,-15987.5087890625,305.5256652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3411560058594,308.8859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18575.720703125,18000.0,0.0,0.0,0.3825484812259674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8569995760917664,0.8570082187652588,-8.660820640216116e-06,0.0,0.0003882380842696,0.0,0.0,90.14431762695312,0.0,0.0,0.0,0.5104100108146667,4.0,0.0,1.0
649020,293.1425170898437,297.1499938964844,293.1499938964844,0.099527321755886,-2278.4169921875,304.15234375,0.7193491458892822,0.161538615822792,0.1475922167301178,293.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4684753417969,0.4715986251831054,0.050000000745058,0.0493006631731987,293.20074462890625,297.1499938964844,293.1499938964844,0.2966505587100982,-4234.2685546875,304.1634216308594,0.9640228748321532,0.3906377255916595,0.2740556895732879,293.1340026855469,297.1499938964844,293.1499938964844,0.3546040654182434,-6559.34521484375,304.2518920898437,0.9990000128746032,0.541483461856842,0.4216237366199493,293.2124328613281,297.1499938964844,293.1499938964844,0.0123833250254392,-3407.865478515625,303.4388122558594,0.4715986251831054,0.050000000745058,0.2338611334562301,291.3778991699219,291.1499938964844,261.41949462890625,259.7315979003906,280.0003356933594,293.90203857421875,291.3772888183594,1.0,0.292873740196228,0.7905357480049133,0.7905357480049133,1.0,1.0,-1.351902961730957,0.5787056684494019,0.7731973528862,0.2585902810096741,0.0,0.0,0.6533766388893127,60.25851440429688,58.0,52.661739349365234,-15517.6806640625,278.8209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7265319824219,308.9813537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18764.908203125,18000.0,0.0,0.0,0.3771914839744568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804991006851196,0.7805070281028748,-7.94290826888755e-06,0.0,0.0003828014014288,0.0,0.0,73.4665756225586,0.0,0.0,0.0,0.4784282445907593,4.0,0.0,1.0
649080,293.1425170898437,297.1499938964844,293.1499938964844,0.099527321755886,-2278.4169921875,304.15234375,0.7193491458892822,0.161538615822792,0.1475922167301178,293.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4684753417969,0.4715986251831054,0.050000000745058,0.0493006631731987,293.20074462890625,297.1499938964844,293.1499938964844,0.2966505587100982,-4234.2685546875,304.1634216308594,0.9640228748321532,0.3906377255916595,0.2740556895732879,293.1340026855469,297.1499938964844,293.1499938964844,0.3546040654182434,-6559.34521484375,304.2518920898437,0.9990000128746032,0.541483461856842,0.4216237366199493,293.2124328613281,297.1499938964844,293.1499938964844,0.0123833250254392,-3407.865478515625,303.4388122558594,0.4715986251831054,0.050000000745058,0.2338611334562301,291.3778991699219,291.1499938964844,261.41949462890625,259.7315979003906,280.0003356933594,293.90203857421875,291.3772888183594,1.0,0.292873740196228,0.7905357480049133,0.7905357480049133,1.0,1.0,-1.351902961730957,0.5787056684494019,0.7731973528862,0.2585902810096741,0.0,0.0,0.6533766388893127,60.25851440429688,58.0,52.661739349365234,-15517.6806640625,278.8209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7265319824219,308.9813537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18764.908203125,18000.0,0.0,0.0,0.3771914839744568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804991006851196,0.7805070281028748,-7.94290826888755e-06,0.0,0.0003828014014288,0.0,0.0,73.4665756225586,0.0,0.0,0.0,0.4784282445907593,4.0,0.0,1.0
649140,293.1557312011719,297.1499938964844,293.1499938964844,0.0978349074721336,-2247.36376953125,304.154296875,0.716606080532074,0.1590245217084884,0.1451840102672577,293.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7743225097656,0.4725026488304138,0.050000000745058,0.0492839850485324,293.200927734375,297.1499938964844,293.1499938964844,0.2961306869983673,-4229.8173828125,304.1597595214844,0.9643973708152772,0.3893133401870727,0.2731401622295379,293.0821838378906,297.1499938964844,293.1499938964844,0.3516999781131744,-6531.1279296875,304.2218933105469,0.9990000128746032,0.5524666905403137,0.4197348654270172,293.2098083496094,297.1499938964844,293.1499938964844,0.0123790204524993,-3411.2421875,303.4225769042969,0.4725026488304138,0.050000000745058,0.2337820082902908,291.3470153808594,291.1499938964844,261.4833374023437,259.78643798828125,280.0252990722656,293.8885192871094,291.341796875,1.0,0.2922371625900268,0.7900962233543396,0.7900962233543396,1.0,1.0,-1.345515489578247,0.5758039951324463,0.7697114944458008,0.2567464411258697,0.0,0.0,0.6284799575805664,59.726173400878906,76.0,-30.40969467163086,-15246.5751953125,274.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1584167480469,309.0747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18598.095703125,18000.0,0.0,0.0,0.3696969449520111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.715791642665863,0.7157989740371704,-7.3172382144548465e-06,0.0,0.0003751953772734,0.0,0.0,60.79864501953125,0.0,0.0,0.0,0.4517730176448822,4.0,0.0,1.0
649200,293.1557312011719,297.1499938964844,293.1499938964844,0.0978349074721336,-2247.36376953125,304.154296875,0.716606080532074,0.1590245217084884,0.1451840102672577,293.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7743225097656,0.4725026488304138,0.050000000745058,0.0492839850485324,293.200927734375,297.1499938964844,293.1499938964844,0.2961306869983673,-4229.8173828125,304.1597595214844,0.9643973708152772,0.3893133401870727,0.2731401622295379,293.0821838378906,297.1499938964844,293.1499938964844,0.3516999781131744,-6531.1279296875,304.2218933105469,0.9990000128746032,0.5524666905403137,0.4197348654270172,293.2098083496094,297.1499938964844,293.1499938964844,0.0123790204524993,-3411.2421875,303.4225769042969,0.4725026488304138,0.050000000745058,0.2337820082902908,291.3470153808594,291.1499938964844,261.4833374023437,259.78643798828125,280.0252990722656,293.8885192871094,291.341796875,1.0,0.2922371625900268,0.7900962233543396,0.7900962233543396,1.0,1.0,-1.345515489578247,0.5758039951324463,0.7697114944458008,0.2567464411258697,0.0,0.0,0.6284799575805664,59.726173400878906,76.0,-30.40969467163086,-15246.5751953125,274.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1584167480469,309.0747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18598.095703125,18000.0,0.0,0.0,0.3696969449520111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.715791642665863,0.7157989740371704,-7.3172382144548465e-06,0.0,0.0003751953772734,0.0,0.0,60.79864501953125,0.0,0.0,0.0,0.4517730176448822,4.0,0.0,1.0
649260,293.157958984375,297.1499938964844,293.1499938964844,0.097723588347435,-2246.602294921875,304.1529846191406,0.7070609927177429,0.1584061235189438,0.1443126648664474,293.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28448486328125,0.4652130901813507,0.050000000745058,0.049413826316595,293.2015686035156,297.1499938964844,293.1499938964844,0.2967947721481323,-4239.380859375,304.1553955078125,0.9519017338752748,0.3878962099552154,0.2722682952880859,293.06939697265625,297.1499938964844,293.1499938964844,0.3664433360099792,-6768.9072265625,304.1730651855469,0.9990000128746032,0.556861400604248,0.4341577291488647,293.2084045410156,297.1499938964844,293.1499938964844,0.0124748395755887,-3435.07373046875,303.4013671875,0.4652130901813507,0.050000000745058,0.2343979328870773,291.2737731933594,291.1499938964844,261.5482788085937,259.8422241210937,280.0560607910156,293.9100952148437,291.26611328125,1.0,0.2985904514789581,0.7897873520851135,0.7897873520851135,1.0,1.0,-1.3616220951080322,0.5831164717674255,0.7785056233406067,0.2606866061687469,0.0,0.0,0.6164156198501587,63.27467346191406,94.0,-89.84093475341797,-15214.53515625,289.8580627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5160522460937,309.1531677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18330.384765625,18000.0,0.0,0.0,0.3613283336162567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6773969531059265,0.6774038672447205,-6.931871212145779e-06,0.0,0.0003667023265734,0.0,0.0,53.85486602783203,0.0,0.0,0.0,0.4360023438930511,4.0,0.0,1.0
649320,293.157958984375,297.1499938964844,293.1499938964844,0.097723588347435,-2246.602294921875,304.1529846191406,0.7070609927177429,0.1584061235189438,0.1443126648664474,293.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28448486328125,0.4652130901813507,0.050000000745058,0.049413826316595,293.2015686035156,297.1499938964844,293.1499938964844,0.2967947721481323,-4239.380859375,304.1553955078125,0.9519017338752748,0.3878962099552154,0.2722682952880859,293.06939697265625,297.1499938964844,293.1499938964844,0.3664433360099792,-6768.9072265625,304.1730651855469,0.9990000128746032,0.556861400604248,0.4341577291488647,293.2084045410156,297.1499938964844,293.1499938964844,0.0124748395755887,-3435.07373046875,303.4013671875,0.4652130901813507,0.050000000745058,0.2343979328870773,291.2737731933594,291.1499938964844,261.5482788085937,259.8422241210937,280.0560607910156,293.9100952148437,291.26611328125,1.0,0.2985904514789581,0.7897873520851135,0.7897873520851135,1.0,1.0,-1.3616220951080322,0.5831164717674255,0.7785056233406067,0.2606866061687469,0.0,0.0,0.6164156198501587,63.27467346191406,94.0,-89.84093475341797,-15214.53515625,289.8580627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5160522460937,309.1531677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18330.384765625,18000.0,0.0,0.0,0.3613283336162567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6773969531059265,0.6774038672447205,-6.931871212145779e-06,0.0,0.0003667023265734,0.0,0.0,53.85486602783203,0.0,0.0,0.0,0.4360023438930511,4.0,0.0,1.0
649380,293.1520080566406,297.1499938964844,293.1499938964844,0.0990896224975586,-2273.65087890625,304.1496887207031,0.693763792514801,0.1593998521566391,0.1450896114110946,293.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958312988281,0.4510461986064911,0.050000000745058,0.0496626682579517,293.2026672363281,297.1499938964844,293.1499938964844,0.2979055643081665,-4253.919921875,304.1517944335937,0.9296728372573853,0.3863676786422729,0.2714104354381561,293.0955810546875,297.1499938964844,293.1499938964844,0.3944294452667236,-7199.380859375,304.11871337890625,0.9990000128746032,0.5536728501319885,0.4605430960655212,293.208984375,297.1499938964844,293.1499938964844,0.0126248653978109,-3469.55712890625,303.3741455078125,0.4510461986064911,0.050000000745058,0.2355783134698867,291.18524169921875,291.1499938964844,261.614013671875,259.898681640625,280.0875549316406,293.951416015625,291.1776123046875,1.0,0.3103594481945038,0.7894785404205322,0.7894785404205322,1.0,1.0,-1.394906759262085,0.5982682704925537,0.7966384887695312,0.2690258920192718,0.0,0.0,0.6174948215484619,70.12979888916016,112.0,-114.57685089111328,-15402.70703125,320.4845886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70074462890625,309.1904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.96875,18000.0,0.0,0.0,0.3535786271095276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678745150566101,0.6678813099861145,-6.793153261241969e-06,0.0,0.0003588373656384,0.0,0.0,51.94721221923828,0.0,0.0,0.0,0.4316993355751037,4.0,0.0,1.0
649440,293.1520080566406,297.1499938964844,293.1499938964844,0.0990896224975586,-2273.65087890625,304.1496887207031,0.693763792514801,0.1593998521566391,0.1450896114110946,293.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958312988281,0.4510461986064911,0.050000000745058,0.0496626682579517,293.2026672363281,297.1499938964844,293.1499938964844,0.2979055643081665,-4253.919921875,304.1517944335937,0.9296728372573853,0.3863676786422729,0.2714104354381561,293.0955810546875,297.1499938964844,293.1499938964844,0.3944294452667236,-7199.380859375,304.11871337890625,0.9990000128746032,0.5536728501319885,0.4605430960655212,293.208984375,297.1499938964844,293.1499938964844,0.0126248653978109,-3469.55712890625,303.3741455078125,0.4510461986064911,0.050000000745058,0.2355783134698867,291.18524169921875,291.1499938964844,261.614013671875,259.898681640625,280.0875549316406,293.951416015625,291.1776123046875,1.0,0.3103594481945038,0.7894785404205322,0.7894785404205322,1.0,1.0,-1.394906759262085,0.5982682704925537,0.7966384887695312,0.2690258920192718,0.0,0.0,0.6174948215484619,70.12979888916016,112.0,-114.57685089111328,-15402.70703125,320.4845886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70074462890625,309.1904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.96875,18000.0,0.0,0.0,0.3535786271095276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678745150566101,0.6678813099861145,-6.793153261241969e-06,0.0,0.0003588373656384,0.0,0.0,51.94721221923828,0.0,0.0,0.0,0.4316993355751037,4.0,0.0,1.0
649500,293.14605712890625,297.1499938964844,293.1499938964844,0.1002411991357803,-2295.8427734375,304.14764404296875,0.686663806438446,0.1605372875928878,0.146043911576271,294.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.4430642426013946,0.050000000745058,0.0498268231749534,293.2033996582031,297.1499938964844,293.1499938964844,0.2984432876110077,-4260.826171875,304.1504821777344,0.9164204001426696,0.3855539560317993,0.2709778547286987,293.1220092773437,297.1499938964844,293.1499938964844,0.4123176038265228,-7468.42578125,304.0919189453125,0.9990000128746032,0.5491817593574524,0.4771515429019928,293.2101745605469,297.1499938964844,293.1499938964844,0.0127100786194205,-3488.57861328125,303.3580017089844,0.4430642426013946,0.050000000745058,0.2363570034503936,291.1419982910156,291.1499938964844,261.64703369140625,259.92706298828125,280.10650634765625,293.9832763671875,291.1348876953125,1.0,0.3178345263004303,0.7893241047859192,0.7893241047859192,1.0,1.0,-1.416599154472351,0.6081726551055908,0.8084264397621155,0.2744982838630676,0.0,0.0,0.6223268508911133,74.6562728881836,112.0,-116.28339385986328,-15560.0849609375,341.2874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7082824707031,309.1806945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17940.19921875,18000.0,0.0,0.0,0.3503851592540741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6728041172027588,0.6728109121322632,-6.805973953305511e-06,0.0,0.0003555963921826,0.0,0.0,52.57035446166992,0.0,0.0,0.0,0.4333875179290771,4.0,0.0,1.0
649560,293.1390686035156,297.1499938964844,293.1499938964844,0.1017635241150856,-2324.839111328125,304.1452941894531,0.6798039078712463,0.1619655787944793,0.1474392712116241,294.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.4350943863391876,0.050000000745058,0.0500148795545101,293.20428466796875,297.1499938964844,293.1499938964844,0.2989516854286194,-4267.31103515625,304.14947509765625,0.9032752513885498,0.3847047388553619,0.2705385982990265,293.15673828125,297.1499938964844,293.1499938964844,0.4323309063911438,-7765.24072265625,304.06610107421875,0.9990000128746032,0.5427230596542358,0.4954943656921386,293.2120056152344,297.1499938964844,293.1499938964844,0.0127988643944263,-3508.301025390625,303.33990478515625,0.4350943863391876,0.050000000745058,0.2372490614652633,291.1002197265625,291.1499938964844,261.68017578125,259.9554748535156,280.0997619628906,293.97467041015625,291.0926818847656,1.0,0.3261559903621673,0.7888413667678833,0.7888413667678833,1.0,1.0,-1.4410606622695925,0.6193276643753052,0.8217329382896423,0.2806518375873565,0.0,0.0,0.6297653317451477,79.84310150146484,115.0,-119.80179595947266,-15763.5439453125,365.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6545715332031,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17827.791015625,18000.0,0.0,0.0,0.3478497564792633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6834284663200378,0.683435320854187,-6.868051968922373e-06,0.0,0.0003530232934281,0.0,0.0,54.14281463623047,0.0,0.0,0.0,0.4373758733272552,4.0,0.0,1.0
649620,293.13592529296875,297.1499938964844,293.1499938964844,0.1038958057761192,-2365.262451171875,304.1434936523437,0.6651325225830078,0.16290083527565,0.1492147594690323,294.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.4211147129535675,0.050000000745058,0.0504278764128685,293.2059020996094,297.1499938964844,293.1499938964844,0.299649029970169,-4276.166015625,304.1486511230469,0.8796732425689697,0.3830017149448395,0.2696594595909118,293.22930908203125,297.1499938964844,293.1499938964844,0.4452089369297027,-7942.509765625,304.0765075683594,0.985366702079773,0.5277755260467529,0.5037869811058044,293.2186584472656,297.1499938964844,293.1499938964844,0.012958712875843,-3544.435546875,303.294921875,0.4211147129535675,0.050000000745058,0.2392081469297409,291.0255432128906,291.1499938964844,261.7464294433594,260.0123596191406,280.0672912597656,293.8770446777344,291.02740478515625,1.0,0.3382384181022644,0.7878758907318115,0.7878758907318115,1.0,1.0,-1.4545927047729492,0.6253587007522583,0.8292340636253357,0.2841500341892242,0.0,0.0,0.6525421142578125,90.54708862304688,118.0,-67.7564926147461,-16038.107421875,398.8866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37762451171875,309.0802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17582.69140625,18000.0,0.0,0.0,0.3450972139835357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7244853377342224,0.7244924902915955,-7.163640930230031e-06,0.0,0.0003502297913655,0.0,0.0,60.857940673828125,0.0,0.0,0.0,0.4534324109554291,4.0,0.0,1.0
649680,293.13592529296875,297.1499938964844,293.1499938964844,0.1038958057761192,-2365.262451171875,304.1434936523437,0.6651325225830078,0.16290083527565,0.1492147594690323,294.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.4211147129535675,0.050000000745058,0.0504278764128685,293.2059020996094,297.1499938964844,293.1499938964844,0.299649029970169,-4276.166015625,304.1486511230469,0.8796732425689697,0.3830017149448395,0.2696594595909118,293.22930908203125,297.1499938964844,293.1499938964844,0.4452089369297027,-7942.509765625,304.0765075683594,0.985366702079773,0.5277755260467529,0.5037869811058044,293.2186584472656,297.1499938964844,293.1499938964844,0.012958712875843,-3544.435546875,303.294921875,0.4211147129535675,0.050000000745058,0.2392081469297409,291.0255432128906,291.1499938964844,261.7464294433594,260.0123596191406,280.0672912597656,293.8770446777344,291.02740478515625,1.0,0.3382384181022644,0.7878758907318115,0.7878758907318115,1.0,1.0,-1.4545927047729492,0.6253587007522583,0.8292340636253357,0.2841500341892242,0.0,0.0,0.6525421142578125,90.54708862304688,118.0,-67.7564926147461,-16038.107421875,398.8866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37762451171875,309.0802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17582.69140625,18000.0,0.0,0.0,0.3450972139835357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7244853377342224,0.7244924902915955,-7.163640930230031e-06,0.0,0.0003502297913655,0.0,0.0,60.857940673828125,0.0,0.0,0.0,0.4534324109554291,4.0,0.0,1.0
649740,293.13916015625,297.1499938964844,293.1499938964844,0.1037761867046356,-2362.078857421875,304.1458435058594,0.6519631147384644,0.162608116865158,0.1494889557361602,294.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.41115602850914,0.050000000745058,0.0508142970502376,293.2082824707031,297.1499938964844,293.1499938964844,0.2972679436206817,-4247.638671875,304.15301513671875,0.860934853553772,0.3811067640781402,0.2686740458011627,293.2588806152344,297.1499938964844,293.1499938964844,0.4369124472141266,-7803.38623046875,304.1141967773437,0.9614999890327454,0.5197100639343262,0.4950398504734039,293.226318359375,297.1499938964844,293.1499938964844,0.012966682203114,-3546.488525390625,303.25250244140625,0.41115602850914,0.050000000745058,0.2410411536693573,291.0691223144531,291.1499938964844,261.8125,260.0689697265625,280.1025390625,293.8748779296875,291.07147216796875,1.0,0.3468181490898132,0.7869104743003845,0.7869104743003845,1.0,1.0,-1.4462779760360718,0.62140953540802,0.824868381023407,0.281901478767395,0.0,0.0,0.6603976488113403,100.1843719482422,121.0,18.67111587524414,-16007.30078125,418.2436828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02471923828125,308.9395446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17759.4609375,18000.0,0.0,0.0,0.3444221615791321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528338432312012,0.7528412938117981,-7.457931133103557e-06,0.0,0.0003495447163004,0.0,0.0,66.39286804199219,0.0,0.0,0.0,0.4652289450168609,4.0,0.0,1.0
649800,293.13916015625,297.1499938964844,293.1499938964844,0.1037761867046356,-2362.078857421875,304.1458435058594,0.6519631147384644,0.162608116865158,0.1494889557361602,294.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.41115602850914,0.050000000745058,0.0508142970502376,293.2082824707031,297.1499938964844,293.1499938964844,0.2972679436206817,-4247.638671875,304.15301513671875,0.860934853553772,0.3811067640781402,0.2686740458011627,293.2588806152344,297.1499938964844,293.1499938964844,0.4369124472141266,-7803.38623046875,304.1141967773437,0.9614999890327454,0.5197100639343262,0.4950398504734039,293.226318359375,297.1499938964844,293.1499938964844,0.012966682203114,-3546.488525390625,303.25250244140625,0.41115602850914,0.050000000745058,0.2410411536693573,291.0691223144531,291.1499938964844,261.8125,260.0689697265625,280.1025390625,293.8748779296875,291.07147216796875,1.0,0.3468181490898132,0.7869104743003845,0.7869104743003845,1.0,1.0,-1.4462779760360718,0.62140953540802,0.824868381023407,0.281901478767395,0.0,0.0,0.6603976488113403,100.1843719482422,121.0,18.67111587524414,-16007.30078125,418.2436828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02471923828125,308.9395446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17759.4609375,18000.0,0.0,0.0,0.3444221615791321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528338432312012,0.7528412938117981,-7.457931133103557e-06,0.0,0.0003495447163004,0.0,0.0,66.39286804199219,0.0,0.0,0.0,0.4652289450168609,4.0,0.0,1.0
649860,293.1425170898437,297.1499938964844,293.1499938964844,0.103540763258934,-2357.213134765625,304.1476135253906,0.642989456653595,0.1621990501880645,0.1493970453739166,294.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.4048129320144653,0.050000000745058,0.0511081889271736,293.2109680175781,297.1499938964844,293.1499938964844,0.2951848208904266,-4223.23193359375,304.15545654296875,0.8481600284576416,0.3790855705738067,0.2675025463104248,293.2683410644531,297.1499938964844,293.1499938964844,0.4323095381259918,-7728.5634765625,304.13348388671875,0.9438340067863464,0.5150088667869568,0.4903505444526672,293.2328491210937,297.1499938964844,293.1499938964844,0.0129617489874362,-3548.32373046875,303.209228515625,0.4048129320144653,0.050000000745058,0.2424352318048477,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.150634765625,293.8998107910156,291.0917358398437,1.0,0.3533123433589935,0.7860389947891235,0.7860389947891235,1.0,1.0,-1.4411572217941284,0.6189590096473694,0.822198212146759,0.2804213762283325,0.0,0.0,0.6669037342071533,107.53410339355467,109.0,26.022687911987305,-15912.4365234375,433.5789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7030334472656,308.75634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.970703125,18000.0,0.0,0.0,0.3448003232479095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692294716835022,0.7692371010780334,-7.626774731761543e-06,0.0,0.0003499285085126,0.0,0.0,69.71345520019531,0.0,0.0,0.0,0.4722742140293121,4.0,0.0,1.0
649920,293.1425170898437,297.1499938964844,293.1499938964844,0.103540763258934,-2357.213134765625,304.1476135253906,0.642989456653595,0.1621990501880645,0.1493970453739166,294.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.4048129320144653,0.050000000745058,0.0511081889271736,293.2109680175781,297.1499938964844,293.1499938964844,0.2951848208904266,-4223.23193359375,304.15545654296875,0.8481600284576416,0.3790855705738067,0.2675025463104248,293.2683410644531,297.1499938964844,293.1499938964844,0.4323095381259918,-7728.5634765625,304.13348388671875,0.9438340067863464,0.5150088667869568,0.4903505444526672,293.2328491210937,297.1499938964844,293.1499938964844,0.0129617489874362,-3548.32373046875,303.209228515625,0.4048129320144653,0.050000000745058,0.2424352318048477,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.150634765625,293.8998107910156,291.0917358398437,1.0,0.3533123433589935,0.7860389947891235,0.7860389947891235,1.0,1.0,-1.4411572217941284,0.6189590096473694,0.822198212146759,0.2804213762283325,0.0,0.0,0.6669037342071533,107.53410339355467,109.0,26.022687911987305,-15912.4365234375,433.5789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7030334472656,308.75634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.970703125,18000.0,0.0,0.0,0.3448003232479095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692294716835022,0.7692371010780334,-7.626774731761543e-06,0.0,0.0003499285085126,0.0,0.0,69.71345520019531,0.0,0.0,0.0,0.4722742140293121,4.0,0.0,1.0
649980,293.144775390625,297.1499938964844,293.1499938964844,0.1031858474016189,-2350.225830078125,304.14898681640625,0.641349732875824,0.1619257479906082,0.1491571962833404,294.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.403864175081253,0.050000000745058,0.0511550493538379,293.2134094238281,297.1499938964844,293.1499938964844,0.2928354442119598,-4195.8896484375,304.1575622558594,0.8450474143028259,0.3770443201065063,0.2661179602146148,293.2705383300781,297.1499938964844,293.1499938964844,0.4285944402217865,-7670.2412109375,304.1450500488281,0.9390644431114196,0.5115583539009094,0.4869361519813537,293.2378845214844,297.1499938964844,293.1499938964844,0.0128599600866436,-3533.99951171875,303.1679992675781,0.403864175081253,0.050000000745058,0.2426575273275375,291.1092834472656,291.1499938964844,261.9425964355469,260.1803283691406,280.202392578125,293.9311828613281,291.1109313964844,1.0,0.3532583117485046,0.7851675748825073,0.7851675748825073,1.0,1.0,-1.4354323148727417,0.6162269711494446,0.8192052841186523,0.2788074910640716,0.0,0.0,0.6710916757583618,108.61920166015624,97.0,27.46884155273437,-15803.88671875,433.1644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43585205078125,308.5980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17888.0546875,18000.0,0.0,0.0,0.3458148837089538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781082808971405,0.7810905575752258,-7.750143595330883e-06,0.0,0.0003509581438265,0.0,0.0,72.18258666992188,0.0,0.0,0.0,0.4773238003253937,4.0,0.0,1.0
650040,293.144775390625,297.1499938964844,293.1499938964844,0.1031858474016189,-2350.225830078125,304.14898681640625,0.641349732875824,0.1619257479906082,0.1491571962833404,294.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.403864175081253,0.050000000745058,0.0511550493538379,293.2134094238281,297.1499938964844,293.1499938964844,0.2928354442119598,-4195.8896484375,304.1575622558594,0.8450474143028259,0.3770443201065063,0.2661179602146148,293.2705383300781,297.1499938964844,293.1499938964844,0.4285944402217865,-7670.2412109375,304.1450500488281,0.9390644431114196,0.5115583539009094,0.4869361519813537,293.2378845214844,297.1499938964844,293.1499938964844,0.0128599600866436,-3533.99951171875,303.1679992675781,0.403864175081253,0.050000000745058,0.2426575273275375,291.1092834472656,291.1499938964844,261.9425964355469,260.1803283691406,280.202392578125,293.9311828613281,291.1109313964844,1.0,0.3532583117485046,0.7851675748825073,0.7851675748825073,1.0,1.0,-1.4354323148727417,0.6162269711494446,0.8192052841186523,0.2788074910640716,0.0,0.0,0.6710916757583618,108.61920166015624,97.0,27.46884155273437,-15803.88671875,433.1644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43585205078125,308.5980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17888.0546875,18000.0,0.0,0.0,0.3458148837089538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781082808971405,0.7810905575752258,-7.750143595330883e-06,0.0,0.0003509581438265,0.0,0.0,72.18258666992188,0.0,0.0,0.0,0.4773238003253937,4.0,0.0,1.0
650100,293.1454772949219,297.1499938964844,293.1499938964844,0.1029979065060615,-2346.559326171875,304.1495056152344,0.6425089240074158,0.1618560701608657,0.1490297168493271,294.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.4048353135585785,0.050000000745058,0.0511071681976318,293.2144775390625,297.1499938964844,293.1499938964844,0.29158616065979,-4181.39794921875,304.158447265625,0.8460391759872437,0.3760339319705963,0.2653783857822418,293.2703857421875,297.1499938964844,293.1499938964844,0.4268209040164947,-7643.12060546875,304.149169921875,0.9402706027030944,0.5100619196891785,0.4854243099689483,293.2398376464844,297.1499938964844,293.1499938964844,0.0127818919718265,-3522.1298828125,303.1483154296875,0.4048353135585785,0.050000000745058,0.2424304038286209,291.1190185546875,291.1499938964844,261.9744873046875,260.20758056640625,280.2284545898437,293.9471740722656,291.12066650390625,1.0,0.3515990078449249,0.7847318053245544,0.7847318053245544,1.0,1.0,-1.4322465658187866,0.6147139072418213,0.8175325989723206,0.2779166400432586,0.0,0.0,0.6721880435943604,107.3505401611328,97.0,27.54298210144043,-15745.0703125,428.3675231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32745361328125,308.5313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17916.498046875,18000.0,0.0,0.0,0.346438854932785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848761081695557,0.7848838567733765,-7.792647011228837e-06,0.0,0.0003515913849696,0.0,0.0,73.00489807128906,0.0,0.0,0.0,0.4789622724056244,4.0,0.0,1.0
650160,293.1459350585937,297.1499938964844,293.1499938964844,0.1028129681944847,-2342.962890625,304.1499328613281,0.6446759104728699,0.161823496222496,0.1489060670137405,294.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4065267443656921,0.050000000745058,0.0510254576802253,293.2154235839844,297.1499938964844,293.1499938964844,0.2903087437152862,-4166.60693359375,304.15924072265625,0.8483038544654846,0.375029444694519,0.2646182179450989,293.2697448730469,297.1499938964844,293.1499938964844,0.4250721931457519,-7616.74951171875,304.1524658203125,0.9432265758514404,0.5086581110954285,0.4839827120304107,293.2414855957031,297.1499938964844,293.1499938964844,0.0126920221373438,-3508.142578125,303.1291809082031,0.4065267443656921,0.050000000745058,0.2420427948236465,291.1286315917969,291.1499938964844,262.0060119628906,260.2344970703125,280.2539978027344,293.962890625,291.1302490234375,1.0,0.3491068184375763,0.7844170928001404,0.7844170928001404,1.0,1.0,-1.4288917779922483,0.613139271736145,0.8157525062561035,0.2769989967346191,0.0,0.0,0.6726584434509277,105.22247314453124,85.0,27.32776641845703,-15684.9365234375,421.41021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2370300292969,308.4740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17944.92578125,18000.0,0.0,0.0,0.347081571817398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7872603535652161,0.7872681617736816,-7.821838153176941e-06,0.0,0.0003522436891216,0.0,0.0,73.54218292236328,0.0,0.0,0.0,0.4800092279911041,4.0,0.0,1.0
650220,293.1463317871094,297.1499938964844,293.1499938964844,0.1024546921253204,-2336.0146484375,304.1505432128906,0.651685357093811,0.1618474423885345,0.148674339056015,294.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4118123948574066,0.050000000745058,0.0507862120866775,293.21710205078125,297.1499938964844,293.1499938964844,0.2876869440078735,-4136.3046875,304.1605224609375,0.8561521172523499,0.3730307221412658,0.2630511224269867,293.2676696777344,297.1499938964844,293.1499938964844,0.4216028749942779,-7565.26806640625,304.1573791503906,0.9533220529556274,0.5060429573059082,0.4812327623367309,293.24395751953125,297.1499938964844,293.1499938964844,0.0124876145273447,-3475.49365234375,303.09228515625,0.4118123948574066,0.050000000745058,0.2409079223871231,291.1476745605469,291.1499938964844,262.0678405761719,260.2872009277344,280.3038635253906,293.9927673339844,291.1492919921875,1.0,0.3421735763549804,0.783787727355957,0.783787727355957,1.0,1.0,-1.4217818975448608,0.6098098754882812,0.8119719624519348,0.2750671803951263,0.0,0.0,0.6717177629470825,99.03992462158205,73.0,26.895797729492188,-15562.5166015625,402.7171936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104736328125,308.3888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.3482743203639984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878433465957642,0.7878512144088745,-7.84021267463686e-06,0.0,0.0003534541465342,0.0,0.0,73.75414276123047,0.0,0.0,0.0,0.4803363978862762,4.0,0.0,1.0
650280,293.1463317871094,297.1499938964844,293.1499938964844,0.1024546921253204,-2336.0146484375,304.1505432128906,0.651685357093811,0.1618474423885345,0.148674339056015,294.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4118123948574066,0.050000000745058,0.0507862120866775,293.21710205078125,297.1499938964844,293.1499938964844,0.2876869440078735,-4136.3046875,304.1605224609375,0.8561521172523499,0.3730307221412658,0.2630511224269867,293.2676696777344,297.1499938964844,293.1499938964844,0.4216028749942779,-7565.26806640625,304.1573791503906,0.9533220529556274,0.5060429573059082,0.4812327623367309,293.24395751953125,297.1499938964844,293.1499938964844,0.0124876145273447,-3475.49365234375,303.09228515625,0.4118123948574066,0.050000000745058,0.2409079223871231,291.1476745605469,291.1499938964844,262.0678405761719,260.2872009277344,280.3038635253906,293.9927673339844,291.1492919921875,1.0,0.3421735763549804,0.783787727355957,0.783787727355957,1.0,1.0,-1.4217818975448608,0.6098098754882812,0.8119719624519348,0.2750671803951263,0.0,0.0,0.6717177629470825,99.03992462158205,73.0,26.895797729492188,-15562.5166015625,402.7171936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104736328125,308.3888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.3482743203639984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878433465957642,0.7878512144088745,-7.84021267463686e-06,0.0,0.0003534541465342,0.0,0.0,73.75414276123047,0.0,0.0,0.0,0.4803363978862762,4.0,0.0,1.0
650340,293.1462097167969,297.1499938964844,293.1499938964844,0.1021147966384887,-2329.436767578125,304.15093994140625,0.6621081829071045,0.1619605273008346,0.1484643816947937,294.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.4197080433368683,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850026488304138,-4105.32373046875,304.1614685058594,0.8681368827819824,0.3710337877273559,0.2614363431930542,293.2649841308594,297.1499938964844,293.1499938964844,0.41816246509552,-7514.99072265625,304.1606140136719,0.9675756692886353,0.5036090612411499,0.4786022901535034,293.24566650390625,297.1499938964844,293.1499938964844,0.0122634805738925,-3438.734619140625,303.0567932128906,0.4197080433368683,0.050000000745058,0.2394433319568634,291.1663818359375,291.1499938964844,262.1277770996094,260.3382263183594,280.3519287109375,294.0204162597656,291.1679382324219,1.0,0.3332944512367248,0.7831583023071289,0.7831583023071289,1.0,1.0,-1.4143048524856567,0.6063140034675598,0.8079907894134521,0.2730476558208465,0.0,0.0,0.6682950258255005,91.09196472167967,61.0,26.157102584838867,-15437.6328125,379.7663269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05352783203125,308.3404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.6953125,18000.0,0.0,0.0,0.3491362035274505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7828419804573059,0.7828497886657715,-7.805214409017935e-06,0.0,0.0003543288621585,0.0,0.0,72.8141860961914,0.0,0.0,0.0,0.4783124923706054,4.0,0.0,1.0
650400,293.1462097167969,297.1499938964844,293.1499938964844,0.1021147966384887,-2329.436767578125,304.15093994140625,0.6621081829071045,0.1619605273008346,0.1484643816947937,294.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.4197080433368683,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850026488304138,-4105.32373046875,304.1614685058594,0.8681368827819824,0.3710337877273559,0.2614363431930542,293.2649841308594,297.1499938964844,293.1499938964844,0.41816246509552,-7514.99072265625,304.1606140136719,0.9675756692886353,0.5036090612411499,0.4786022901535034,293.24566650390625,297.1499938964844,293.1499938964844,0.0122634805738925,-3438.734619140625,303.0567932128906,0.4197080433368683,0.050000000745058,0.2394433319568634,291.1663818359375,291.1499938964844,262.1277770996094,260.3382263183594,280.3519287109375,294.0204162597656,291.1679382324219,1.0,0.3332944512367248,0.7831583023071289,0.7831583023071289,1.0,1.0,-1.4143048524856567,0.6063140034675598,0.8079907894134521,0.2730476558208465,0.0,0.0,0.6682950258255005,91.09196472167967,61.0,26.157102584838867,-15437.6328125,379.7663269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05352783203125,308.3404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.6953125,18000.0,0.0,0.0,0.3491362035274505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7828419804573059,0.7828497886657715,-7.805214409017935e-06,0.0,0.0003543288621585,0.0,0.0,72.8141860961914,0.0,0.0,0.0,0.4783124923706054,4.0,0.0,1.0
650460,293.14581298828125,297.1499938964844,293.1499938964844,0.1018026918172836,-2323.41015625,304.151123046875,0.6761454343795776,0.1621365398168563,0.1482752114534378,294.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.4309307932853699,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.2823018133640289,-4074.185302734375,304.1621398925781,0.8844313025474548,0.369028776884079,0.259785383939743,293.261962890625,297.1499938964844,293.1499938964844,0.4147992134094238,-7466.35302734375,304.16265869140625,0.9843982458114624,0.5013095140457153,0.4760633707046509,293.2467956542969,297.1499938964844,293.1499938964844,0.0120311509817838,-3399.8564453125,303.02215576171875,0.4309307932853699,0.050000000745058,0.2377737611532211,291.1837463378906,291.1499938964844,262.1854858398437,260.38726806640625,280.3979797363281,294.046142578125,291.1851501464844,1.0,0.3229930400848388,0.7825665473937988,0.7825665473937988,1.0,1.0,-1.406621336936951,0.6027300953865051,0.8038912415504456,0.2709879875183105,0.0,0.0,0.6626261472702026,82.04718017578125,49.0,24.25579833984375,-15309.7666015625,354.32061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0594177246094,308.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18109.345703125,18000.0,0.0,0.0,0.3494681119918823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7725748419761658,0.7725825905799866,-7.719919267401565e-06,0.0,0.0003546657098922,0.0,0.0,70.8136978149414,0.0,0.0,0.0,0.4740882515907287,4.0,0.0,1.0
