time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650520,293.14581298828125,297.1499938964844,293.1499938964844,0.1018026918172836,-2323.41015625,304.151123046875,0.6761454343795776,0.1621365398168563,0.1482752114534378,294.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.4309307932853699,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.2823018133640289,-4074.185302734375,304.1621398925781,0.8844313025474548,0.369028776884079,0.259785383939743,293.261962890625,297.1499938964844,293.1499938964844,0.4147992134094238,-7466.35302734375,304.16265869140625,0.9843982458114624,0.5013095140457153,0.4760633707046509,293.2467956542969,297.1499938964844,293.1499938964844,0.0120311509817838,-3399.8564453125,303.02215576171875,0.4309307932853699,0.050000000745058,0.2377737611532211,291.1837463378906,291.1499938964844,262.1854858398437,260.38726806640625,280.3979797363281,294.046142578125,291.1851501464844,1.0,0.3229930400848388,0.7825665473937988,0.7825665473937988,1.0,1.0,-1.406621336936951,0.6027300953865051,0.8038912415504456,0.2709879875183105,0.0,0.0,0.6626261472702026,82.04718017578125,49.0,24.25579833984375,-15309.7666015625,354.32061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0594177246094,308.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18109.345703125,18000.0,0.0,0.0,0.3494681119918823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7725748419761658,0.7725825905799866,-7.719919267401565e-06,0.0,0.0003546657098922,0.0,0.0,70.8136978149414,0.0,0.0,0.0,0.4740882515907287,4.0,0.0,1.0
650580,293.14520263671875,297.1499938964844,293.1499938964844,0.1015338599681854,-2318.22412109375,304.1512145996094,0.6935416460037231,0.1623661071062088,0.1481199264526367,294.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.4461314380168915,0.050000000745058,0.0497612431645393,293.2210693359375,297.1499938964844,293.1499938964844,0.2796252965927124,-4043.349609375,304.1625366210937,0.9047208428382874,0.3670185804367065,0.2581181526184082,293.2581481933594,297.1499938964844,293.1499938964844,0.408655971288681,-7375.38623046875,304.1694030761719,0.9990000128746032,0.4992403388023376,0.4705388844013214,293.2475280761719,297.1499938964844,293.1499938964844,0.0118033196777105,-3361.09228515625,302.9880676269531,0.4461314380168915,0.050000000745058,0.2360459119081497,291.1991271972656,291.1499938964844,262.2406616210937,260.4339904785156,280.4459228515625,294.0726318359375,291.20068359375,1.0,0.3115006685256958,0.7819747924804688,0.7819747924804688,1.0,1.0,-1.3953286409378052,0.5974622368812561,0.7978664040565491,0.2681455016136169,0.0,0.0,0.6550571322441101,72.63493347167969,37.0,23.767072677612305,-15155.3212890625,326.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192932128906,308.33953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.404296875,18000.0,0.0,0.0,0.3491271734237671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7577966451644897,0.7578042149543762,-7.592320343974279e-06,0.0,0.0003543196944519,0.0,0.0,67.96004486083984,0.0,0.0,0.0,0.4680050909519195,4.0,0.0,1.0
650640,293.14520263671875,297.1499938964844,293.1499938964844,0.1015338599681854,-2318.22412109375,304.1512145996094,0.6935416460037231,0.1623661071062088,0.1481199264526367,294.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.4461314380168915,0.050000000745058,0.0497612431645393,293.2210693359375,297.1499938964844,293.1499938964844,0.2796252965927124,-4043.349609375,304.1625366210937,0.9047208428382874,0.3670185804367065,0.2581181526184082,293.2581481933594,297.1499938964844,293.1499938964844,0.408655971288681,-7375.38623046875,304.1694030761719,0.9990000128746032,0.4992403388023376,0.4705388844013214,293.2475280761719,297.1499938964844,293.1499938964844,0.0118033196777105,-3361.09228515625,302.9880676269531,0.4461314380168915,0.050000000745058,0.2360459119081497,291.1991271972656,291.1499938964844,262.2406616210937,260.4339904785156,280.4459228515625,294.0726318359375,291.20068359375,1.0,0.3115006685256958,0.7819747924804688,0.7819747924804688,1.0,1.0,-1.3953286409378052,0.5974622368812561,0.7978664040565491,0.2681455016136169,0.0,0.0,0.6550571322441101,72.63493347167969,37.0,23.767072677612305,-15155.3212890625,326.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192932128906,308.33953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.404296875,18000.0,0.0,0.0,0.3491271734237671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7577966451644897,0.7578042149543762,-7.592320343974279e-06,0.0,0.0003543196944519,0.0,0.0,67.96004486083984,0.0,0.0,0.0,0.4680050909519195,4.0,0.0,1.0
650700,293.1446228027344,297.1499938964844,293.1499938964844,0.1013323366641998,-2314.14404296875,304.1513671875,0.7012909650802612,0.162540316581726,0.1481193006038665,294.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.4533168375492096,0.050000000745058,0.0496196039021015,293.2215576171875,297.1499938964844,293.1499938964844,0.2779760062694549,-4024.012939453125,304.1632995605469,0.9141378998756408,0.3660242259502411,0.2573233842849731,293.24755859375,297.1499938964844,293.1499938964844,0.3935742378234863,-7149.20654296875,304.1932983398437,0.9990000128746032,0.4999378323554992,0.456085592508316,293.2475280761719,297.1499938964844,293.1499938964844,0.0116953151300549,-3341.071533203125,302.97320556640625,0.4533168375492096,0.050000000745058,0.2353740334510803,291.2200012207031,291.1499938964844,262.2671813964844,260.4563903808594,280.493896484375,294.1125793457031,291.2262268066406,1.0,0.3049655854701996,0.7816789150238037,0.7816789150238037,1.0,1.0,-1.3760241270065308,0.5886222720146179,0.7874017953872681,0.2632265985012054,0.0,0.0,0.6485263705253601,68.7246322631836,37.0,54.46346664428711,-14982.1943359375,308.7605285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1782531738281,308.39068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.5625,18000.0,0.0,0.0,0.3485442996025085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478206753730774,0.7478281855583191,-7.511097919632448e-06,0.0,0.0003537281590979,0.0,0.0,66.10677337646484,0.0,0.0,0.0,0.4638652801513672,4.0,0.0,1.0
650760,293.146484375,297.1499938964844,293.1499938964844,0.100901260972023,-2305.513427734375,304.1518859863281,0.7097439765930176,0.1622491180896759,0.1480235308408737,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506103515625,0.461678147315979,0.050000000745058,0.0494724698364734,293.2221374511719,297.1499938964844,293.1499938964844,0.2758857607841491,-3999.23193359375,304.1646728515625,0.9253396391868592,0.3650020658969879,0.2565142214298248,293.2268981933594,297.1499938964844,293.1499938964844,0.3766620755195617,-6895.71875,304.21612548828125,0.9990000128746032,0.5027487874031067,0.4405162334442138,293.2469177246094,297.1499938964844,293.1499938964844,0.0115728424862027,-3316.6455078125,302.96173095703125,0.461678147315979,0.050000000745058,0.234676107764244,291.2601013183594,291.1499938964844,262.2929382324219,260.4781188964844,280.5306701660156,294.13433837890625,291.2669372558594,1.0,0.2979812026023865,0.7814469933509827,0.7814469933509827,1.0,1.0,-1.355234980583191,0.5791335701942444,0.7761014103889465,0.2579592168331146,0.0,0.0,0.637248158454895,64.65568542480469,25.0,80.24044036865234,-14773.98046875,290.3426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268310546875,308.4375305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18319.474609375,18000.0,0.0,0.0,0.3475018143653869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305154204368591,0.7305228114128113,-7.383542197203496e-06,0.0,0.0003526701475493,0.0,0.0,63.05344009399414,0.0,0.0,0.0,0.4568716287612915,4.0,0.0,1.0
650820,293.16522216796875,297.1499938964844,293.1499938964844,0.098114438354969,-2252.5927734375,304.156005859375,0.7236981391906738,0.158564805984497,0.1452457457780838,294.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144836425781,0.4783060550689697,0.050000000745058,0.0491732880473136,293.223388671875,297.1499938964844,293.1499938964844,0.2721635699272156,-3955.48486328125,304.1659240722656,0.95136296749115,0.3629191815853119,0.2548550963401794,293.1623840332031,297.1499938964844,293.1499938964844,0.3410002589225769,-6360.41064453125,304.25323486328125,0.9990000128746032,0.5138228535652161,0.4070203006267547,293.244140625,297.1499938964844,293.1499938964844,0.0113578597083687,-3274.28369140625,302.9417419433594,0.4783060550689697,0.050000000745058,0.2332569062709808,291.320556640625,291.1499938964844,262.3420104980469,260.5193786621094,280.5708312988281,294.1142272949219,291.32470703125,1.0,0.2826946079730987,0.780983030796051,0.780983030796051,1.0,1.0,-1.307640790939331,0.5574970841407776,0.7501437664031982,0.2459941208362579,0.0,0.0,0.6101961731910706,56.31632995605469,43.0,76.18634033203125,-14259.0302734375,252.1809997558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5531616210937,308.5364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18504.267578125,18000.0,0.0,0.0,0.3436551392078399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6785808205604553,0.678587794303894,-6.9809434535272885e-06,0.0,0.000348766305251,0.0,0.0,54.29039764404297,0.0,0.0,0.0,0.4365070760250091,4.0,0.0,1.0
650880,293.16522216796875,297.1499938964844,293.1499938964844,0.098114438354969,-2252.5927734375,304.156005859375,0.7236981391906738,0.158564805984497,0.1452457457780838,294.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144836425781,0.4783060550689697,0.050000000745058,0.0491732880473136,293.223388671875,297.1499938964844,293.1499938964844,0.2721635699272156,-3955.48486328125,304.1659240722656,0.95136296749115,0.3629191815853119,0.2548550963401794,293.1623840332031,297.1499938964844,293.1499938964844,0.3410002589225769,-6360.41064453125,304.25323486328125,0.9990000128746032,0.5138228535652161,0.4070203006267547,293.244140625,297.1499938964844,293.1499938964844,0.0113578597083687,-3274.28369140625,302.9417419433594,0.4783060550689697,0.050000000745058,0.2332569062709808,291.320556640625,291.1499938964844,262.3420104980469,260.5193786621094,280.5708312988281,294.1142272949219,291.32470703125,1.0,0.2826946079730987,0.780983030796051,0.780983030796051,1.0,1.0,-1.307640790939331,0.5574970841407776,0.7501437664031982,0.2459941208362579,0.0,0.0,0.6101961731910706,56.31632995605469,43.0,76.18634033203125,-14259.0302734375,252.1809997558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5531616210937,308.5364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18504.267578125,18000.0,0.0,0.0,0.3436551392078399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6785808205604553,0.678587794303894,-6.9809434535272885e-06,0.0,0.000348766305251,0.0,0.0,54.29039764404297,0.0,0.0,0.0,0.4365070760250091,4.0,0.0,1.0
650940,293.17803955078125,297.1499938964844,293.1499938964844,0.0951616019010543,-2197.377197265625,304.1587219238281,0.724816083908081,0.1555286347866058,0.1417601704597473,294.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351745605469,0.483388602733612,0.050000000745058,0.0490741282701492,293.2250671386719,297.1499938964844,293.1499938964844,0.2697359025478363,-3927.81640625,304.16455078125,0.9592671990394592,0.360722541809082,0.2532813251018524,293.0992736816406,297.1499938964844,293.1499938964844,0.3274052143096924,-6165.7900390625,304.2402038574219,0.9990000128746032,0.5263794660568237,0.3952824175357818,293.2414855957031,297.1499938964844,293.1499938964844,0.011262965388596,-3257.998046875,302.91778564453125,0.483388602733612,0.050000000745058,0.2327865362167358,291.3330383300781,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,294.0827941894531,291.3298645019531,1.0,0.2778221070766449,0.7805191278457642,0.7805191278457642,1.0,1.0,-1.2867730855941772,0.5480660200119019,0.7387070655822754,0.2405825108289718,0.0,0.0,0.5839217901229858,53.47468185424805,61.0,9.542667388916016,-13885.64453125,237.98403930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420471191406,308.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18505.818359375,18000.0,0.0,0.0,0.3373914062976837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212412118911743,0.6212477087974548,-6.5287031247862615e-06,0.0,0.000342409388395,0.0,0.0,45.47419357299805,0.0,0.0,0.0,0.4145541191101074,4.0,0.0,1.0
651000,293.17803955078125,297.1499938964844,293.1499938964844,0.0951616019010543,-2197.377197265625,304.1587219238281,0.724816083908081,0.1555286347866058,0.1417601704597473,294.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351745605469,0.483388602733612,0.050000000745058,0.0490741282701492,293.2250671386719,297.1499938964844,293.1499938964844,0.2697359025478363,-3927.81640625,304.16455078125,0.9592671990394592,0.360722541809082,0.2532813251018524,293.0992736816406,297.1499938964844,293.1499938964844,0.3274052143096924,-6165.7900390625,304.2402038574219,0.9990000128746032,0.5263794660568237,0.3952824175357818,293.2414855957031,297.1499938964844,293.1499938964844,0.011262965388596,-3257.998046875,302.91778564453125,0.483388602733612,0.050000000745058,0.2327865362167358,291.3330383300781,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,294.0827941894531,291.3298645019531,1.0,0.2778221070766449,0.7805191278457642,0.7805191278457642,1.0,1.0,-1.2867730855941772,0.5480660200119019,0.7387070655822754,0.2405825108289718,0.0,0.0,0.5839217901229858,53.47468185424805,61.0,9.542667388916016,-13885.64453125,237.98403930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420471191406,308.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18505.818359375,18000.0,0.0,0.0,0.3373914062976837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212412118911743,0.6212477087974548,-6.5287031247862615e-06,0.0,0.000342409388395,0.0,0.0,45.47419357299805,0.0,0.0,0.0,0.4145541191101074,4.0,0.0,1.0
651060,293.17706298828125,297.1499938964844,293.1499938964844,0.0950114130973815,-2195.7744140625,304.156005859375,0.719804048538208,0.155011311173439,0.1410684883594513,294.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860717773437,0.4804209470748901,0.050000000745058,0.0491321720182895,293.2270202636719,297.1499938964844,293.1499938964844,0.2689240872859955,-3920.043701171875,304.1610412597656,0.951250433921814,0.3584273159503937,0.2517448961734772,293.0739440917969,297.1499938964844,293.1499938964844,0.3339123427867889,-6280.50830078125,304.19879150390625,0.9990000128746032,0.5328693985939026,0.402182936668396,293.2394714355469,297.1499938964844,293.1499938964844,0.0112829338759183,-3268.59130859375,302.8863830566406,0.4804209470748901,0.050000000745058,0.2330618649721145,291.27838134765625,291.1499938964844,262.4291076660156,260.59210205078125,280.6054992675781,294.0888671875,291.2718505859375,1.0,0.2808884978294372,0.7804148197174072,0.7804148197174072,1.0,1.0,-1.2927719354629517,0.550772488117218,0.7419993877410889,0.2420088350772857,0.0,0.0,0.5699487924575806,55.03538513183594,79.0,-61.3950309753418,-13767.8349609375,243.66409301757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3141784667969,308.6846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18304.833984375,18000.0,0.0,0.0,0.3297306895256042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5838183164596558,0.5838245153427124,-6.209400908119278e-06,0.0,0.0003346347366459,0.0,0.0,40.08868789672852,0.0,0.0,0.0,0.4002105295658111,4.0,0.0,1.0
651120,293.17706298828125,297.1499938964844,293.1499938964844,0.0950114130973815,-2195.7744140625,304.156005859375,0.719804048538208,0.155011311173439,0.1410684883594513,294.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860717773437,0.4804209470748901,0.050000000745058,0.0491321720182895,293.2270202636719,297.1499938964844,293.1499938964844,0.2689240872859955,-3920.043701171875,304.1610412597656,0.951250433921814,0.3584273159503937,0.2517448961734772,293.0739440917969,297.1499938964844,293.1499938964844,0.3339123427867889,-6280.50830078125,304.19879150390625,0.9990000128746032,0.5328693985939026,0.402182936668396,293.2394714355469,297.1499938964844,293.1499938964844,0.0112829338759183,-3268.59130859375,302.8863830566406,0.4804209470748901,0.050000000745058,0.2330618649721145,291.27838134765625,291.1499938964844,262.4291076660156,260.59210205078125,280.6054992675781,294.0888671875,291.2718505859375,1.0,0.2808884978294372,0.7804148197174072,0.7804148197174072,1.0,1.0,-1.2927719354629517,0.550772488117218,0.7419993877410889,0.2420088350772857,0.0,0.0,0.5699487924575806,55.03538513183594,79.0,-61.3950309753418,-13767.8349609375,243.66409301757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3141784667969,308.6846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18304.833984375,18000.0,0.0,0.0,0.3297306895256042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5838183164596558,0.5838245153427124,-6.209400908119278e-06,0.0,0.0003346347366459,0.0,0.0,40.08868789672852,0.0,0.0,0.0,0.4002105295658111,4.0,0.0,1.0
651180,293.17559814453125,297.1499938964844,293.1499938964844,0.0954610109329223,-2205.57080078125,304.1532897949219,0.7072587013244629,0.1546240448951721,0.1409128308296203,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132873535156,0.4706436097621918,0.050000000745058,0.049318540841341,293.22918701171875,297.1499938964844,293.1499938964844,0.2686111032962799,-3918.1298828125,304.15789794921875,0.9305460453033448,0.3560336232185364,0.2502368092536926,293.0823059082031,297.1499938964844,293.1499938964844,0.3557347953319549,-6625.8876953125,304.1460266113281,0.9990000128746032,0.5331689715385437,0.4235920310020447,293.239013671875,297.1499938964844,293.1499938964844,0.01135781314224,-3291.272705078125,302.8492431640625,0.4706436097621918,0.050000000745058,0.2339459210634231,291.20428466796875,291.1499938964844,262.46649169921875,260.6229553222656,280.62957763671875,294.1286315917969,291.1972045898437,1.0,0.2902203500270843,0.7803105115890503,0.7803105115890503,1.0,1.0,-1.3177512884140017,0.5620561838150024,0.755695104598999,0.2481845319271087,0.0,0.0,0.5674828290939331,60.14513397216797,97.0,-94.12240600585938,-13874.0537109375,264.7095031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5552978515625,308.74395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.294921875,18000.0,0.0,0.0,0.3221234679222107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702893137931824,0.5702953934669495,-6.068106358725345e-06,0.0,0.0003269143635407,0.0,0.0,38.10581970214844,0.0,0.0,0.0,0.3947371542453766,4.0,0.0,1.0
651240,293.17559814453125,297.1499938964844,293.1499938964844,0.0954610109329223,-2205.57080078125,304.1532897949219,0.7072587013244629,0.1546240448951721,0.1409128308296203,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132873535156,0.4706436097621918,0.050000000745058,0.049318540841341,293.22918701171875,297.1499938964844,293.1499938964844,0.2686111032962799,-3918.1298828125,304.15789794921875,0.9305460453033448,0.3560336232185364,0.2502368092536926,293.0823059082031,297.1499938964844,293.1499938964844,0.3557347953319549,-6625.8876953125,304.1460266113281,0.9990000128746032,0.5331689715385437,0.4235920310020447,293.239013671875,297.1499938964844,293.1499938964844,0.01135781314224,-3291.272705078125,302.8492431640625,0.4706436097621918,0.050000000745058,0.2339459210634231,291.20428466796875,291.1499938964844,262.46649169921875,260.6229553222656,280.62957763671875,294.1286315917969,291.1972045898437,1.0,0.2902203500270843,0.7803105115890503,0.7803105115890503,1.0,1.0,-1.3177512884140017,0.5620561838150024,0.755695104598999,0.2481845319271087,0.0,0.0,0.5674828290939331,60.14513397216797,97.0,-94.12240600585938,-13874.0537109375,264.7095031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5552978515625,308.74395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.294921875,18000.0,0.0,0.0,0.3221234679222107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702893137931824,0.5702953934669495,-6.068106358725345e-06,0.0,0.0003269143635407,0.0,0.0,38.10581970214844,0.0,0.0,0.0,0.3947371542453766,4.0,0.0,1.0
651300,293.17510986328125,297.1499938964844,293.1499938964844,0.0956985875964164,-2210.67822265625,304.1522521972656,0.6984705924987793,0.1543938219547271,0.140833780169487,294.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.462748259305954,0.050000000745058,0.0494550429284572,293.2304077148437,297.1499938964844,293.1499938964844,0.2684944272041321,-3917.552490234375,304.1566772460937,0.9169773459434508,0.3547942042350769,0.2494860738515854,293.0976867675781,297.1499938964844,293.1499938964844,0.3713314533233642,-6866.4912109375,304.118408203125,0.9990000128746032,0.5310103297233582,0.4386112689971924,293.2395935058594,297.1499938964844,293.1499938964844,0.0114074070006608,-3305.150146484375,302.82830810546875,0.462748259305954,0.050000000745058,0.2345934361219406,291.1659545898437,291.1499938964844,262.4835205078125,260.63690185546875,280.6434936523437,294.15924072265625,291.1591186523437,1.0,0.2967595160007477,0.780258297920227,0.780258297920227,1.0,1.0,-1.3357220888137815,0.5701940655708313,0.7655280828475952,0.2526530921459198,0.0,0.0,0.5702176094055176,63.88817596435547,97.0,-99.97806549072266,-13992.796875,280.4439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6033630371094,308.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.255859375,18000.0,0.0,0.0,0.3187760412693023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5715171694755554,0.5715231895446777,-6.055577614461072e-06,0.0,0.0003235171607229,0.0,0.0,38.15206146240234,0.0,0.0,0.0,0.39494389295578,4.0,0.0,1.0
651360,293.1714172363281,297.1499938964844,293.1499938964844,0.0961476638913154,-2219.744384765625,304.1510314941406,0.6892846822738647,0.1547969430685043,0.1410180330276489,294.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.4534482061862945,0.050000000745058,0.049617413431406,293.231689453125,297.1499938964844,293.1499938964844,0.2683629095554352,-3916.7314453125,304.1557006835937,0.903087556362152,0.35352423787117,0.2487335950136184,293.1219482421875,297.1499938964844,293.1499938964844,0.3894476890563965,-7141.8388671875,304.0912170410156,0.9990000128746032,0.5269215703010559,0.4558324217796325,293.2408447265625,297.1499938964844,293.1499938964844,0.0114613939076662,-3319.958984375,302.80548095703125,0.4534482061862945,0.050000000745058,0.2353636473417282,291.1283874511719,291.1499938964844,262.49932861328125,260.6498107910156,280.6497497558594,294.180419921875,291.1216735839844,1.0,0.3043178021907806,0.7798774838447571,0.7798774838447571,1.0,1.0,-1.3568285703659058,0.5797322988510132,0.7770963311195374,0.2578735649585724,0.0,0.0,0.5753735899925232,68.34164428710938,100.0,-102.93955993652344,-14151.53125,299.53680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5962219238281,308.739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.708984375,18000.0,0.0,0.0,0.3159388303756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776056051254272,0.5776116847991943,-6.078262231312692e-06,0.0,0.0003206377441529,0.0,0.0,38.82408142089844,0.0,0.0,0.0,0.3969503939151764,4.0,0.0,1.0
651420,293.154541015625,297.1499938964844,293.1499938964844,0.0985304042696952,-2265.48828125,304.14666748046875,0.6789942979812622,0.1576529443264007,0.1432583630084991,294.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.4404024183750152,0.050000000745058,0.0498868785798549,293.2342224121094,297.1499938964844,293.1499938964844,0.2677705883979797,-3910.87744140625,304.1548767089844,0.8833455443382263,0.3509388566017151,0.2471449673175811,293.1881103515625,297.1499938964844,293.1499938964844,0.4196811318397522,-7589.19921875,304.0611572265625,0.9990000128746032,0.5142484307289124,0.4830624759197235,293.2459716796875,297.1499938964844,293.1499938964844,0.0115250032395124,-3341.14111328125,302.7526550292969,0.4404024183750152,0.050000000745058,0.2366418689489364,291.0622253417969,291.1499938964844,262.5272827148437,260.6723022460937,280.6473083496094,294.1900634765625,291.058349609375,1.0,0.316081702709198,0.7791157960891724,0.7791157960891724,1.0,1.0,-1.392161846160889,0.5956935882568359,0.7964682579040527,0.2667187452316284,0.0,0.0,0.591859757900238,75.75431060791016,103.0,-84.85615539550781,-14488.0390625,332.57550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4169311523437,308.67626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17755.3359375,18000.0,0.0,0.0,0.3122365474700928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036779880523682,0.6036841869354248,-6.228341135283699e-06,0.0,0.0003168804105371,0.0,0.0,42.073204040527344,0.0,0.0,0.0,0.4062172770500183,4.0,0.0,1.0
651480,293.154541015625,297.1499938964844,293.1499938964844,0.0985304042696952,-2265.48828125,304.14666748046875,0.6789942979812622,0.1576529443264007,0.1432583630084991,294.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.4404024183750152,0.050000000745058,0.0498868785798549,293.2342224121094,297.1499938964844,293.1499938964844,0.2677705883979797,-3910.87744140625,304.1548767089844,0.8833455443382263,0.3509388566017151,0.2471449673175811,293.1881103515625,297.1499938964844,293.1499938964844,0.4196811318397522,-7589.19921875,304.0611572265625,0.9990000128746032,0.5142484307289124,0.4830624759197235,293.2459716796875,297.1499938964844,293.1499938964844,0.0115250032395124,-3341.14111328125,302.7526550292969,0.4404024183750152,0.050000000745058,0.2366418689489364,291.0622253417969,291.1499938964844,262.5272827148437,260.6723022460937,280.6473083496094,294.1900634765625,291.058349609375,1.0,0.316081702709198,0.7791157960891724,0.7791157960891724,1.0,1.0,-1.392161846160889,0.5956935882568359,0.7964682579040527,0.2667187452316284,0.0,0.0,0.591859757900238,75.75431060791016,103.0,-84.85615539550781,-14488.0390625,332.57550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4169311523437,308.67626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17755.3359375,18000.0,0.0,0.0,0.3122365474700928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036779880523682,0.6036841869354248,-6.228341135283699e-06,0.0,0.0003168804105371,0.0,0.0,42.073204040527344,0.0,0.0,0.0,0.4062172770500183,4.0,0.0,1.0
651540,293.1410522460937,297.1499938964844,293.1499938964844,0.1012599468231201,-2316.413818359375,304.1434020996094,0.6686603426933289,0.1603165715932846,0.1464426219463348,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.4272573888301849,0.050000000745058,0.050231285393238,293.23663330078125,297.1499938964844,293.1499938964844,0.2658737301826477,-3888.607421875,304.156494140625,0.8622434735298157,0.3483196794986725,0.2455885410308838,293.241455078125,297.1499938964844,293.1499938964844,0.4180081486701965,-7547.53466796875,304.09503173828125,0.9806211590766908,0.5023708343505859,0.4788982570171356,293.2530822753906,297.1499938964844,293.1499938964844,0.0115493712946772,-3350.57958984375,302.6982421875,0.4272573888301849,0.050000000745058,0.2382755875587463,291.0526733398437,291.1499938964844,262.54998779296875,260.6902160644531,280.6455078125,294.1642761230469,291.055908203125,1.0,0.3251565098762512,0.7783541083335876,0.7783541083335876,1.0,1.0,-1.3915116786956787,0.5952211022377014,0.7962905168533325,0.2666685283184051,0.0,0.0,0.6066312789916992,84.47167205810547,106.0,-9.833100318908691,-14609.87890625,352.9154968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0843200683594,308.5892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17722.701171875,18000.0,0.0,0.0,0.3111404776573181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361145377159119,0.6361210346221924,-6.465164005931001e-06,0.0,0.0003157680330332,0.0,0.0,46.62869644165039,0.0,0.0,0.0,0.4183457195758819,4.0,0.0,1.0
651600,293.1410522460937,297.1499938964844,293.1499938964844,0.1012599468231201,-2316.413818359375,304.1434020996094,0.6686603426933289,0.1603165715932846,0.1464426219463348,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.4272573888301849,0.050000000745058,0.050231285393238,293.23663330078125,297.1499938964844,293.1499938964844,0.2658737301826477,-3888.607421875,304.156494140625,0.8622434735298157,0.3483196794986725,0.2455885410308838,293.241455078125,297.1499938964844,293.1499938964844,0.4180081486701965,-7547.53466796875,304.09503173828125,0.9806211590766908,0.5023708343505859,0.4788982570171356,293.2530822753906,297.1499938964844,293.1499938964844,0.0115493712946772,-3350.57958984375,302.6982421875,0.4272573888301849,0.050000000745058,0.2382755875587463,291.0526733398437,291.1499938964844,262.54998779296875,260.6902160644531,280.6455078125,294.1642761230469,291.055908203125,1.0,0.3251565098762512,0.7783541083335876,0.7783541083335876,1.0,1.0,-1.3915116786956787,0.5952211022377014,0.7962905168533325,0.2666685283184051,0.0,0.0,0.6066312789916992,84.47167205810547,106.0,-9.833100318908691,-14609.87890625,352.9154968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0843200683594,308.5892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17722.701171875,18000.0,0.0,0.0,0.3111404776573181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361145377159119,0.6361210346221924,-6.465164005931001e-06,0.0,0.0003157680330332,0.0,0.0,46.62869644165039,0.0,0.0,0.0,0.4183457195758819,4.0,0.0,1.0
651660,293.1509704589844,297.1499938964844,293.1499938964844,0.1004758700728416,-2300.896484375,304.1470031738281,0.6557112336158752,0.158523678779602,0.1458293199539184,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.4179219603538513,0.050000000745058,0.0505426488816738,293.2489929199219,297.1499938964844,293.1499938964844,0.2614394426345825,-3835.490234375,304.1617431640625,0.8445354104042053,0.3435952365398407,0.2428180575370788,293.269287109375,297.1499938964844,293.1499938964844,0.410101979970932,-7419.37060546875,304.1260681152344,0.9588300585746764,0.4943500459194183,0.47098308801651,293.271728515625,297.1499938964844,293.1499938964844,0.011443025432527,-3335.181640625,302.614501953125,0.4179219603538513,0.050000000745058,0.2397525757551193,291.08941650390625,291.1499938964844,262.57000732421875,260.7056884765625,280.68878173828125,294.205078125,291.0926513671875,1.0,0.3318399786949157,0.7774476408958435,0.7774476408958435,1.0,1.0,-1.380095601081848,0.5898661613464355,0.7902294397354126,0.2637455463409424,0.0,0.0,0.612290620803833,92.16634368896484,94.0,34.3469352722168,-14514.611328125,365.61175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7433776855469,308.43145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.984375,18000.0,0.0,0.0,0.3115102350711822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653506875038147,0.653513491153717,-6.630378265981562e-06,0.0,0.0003161432687193,0.0,0.0,49.41475296020508,0.0,0.0,0.0,0.4253607988357544,4.0,0.0,1.0
651720,293.1509704589844,297.1499938964844,293.1499938964844,0.1004758700728416,-2300.896484375,304.1470031738281,0.6557112336158752,0.158523678779602,0.1458293199539184,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.4179219603538513,0.050000000745058,0.0505426488816738,293.2489929199219,297.1499938964844,293.1499938964844,0.2614394426345825,-3835.490234375,304.1617431640625,0.8445354104042053,0.3435952365398407,0.2428180575370788,293.269287109375,297.1499938964844,293.1499938964844,0.410101979970932,-7419.37060546875,304.1260681152344,0.9588300585746764,0.4943500459194183,0.47098308801651,293.271728515625,297.1499938964844,293.1499938964844,0.011443025432527,-3335.181640625,302.614501953125,0.4179219603538513,0.050000000745058,0.2397525757551193,291.08941650390625,291.1499938964844,262.57000732421875,260.7056884765625,280.68878173828125,294.205078125,291.0926513671875,1.0,0.3318399786949157,0.7774476408958435,0.7774476408958435,1.0,1.0,-1.380095601081848,0.5898661613464355,0.7902294397354126,0.2637455463409424,0.0,0.0,0.612290620803833,92.16634368896484,94.0,34.3469352722168,-14514.611328125,365.61175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7433776855469,308.43145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.984375,18000.0,0.0,0.0,0.3115102350711822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653506875038147,0.653513491153717,-6.630378265981562e-06,0.0,0.0003161432687193,0.0,0.0,49.41475296020508,0.0,0.0,0.0,0.4253607988357544,4.0,0.0,1.0
651780,293.1590881347656,297.1499938964844,293.1499938964844,0.0991731584072113,-2275.98876953125,304.150146484375,0.651504397392273,0.1568672358989715,0.1445282995700836,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.4162250459194183,0.050000000745058,0.05060700699687,293.25445556640625,297.1499938964844,293.1499938964844,0.2573348879814148,-3786.758544921875,304.1645812988281,0.838935375213623,0.3399710357189178,0.2402005493640899,293.2774353027344,297.1499938964844,293.1499938964844,0.4047721922397613,-7335.125,304.1426086425781,0.9517305493354796,0.4896488487720489,0.4660590887069702,293.2841186523437,297.1499938964844,293.1499938964844,0.0112926559522748,-3310.40771484375,302.5411682128906,0.4162250459194183,0.050000000745058,0.2400578558444976,291.11846923828125,291.1499938964844,262.5899963378906,260.7211303710937,280.7294921875,294.244140625,291.1199645996094,1.0,0.3317673802375793,0.7765412330627441,0.7765412330627441,1.0,1.0,-1.369924783706665,0.5850816965103149,0.7848430871963501,0.2611458599567413,0.0,0.0,0.6143380403518677,93.62892150878906,82.0,33.83048248291016,-14373.833984375,364.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4673767089844,308.26470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.22265625,18000.0,0.0,0.0,0.3124749958515167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605909466743469,0.6605976819992065,-6.706410658807727e-06,0.0,0.0003171223797835,0.0,0.0,50.62908935546875,0.0,0.0,0.0,0.4283566772937774,4.0,0.0,1.0
651840,293.1590881347656,297.1499938964844,293.1499938964844,0.0991731584072113,-2275.98876953125,304.150146484375,0.651504397392273,0.1568672358989715,0.1445282995700836,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.4162250459194183,0.050000000745058,0.05060700699687,293.25445556640625,297.1499938964844,293.1499938964844,0.2573348879814148,-3786.758544921875,304.1645812988281,0.838935375213623,0.3399710357189178,0.2402005493640899,293.2774353027344,297.1499938964844,293.1499938964844,0.4047721922397613,-7335.125,304.1426086425781,0.9517305493354796,0.4896488487720489,0.4660590887069702,293.2841186523437,297.1499938964844,293.1499938964844,0.0112926559522748,-3310.40771484375,302.5411682128906,0.4162250459194183,0.050000000745058,0.2400578558444976,291.11846923828125,291.1499938964844,262.5899963378906,260.7211303710937,280.7294921875,294.244140625,291.1199645996094,1.0,0.3317673802375793,0.7765412330627441,0.7765412330627441,1.0,1.0,-1.369924783706665,0.5850816965103149,0.7848430871963501,0.2611458599567413,0.0,0.0,0.6143380403518677,93.62892150878906,82.0,33.83048248291016,-14373.833984375,364.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4673767089844,308.26470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.22265625,18000.0,0.0,0.0,0.3124749958515167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605909466743469,0.6605976819992065,-6.706410658807727e-06,0.0,0.0003171223797835,0.0,0.0,50.62908935546875,0.0,0.0,0.0,0.4283566772937774,4.0,0.0,1.0
651900,293.1645202636719,297.1499938964844,293.1499938964844,0.0982562005519867,-2258.6826171875,304.1517944335937,0.6512690782546997,0.1556832492351532,0.1434979885816574,294.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4172306954860687,0.050000000745058,0.0505686439573764,293.2560119628906,297.1499938964844,293.1499938964844,0.2555591166019439,-3765.837158203125,304.1651611328125,0.8392232060432434,0.3383457064628601,0.2390074282884597,293.2784118652344,297.1499938964844,293.1499938964844,0.4027619957923889,-7303.98876953125,304.1475830078125,0.9524402022361756,0.4878415465354919,0.4641855955123901,293.2884826660156,297.1499938964844,293.1499938964844,0.0112059190869331,-3295.8984375,302.5071716308594,0.4172306954860687,0.050000000745058,0.2398758828639984,291.1264343261719,291.1499938964844,262.6000061035156,260.7288818359375,280.7438659667969,294.25274658203125,291.1278076171875,1.0,0.3300271034240722,0.7760879993438721,0.7760879993438721,1.0,1.0,-1.364742398262024,0.5826446413993835,0.7820976972579956,0.2598316073417663,0.0,0.0,0.6151161193847656,92.57321166992188,82.0,28.85122871398925,-14306.9033203125,359.2231140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3581237792969,308.196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.052734375,18000.0,0.0,0.0,0.3130455613136291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627132892608643,0.6627200245857239,-6.727271284034941e-06,0.0,0.0003177014295943,0.0,0.0,50.98467254638672,0.0,0.0,0.0,0.4292412400245666,4.0,0.0,1.0
651960,293.16961669921875,297.1499938964844,293.1499938964844,0.0972451493144035,-2239.625,304.1532897949219,0.652072012424469,0.1544960588216781,0.1423604637384414,294.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4191949665546417,0.050000000745058,0.0504962727427482,293.2571105957031,297.1499938964844,293.1499938964844,0.253816694021225,-3745.308349609375,304.1655578613281,0.8410187363624573,0.3367834389209747,0.2378464937210083,293.2783508300781,297.1499938964844,293.1499938964844,0.4008775949478149,-7275.1796875,304.15142822265625,0.9552123546600342,0.4862280189990997,0.4625098407268524,293.2919921875,297.1499938964844,293.1499938964844,0.0111113935708999,-3279.574951171875,302.4748229980469,0.4191949665546417,0.050000000745058,0.2395325750112533,291.13458251953125,291.1499938964844,262.6099853515625,260.7366027832031,280.75732421875,294.2605895996094,291.13604736328125,1.0,0.3274022340774536,0.7758455872535706,0.7758455872535706,1.0,1.0,-1.3594727516174316,0.5801959037780762,0.7792767882347107,0.2585291266441345,0.0,0.0,0.6153407096862793,90.65534973144533,70.0,26.457019805908203,-14242.55078125,352.2908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.37890625,18000.0,0.0,0.0,0.313628226518631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6640900373458862,0.6640967726707458,-6.742056029906962e-06,0.0,0.0003182927903253,0.0,0.0,51.22365951538086,0.0,0.0,0.0,0.4298081696033478,4.0,0.0,1.0
652020,293.1778259277344,297.1499938964844,293.1499938964844,0.095264233648777,-2202.32763671875,304.15545654296875,0.6568825244903564,0.1523315906524658,0.1401382088661193,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.4258595108985901,0.050000000745058,0.0502741076052188,293.2586364746094,297.1499938964844,293.1499938964844,0.2503897547721863,-3704.91455078125,304.16607666015625,0.8485190868377686,0.3337610960006714,0.2355597615242004,293.2764892578125,297.1499938964844,293.1499938964844,0.3973230719566345,-7221.71533203125,304.15679931640625,0.965570032596588,0.4833495616912842,0.4594842195510864,293.29705810546875,297.1499938964844,293.1499938964844,0.0109068350866436,-3243.124755859375,302.4137268066406,0.4258595108985901,0.050000000745058,0.2384787052869796,291.1505432128906,291.1499938964844,262.6300048828125,260.7520446777344,280.7832336425781,294.2746276855469,291.15191650390625,1.0,0.3200675845146179,0.7753608226776123,0.7753608226776123,1.0,1.0,-1.3488963842391968,0.5752843022346497,0.7736121416091919,0.2559391856193542,0.0,0.0,0.6141988635063171,84.86023712158203,58.0,23.19650650024414,-14114.2490234375,334.0538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414489746094,308.05682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9609375,18000.0,0.0,0.0,0.3146938383579254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635310649871826,0.6635378003120422,-6.746500730514526e-06,0.0,0.0003193742304574,0.0,0.0,51.18938827514648,0.0,0.0,0.0,0.4296669363975525,4.0,0.0,1.0
652080,293.1778259277344,297.1499938964844,293.1499938964844,0.095264233648777,-2202.32763671875,304.15545654296875,0.6568825244903564,0.1523315906524658,0.1401382088661193,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.4258595108985901,0.050000000745058,0.0502741076052188,293.2586364746094,297.1499938964844,293.1499938964844,0.2503897547721863,-3704.91455078125,304.16607666015625,0.8485190868377686,0.3337610960006714,0.2355597615242004,293.2764892578125,297.1499938964844,293.1499938964844,0.3973230719566345,-7221.71533203125,304.15679931640625,0.965570032596588,0.4833495616912842,0.4594842195510864,293.29705810546875,297.1499938964844,293.1499938964844,0.0109068350866436,-3243.124755859375,302.4137268066406,0.4258595108985901,0.050000000745058,0.2384787052869796,291.1505432128906,291.1499938964844,262.6300048828125,260.7520446777344,280.7832336425781,294.2746276855469,291.15191650390625,1.0,0.3200675845146179,0.7753608226776123,0.7753608226776123,1.0,1.0,-1.3488963842391968,0.5752843022346497,0.7736121416091919,0.2559391856193542,0.0,0.0,0.6141988635063171,84.86023712158203,58.0,23.19650650024414,-14114.2490234375,334.0538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414489746094,308.05682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9609375,18000.0,0.0,0.0,0.3146938383579254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635310649871826,0.6635378003120422,-6.746500730514526e-06,0.0,0.0003193742304574,0.0,0.0,51.18938827514648,0.0,0.0,0.0,0.4296669363975525,4.0,0.0,1.0
652140,293.1834716796875,297.1499938964844,293.1499938964844,0.0934641137719154,-2168.47998046875,304.1566162109375,0.6659923791885376,0.1504813879728317,0.1381294280290603,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4365160763263702,0.050000000745058,0.0499799773097038,293.2596130371094,297.1499938964844,293.1499938964844,0.2470054626464843,-3664.96728515625,304.1663513183594,0.8609791994094849,0.3308078348636627,0.2332796603441238,293.27349853515625,297.1499938964844,293.1499938964844,0.3939365446567535,-7171.5908203125,304.16015625,0.9804799556732178,0.4807540476322174,0.4566974639892578,293.3003234863281,297.1499938964844,293.1499938964844,0.0106908297166228,-3203.4404296875,302.3558654785156,0.4365160763263702,0.050000000745058,0.2370834946632385,291.1653747558594,291.1499938964844,262.6499938964844,260.7674865722656,280.808349609375,294.2869567871094,291.1666564941406,1.0,0.3106188476085663,0.774876058101654,0.774876058101654,1.0,1.0,-1.3383748531341553,0.5703948736190796,0.7679799199104309,0.2533938288688659,0.0,0.0,0.6111631989479065,77.2460708618164,46.0,21.184375762939453,-13988.0380859375,311.958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,308.0106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.595703125,18000.0,0.0,0.0,0.3154329359531402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589048504829407,0.6589115262031555,-6.717861197103048e-06,0.0,0.0003201243525836,0.0,0.0,50.51499557495117,0.0,0.0,0.0,0.4279333651065826,4.0,0.0,1.0
652200,293.1834716796875,297.1499938964844,293.1499938964844,0.0934641137719154,-2168.47998046875,304.1566162109375,0.6659923791885376,0.1504813879728317,0.1381294280290603,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4365160763263702,0.050000000745058,0.0499799773097038,293.2596130371094,297.1499938964844,293.1499938964844,0.2470054626464843,-3664.96728515625,304.1663513183594,0.8609791994094849,0.3308078348636627,0.2332796603441238,293.27349853515625,297.1499938964844,293.1499938964844,0.3939365446567535,-7171.5908203125,304.16015625,0.9804799556732178,0.4807540476322174,0.4566974639892578,293.3003234863281,297.1499938964844,293.1499938964844,0.0106908297166228,-3203.4404296875,302.3558654785156,0.4365160763263702,0.050000000745058,0.2370834946632385,291.1653747558594,291.1499938964844,262.6499938964844,260.7674865722656,280.808349609375,294.2869567871094,291.1666564941406,1.0,0.3106188476085663,0.774876058101654,0.774876058101654,1.0,1.0,-1.3383748531341553,0.5703948736190796,0.7679799199104309,0.2533938288688659,0.0,0.0,0.6111631989479065,77.2460708618164,46.0,21.184375762939453,-13988.0380859375,311.958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,308.0106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.595703125,18000.0,0.0,0.0,0.3154329359531402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589048504829407,0.6589115262031555,-6.717861197103048e-06,0.0,0.0003201243525836,0.0,0.0,50.51499557495117,0.0,0.0,0.0,0.4279333651065826,4.0,0.0,1.0
652260,293.18719482421875,297.1499938964844,293.1499938964844,0.0918301492929458,-2137.79248046875,304.1571350097656,0.6797075867652893,0.1488724499940872,0.1363138854503631,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4521898627281189,0.050000000745058,0.049641229212284,293.26031494140625,297.1499938964844,293.1499938964844,0.2436499595642089,-3625.280517578125,304.16650390625,0.8788643479347229,0.3278893530368805,0.2309953719377517,293.2699584960937,297.1499938964844,293.1499938964844,0.3906397223472595,-7123.47021484375,304.1622314453125,0.9978072643280028,0.4783418476581573,0.4540544152259826,293.3023986816406,297.1499938964844,293.1499938964844,0.0104708485305309,-3161.996337890625,302.3000793457031,0.4521898627281189,0.050000000745058,0.2354766130447387,291.1791687011719,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,294.2981262207031,291.18035888671875,1.0,0.2996045351028442,0.7744233012199402,0.7744233012199402,1.0,1.0,-1.327914118766785,0.5655332207679749,0.7623809576034546,0.2509038150310516,0.0,0.0,0.6063463091850281,68.50528717041016,34.0,19.410682678222656,-13861.73828125,287.6725769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0881652832031,307.9956970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18082.4375,18000.0,0.0,0.0,0.3156664073467254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504737138748169,0.6504803895950317,-6.6587035689735785e-06,0.0,0.0003203612577635,0.0,0.0,49.25895690917969,0.0,0.0,0.0,0.4247230887413025,4.0,0.0,1.0
