time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652320,293.18719482421875,297.1499938964844,293.1499938964844,0.0918301492929458,-2137.79248046875,304.1571350097656,0.6797075867652893,0.1488724499940872,0.1363138854503631,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4521898627281189,0.050000000745058,0.049641229212284,293.26031494140625,297.1499938964844,293.1499938964844,0.2436499595642089,-3625.280517578125,304.16650390625,0.8788643479347229,0.3278893530368805,0.2309953719377517,293.2699584960937,297.1499938964844,293.1499938964844,0.3906397223472595,-7123.47021484375,304.1622314453125,0.9978072643280028,0.4783418476581573,0.4540544152259826,293.3023986816406,297.1499938964844,293.1499938964844,0.0104708485305309,-3161.996337890625,302.3000793457031,0.4521898627281189,0.050000000745058,0.2354766130447387,291.1791687011719,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,294.2981262207031,291.18035888671875,1.0,0.2996045351028442,0.7744233012199402,0.7744233012199402,1.0,1.0,-1.327914118766785,0.5655332207679749,0.7623809576034546,0.2509038150310516,0.0,0.0,0.6063463091850281,68.50528717041016,34.0,19.410682678222656,-13861.73828125,287.6725769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0881652832031,307.9956970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18082.4375,18000.0,0.0,0.0,0.3156664073467254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504737138748169,0.6504803895950317,-6.6587035689735785e-06,0.0,0.0003203612577635,0.0,0.0,49.25895690917969,0.0,0.0,0.0,0.4247230887413025,4.0,0.0,1.0
652380,293.1944580078125,297.1499938964844,293.1499938964844,0.0898175314068794,-2099.56005859375,304.1581726074219,0.6923341155052185,0.1464827209711074,0.1342908442020416,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104187011719,0.4680652618408203,0.050000000745058,0.0493649393320083,293.2606811523437,297.1499938964844,293.1499938964844,0.2398384064435959,-3579.539794921875,304.1674194335937,0.8961916565895081,0.3250211775302887,0.2287911027669906,293.2486267089844,297.1499938964844,293.1499938964844,0.3642843961715698,-6725.02978515625,304.20281982421875,0.9990000128746032,0.4795378446578979,0.4287425279617309,293.3031005859375,297.1499938964844,293.1499938964844,0.0102628758177161,-3119.448486328125,302.2511291503906,0.4680652618408203,0.050000000745058,0.2341660261154174,291.2178955078125,291.1499938964844,262.69000244140625,260.7983703613281,280.8719787597656,294.3026428222656,291.2245483398437,1.0,0.2864902317523956,0.7739705443382263,0.7739705443382263,1.0,1.0,-1.2903550863265991,0.5483345985412598,0.7420204877853394,0.2420208901166916,0.0,0.0,0.595619797706604,60.931602478027344,25.0,62.42940902709961,-13563.4140625,255.74093627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,308.065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.01171875,18000.0,0.0,0.0,0.315009742975235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353540420532227,0.635360598564148,-6.559998837474268e-06,0.0,0.0003196948382537,0.0,0.0,47.09679412841797,0.0,0.0,0.0,0.4189497232437134,4.0,0.0,1.0
652440,293.1944580078125,297.1499938964844,293.1499938964844,0.0898175314068794,-2099.56005859375,304.1581726074219,0.6923341155052185,0.1464827209711074,0.1342908442020416,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104187011719,0.4680652618408203,0.050000000745058,0.0493649393320083,293.2606811523437,297.1499938964844,293.1499938964844,0.2398384064435959,-3579.539794921875,304.1674194335937,0.8961916565895081,0.3250211775302887,0.2287911027669906,293.2486267089844,297.1499938964844,293.1499938964844,0.3642843961715698,-6725.02978515625,304.20281982421875,0.9990000128746032,0.4795378446578979,0.4287425279617309,293.3031005859375,297.1499938964844,293.1499938964844,0.0102628758177161,-3119.448486328125,302.2511291503906,0.4680652618408203,0.050000000745058,0.2341660261154174,291.2178955078125,291.1499938964844,262.69000244140625,260.7983703613281,280.8719787597656,294.3026428222656,291.2245483398437,1.0,0.2864902317523956,0.7739705443382263,0.7739705443382263,1.0,1.0,-1.2903550863265991,0.5483345985412598,0.7420204877853394,0.2420208901166916,0.0,0.0,0.595619797706604,60.931602478027344,25.0,62.42940902709961,-13563.4140625,255.74093627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,308.065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.01171875,18000.0,0.0,0.0,0.315009742975235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353540420532227,0.635360598564148,-6.559998837474268e-06,0.0,0.0003196948382537,0.0,0.0,47.09679412841797,0.0,0.0,0.0,0.4189497232437134,4.0,0.0,1.0
652500,293.20269775390625,297.1499938964844,293.1499938964844,0.088076613843441,-2066.479248046875,304.1598815917969,0.6977137923240662,0.1443061381578445,0.132485419511795,294.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2434387207031,0.4752337038516998,0.050000000745058,0.0492329038679599,293.26123046875,297.1499938964844,293.1499938964844,0.2376985400915146,-3553.645263671875,304.1681213378906,0.9056738018989564,0.3235142529010772,0.2276876419782638,293.2243957519531,297.1499938964844,293.1499938964844,0.3486170172691345,-6486.6357421875,304.2216491699219,0.9990000128746032,0.4830377995967865,0.4138734042644501,293.30303955078125,297.1499938964844,293.1499938964844,0.0101542817428708,-3095.936767578125,302.2297668457031,0.4752337038516998,0.050000000745058,0.2335397005081176,291.2505798339844,291.1499938964844,262.70001220703125,260.8060607910156,280.8729553222656,294.2684020996094,291.2556457519531,1.0,0.279623806476593,0.7737441658973694,0.7737441658973694,1.0,1.0,-1.2683467864990234,0.5383135080337524,0.730033278465271,0.2367931455373764,0.0,0.0,0.5856119394302368,57.25604248046875,25.0,70.2934341430664,-13359.8818359375,239.34490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508239746094,308.0973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18267.341796875,18000.0,0.0,0.0,0.3140540421009063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6191673278808594,0.6191737651824951,-6.459150881710229e-06,0.0,0.0003187249239999,0.0,0.0,44.874168395996094,0.0,0.0,0.0,0.4130065143108368,4.0,0.0,1.0
652560,293.2064819335937,297.1499938964844,293.1499938964844,0.0863944068551063,-2034.741455078125,304.1611022949219,0.7035912871360779,0.1428901255130767,0.1306716501712799,294.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.4819464981555938,0.050000000745058,0.0491025559604167,293.26318359375,297.1499938964844,293.1499938964844,0.2355365306138992,-3527.5634765625,304.16876220703125,0.916436731815338,0.3217205107212066,0.2264069318771362,293.1973876953125,297.1499938964844,293.1499938964844,0.332646906375885,-6244.673828125,304.2376403808594,0.9990000128746032,0.4874024093151092,0.3986502289772033,293.3028564453125,297.1499938964844,293.1499938964844,0.010055405087769,-3074.991455078125,302.20751953125,0.4819464981555938,0.050000000745058,0.2329213768243789,291.2740173339844,291.1499938964844,262.7099914550781,260.81378173828125,280.87310791015625,294.2315673828125,291.2779235839844,1.0,0.2725376784801483,0.7736461758613586,0.7736461758613586,1.0,1.0,-1.2454603910446167,0.527920126914978,0.7175403237342834,0.2314483225345611,0.0,0.0,0.574973464012146,53.61775588989258,28.0,65.693115234375,-13138.08203125,223.2486267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681335449219,308.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18328.09765625,18000.0,0.0,0.0,0.312566876411438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599644660949707,0.5996509790420532,-6.328399194899248e-06,0.0,0.0003172156284563,0.0,0.0,42.2302360534668,0.0,0.0,0.0,0.4058848023414612,4.0,0.0,1.0
652620,293.2054443359375,297.1499938964844,293.1499938964844,0.0848154500126838,-2005.2452392578125,304.15997314453125,0.7146666049957275,0.1416597515344619,0.1290246695280075,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978210449219,0.4915981888771057,0.050000000745058,0.0489188060164451,293.263916015625,297.1499938964844,293.1499938964844,0.2319550514221191,-3484.7607421875,304.1683959960937,0.9335774779319764,0.3186968564987182,0.2240734249353408,293.1485595703125,297.1499938964844,293.1499938964844,0.3088240623474121,-5885.68359375,304.2474670410156,0.9990000128746032,0.4961154758930206,0.3761427402496338,293.3018493652344,297.1499938964844,293.1499938964844,0.0099023459479212,-3043.877197265625,302.1614990234375,0.4915981888771057,0.050000000745058,0.232049748301506,291.2990417480469,291.1499938964844,262.7300109863281,260.8291931152344,280.867919921875,294.16131591796875,291.2992858886719,1.0,0.2626372277736664,0.7734503149986267,0.7734503149986267,1.0,1.0,-1.2123905420303345,0.5128918290138245,0.69949871301651,0.2239196449518203,0.0,0.0,0.5529669523239136,48.4917221069336,31.0,31.91477394104004,-12758.6953125,201.1546936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67828369140625,308.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18361.126953125,18000.0,0.0,0.0,0.3079974949359894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575700998306274,0.5575761795043945,-6.040252173988847e-06,0.0,0.0003125783114228,0.0,0.0,36.8245964050293,0.0,0.0,0.0,0.3906664848327636,4.0,0.0,1.0
652680,293.2054443359375,297.1499938964844,293.1499938964844,0.0848154500126838,-2005.2452392578125,304.15997314453125,0.7146666049957275,0.1416597515344619,0.1290246695280075,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978210449219,0.4915981888771057,0.050000000745058,0.0489188060164451,293.263916015625,297.1499938964844,293.1499938964844,0.2319550514221191,-3484.7607421875,304.1683959960937,0.9335774779319764,0.3186968564987182,0.2240734249353408,293.1485595703125,297.1499938964844,293.1499938964844,0.3088240623474121,-5885.68359375,304.2474670410156,0.9990000128746032,0.4961154758930206,0.3761427402496338,293.3018493652344,297.1499938964844,293.1499938964844,0.0099023459479212,-3043.877197265625,302.1614990234375,0.4915981888771057,0.050000000745058,0.232049748301506,291.2990417480469,291.1499938964844,262.7300109863281,260.8291931152344,280.867919921875,294.16131591796875,291.2992858886719,1.0,0.2626372277736664,0.7734503149986267,0.7734503149986267,1.0,1.0,-1.2123905420303345,0.5128918290138245,0.69949871301651,0.2239196449518203,0.0,0.0,0.5529669523239136,48.4917221069336,31.0,31.91477394104004,-12758.6953125,201.1546936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67828369140625,308.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18361.126953125,18000.0,0.0,0.0,0.3079974949359894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575700998306274,0.5575761795043945,-6.040252173988847e-06,0.0,0.0003125783114228,0.0,0.0,36.8245964050293,0.0,0.0,0.0,0.3906664848327636,4.0,0.0,1.0
652740,293.2025146484375,297.1499938964844,293.1499938964844,0.0840845108032226,-1992.020263671875,304.1578674316406,0.7226493954658508,0.1408442258834839,0.1281312704086303,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.4985257387161255,0.050000000745058,0.0487991832196712,293.26373291015625,297.1499938964844,293.1499938964844,0.2293073982000351,-3453.632568359375,304.16668701171875,0.9452592730522156,0.3158493936061859,0.2219922542572021,293.1094055175781,297.1499938964844,293.1499938964844,0.2927199602127075,-5644.69140625,304.2415466308594,0.9990000128746032,0.5041134357452393,0.360736221075058,293.3002319335937,297.1499938964844,293.1499938964844,0.0097952764481306,-3024.547607421875,302.1128845214844,0.4985257387161255,0.050000000745058,0.2314823120832443,291.29345703125,291.1499938964844,262.75,260.8446044921875,280.8740234375,294.1187438964844,291.29205322265625,1.0,0.255797415971756,0.77325439453125,0.77325439453125,1.0,1.0,-1.1894992589950562,0.5023784637451172,0.687120795249939,0.2191345691680908,0.0,0.0,0.5340206623077393,45.152565002441406,34.0,-1.4031635522842407,-12461.6357421875,186.88723754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03192138671875,308.3168029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18305.400390625,18000.0,0.0,0.0,0.3016412556171417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204391479492188,0.520444929599762,-5.785454050055705e-06,0.0,0.0003061275056097,0.0,0.0,32.413509368896484,0.0,0.0,0.0,0.3774547874927521,4.0,0.0,1.0
652800,293.2025146484375,297.1499938964844,293.1499938964844,0.0840845108032226,-1992.020263671875,304.1578674316406,0.7226493954658508,0.1408442258834839,0.1281312704086303,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.4985257387161255,0.050000000745058,0.0487991832196712,293.26373291015625,297.1499938964844,293.1499938964844,0.2293073982000351,-3453.632568359375,304.16668701171875,0.9452592730522156,0.3158493936061859,0.2219922542572021,293.1094055175781,297.1499938964844,293.1499938964844,0.2927199602127075,-5644.69140625,304.2415466308594,0.9990000128746032,0.5041134357452393,0.360736221075058,293.3002319335937,297.1499938964844,293.1499938964844,0.0097952764481306,-3024.547607421875,302.1128845214844,0.4985257387161255,0.050000000745058,0.2314823120832443,291.29345703125,291.1499938964844,262.75,260.8446044921875,280.8740234375,294.1187438964844,291.29205322265625,1.0,0.255797415971756,0.77325439453125,0.77325439453125,1.0,1.0,-1.1894992589950562,0.5023784637451172,0.687120795249939,0.2191345691680908,0.0,0.0,0.5340206623077393,45.152565002441406,34.0,-1.4031635522842407,-12461.6357421875,186.88723754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03192138671875,308.3168029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18305.400390625,18000.0,0.0,0.0,0.3016412556171417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204391479492188,0.520444929599762,-5.785454050055705e-06,0.0,0.0003061275056097,0.0,0.0,32.413509368896484,0.0,0.0,0.0,0.3774547874927521,4.0,0.0,1.0
652860,293.1995849609375,297.1499938964844,293.1499938964844,0.083573542535305,-1983.00390625,304.1560974121094,0.7274829149246216,0.1401089876890182,0.1273897737264633,294.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782287597656,0.5031832456588745,0.050000000745058,0.0487263053655624,293.26422119140625,297.1499938964844,293.1499938964844,0.2269040048122406,-3425.443359375,304.1651306152344,0.9515350461006165,0.312868595123291,0.2198981344699859,293.0794677734375,297.1499938964844,293.1499938964844,0.2825372815132141,-5494.43017578125,304.2278747558594,0.9990000128746032,0.511224091053009,0.3510182201862335,293.2984313964844,297.1499938964844,293.1499938964844,0.0097127994522452,-3011.195068359375,302.0633850097656,0.5031832456588745,0.050000000745058,0.231136605143547,291.2758483886719,291.1499938964844,262.7699890136719,260.8599853515625,280.8902587890625,294.0985717773437,291.2734680175781,1.0,0.2513988614082336,0.7732296586036682,0.7732296586036682,1.0,1.0,-1.1739261150360107,0.4950829744338989,0.678843080997467,0.2164113521575927,0.0,0.0,0.5182822942733765,43.11153411865234,52.0,-21.70381164550781,-12232.2158203125,177.91195678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37066650390625,308.416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18239.4453125,18000.0,0.0,0.0,0.2940350472927093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903674125671386,0.4903730154037475,-5.588003659795504e-06,0.0,0.0002984081802424,0.0,0.0,29.12148094177246,0.0,0.0,0.0,0.3670130372047424,4.0,0.0,1.0
652920,293.1995849609375,297.1499938964844,293.1499938964844,0.083573542535305,-1983.00390625,304.1560974121094,0.7274829149246216,0.1401089876890182,0.1273897737264633,294.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782287597656,0.5031832456588745,0.050000000745058,0.0487263053655624,293.26422119140625,297.1499938964844,293.1499938964844,0.2269040048122406,-3425.443359375,304.1651306152344,0.9515350461006165,0.312868595123291,0.2198981344699859,293.0794677734375,297.1499938964844,293.1499938964844,0.2825372815132141,-5494.43017578125,304.2278747558594,0.9990000128746032,0.511224091053009,0.3510182201862335,293.2984313964844,297.1499938964844,293.1499938964844,0.0097127994522452,-3011.195068359375,302.0633850097656,0.5031832456588745,0.050000000745058,0.231136605143547,291.2758483886719,291.1499938964844,262.7699890136719,260.8599853515625,280.8902587890625,294.0985717773437,291.2734680175781,1.0,0.2513988614082336,0.7732296586036682,0.7732296586036682,1.0,1.0,-1.1739261150360107,0.4950829744338989,0.678843080997467,0.2164113521575927,0.0,0.0,0.5182822942733765,43.11153411865234,52.0,-21.70381164550781,-12232.2158203125,177.91195678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37066650390625,308.416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18239.4453125,18000.0,0.0,0.0,0.2940350472927093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903674125671386,0.4903730154037475,-5.588003659795504e-06,0.0,0.0002984081802424,0.0,0.0,29.12148094177246,0.0,0.0,0.0,0.3670130372047424,4.0,0.0,1.0
652980,293.1971740722656,297.1499938964844,293.1499938964844,0.08334980905056,-1979.6448974609373,304.1544494628906,0.7212318181991577,0.1393412500619888,0.126774787902832,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2422790527344,0.499261736869812,0.050000000745058,0.0487873181700706,293.2654724121094,297.1499938964844,293.1499938964844,0.2249627411365509,-3403.10888671875,304.1632995605469,0.939973533153534,0.3097226619720459,0.2177823334932327,293.0667419433594,297.1499938964844,293.1499938964844,0.2899316549301147,-5623.06689453125,304.1889343261719,0.9990000128746032,0.5156503915786743,0.3591642081737518,293.297119140625,297.1499938964844,293.1499938964844,0.0096823293715715,-3011.183837890625,302.0091857910156,0.499261736869812,0.050000000745058,0.2314260303974151,291.2356872558594,291.1499938964844,262.7900085449219,260.8753967285156,280.9039611816406,294.1056823730469,291.2289123535156,1.0,0.2550919651985168,0.7732048630714417,0.7732048630714417,1.0,1.0,-1.180834412574768,0.4980150163173675,0.6828194260597229,0.2184938490390777,0.0,0.0,0.5089014172554016,44.76321029663086,70.0,-61.73090744018555,-12161.1845703125,183.36929321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6396484375,308.4547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18150.740234375,18000.0,0.0,0.0,0.2858879268169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.469464361667633,0.4694697856903076,-5.448455794976326e-06,0.0,0.0002901399275287,0.0,0.0,26.944101333618164,0.0,0.0,0.0,0.3598567843437195,4.0,0.0,1.0
653040,293.1971740722656,297.1499938964844,293.1499938964844,0.08334980905056,-1979.6448974609373,304.1544494628906,0.7212318181991577,0.1393412500619888,0.126774787902832,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2422790527344,0.499261736869812,0.050000000745058,0.0487873181700706,293.2654724121094,297.1499938964844,293.1499938964844,0.2249627411365509,-3403.10888671875,304.1632995605469,0.939973533153534,0.3097226619720459,0.2177823334932327,293.0667419433594,297.1499938964844,293.1499938964844,0.2899316549301147,-5623.06689453125,304.1889343261719,0.9990000128746032,0.5156503915786743,0.3591642081737518,293.297119140625,297.1499938964844,293.1499938964844,0.0096823293715715,-3011.183837890625,302.0091857910156,0.499261736869812,0.050000000745058,0.2314260303974151,291.2356872558594,291.1499938964844,262.7900085449219,260.8753967285156,280.9039611816406,294.1056823730469,291.2289123535156,1.0,0.2550919651985168,0.7732048630714417,0.7732048630714417,1.0,1.0,-1.180834412574768,0.4980150163173675,0.6828194260597229,0.2184938490390777,0.0,0.0,0.5089014172554016,44.76321029663086,70.0,-61.73090744018555,-12161.1845703125,183.36929321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6396484375,308.4547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18150.740234375,18000.0,0.0,0.0,0.2858879268169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.469464361667633,0.4694697856903076,-5.448455794976326e-06,0.0,0.0002901399275287,0.0,0.0,26.944101333618164,0.0,0.0,0.0,0.3598567843437195,4.0,0.0,1.0
653100,293.1963195800781,297.1499938964844,293.1499938964844,0.0833565518260002,-1980.358642578125,304.15362548828125,0.7143048644065857,0.1389168798923492,0.1264821588993072,294.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088317871094,0.4946186244487762,0.050000000745058,0.048865158110857,293.2662658691406,297.1499938964844,293.1499938964844,0.2242730110883712,-3395.52490234375,304.1621398925781,0.9281479120254515,0.3081037104129791,0.216723546385765,293.0711364746094,297.1499938964844,293.1499938964844,0.299955666065216,-5786.21435546875,304.1636047363281,0.9990000128746032,0.5158476233482361,0.3693002164363861,293.2969970703125,297.1499938964844,293.1499938964844,0.0096882320940494,-3017.065673828125,301.978271484375,0.4946186244487762,0.050000000745058,0.2317952662706375,291.20068359375,291.1499938964844,262.79998779296875,260.8830871582031,280.9110412597656,294.1225280761719,291.1932678222656,1.0,0.2593929171562195,0.7731925249099731,0.7731925249099731,1.0,1.0,-1.191911697387695,0.5029698610305786,0.6889418959617615,0.2211217135190963,0.0,0.0,0.5089650750160217,46.89035034179688,70.0,-80.34601593017578,-12208.2646484375,191.18179321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7228698730469,308.4643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.060546875,18000.0,0.0,0.0,0.2819859683513641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659453928470611,0.4659507870674133,-5.412280188465957e-06,0.0,0.0002861799148377,0.0,0.0,26.53363037109375,0.0,0.0,0.0,0.3584997653961181,4.0,0.0,1.0
653160,293.1957092285156,297.1499938964844,293.1499938964844,0.0833664312958717,-1981.1259765625,304.1529541015625,0.7050648927688599,0.1384503096342086,0.1261839270591735,294.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.4887710511684418,0.050000000745058,0.0489712320268154,293.2671813964844,297.1499938964844,293.1499938964844,0.2236042320728302,-3388.158203125,304.1611328125,0.9137479066848756,0.3064561784267425,0.215665578842163,293.0826721191406,297.1499938964844,293.1499938964844,0.3133491277694702,-6000.2578125,304.13677978515625,0.9990000128746032,0.5145874619483948,0.3826815783977508,293.2973327636719,297.1499938964844,293.1499938964844,0.0097006689757108,-3024.542724609375,301.9457397460937,0.4887710511684418,0.050000000745058,0.2322984337806701,291.1643371582031,291.1499938964844,262.8099975585937,260.8907775878906,280.9190673828125,294.1469421386719,291.1571350097656,1.0,0.2650832831859588,0.7730075120925903,0.7730075120925903,1.0,1.0,-1.2070738077163696,0.50978022813797,0.6972936391830444,0.2245933562517166,0.0,0.0,0.5116087198257446,49.78981399536133,88.0,-90.12931060791016,-12304.9375,202.0612030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7592468261719,308.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.806640625,18000.0,0.0,0.0,0.2784323096275329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672045707702636,0.4672099947929382,-5.402676379162585e-06,0.0,0.0002825733972713,0.0,0.0,26.58460807800293,0.0,0.0,0.0,0.3586876392364502,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.0833220332860946,-1981.3902587890625,304.1520690917969,0.6823922991752625,0.13734932243824,0.1255263686180114,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.4736209213733673,0.050000000745058,0.0492637529969215,293.26922607421875,297.1499938964844,293.1499938964844,0.2222252339124679,-3372.756591796875,304.1597595214844,0.883364737033844,0.3030712306499481,0.2135472148656845,293.1253356933594,297.1499938964844,293.1499938964844,0.3487175405025482,-6552.30322265625,304.082275390625,0.9990000128746032,0.5076970458030701,0.4173667132854461,293.2996520996094,297.1499938964844,293.1499938964844,0.0097385291010141,-3042.52783203125,301.87579345703125,0.4736209213733673,0.050000000745058,0.2336860448122024,291.093505859375,291.1499938964844,262.8299865722656,260.9061584472656,280.939208984375,294.217041015625,291.0869140625,1.0,0.279936671257019,0.7726376056671143,0.7726376056671143,1.0,1.0,-1.247387170791626,0.5279755592346191,0.7194116711616516,0.2338286787271499,0.0,0.0,0.5238260626792908,57.77695846557617,106.0,-95.14481353759766,-12607.84375,232.7687225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6711730957031,308.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17871.25,18000.0,0.0,0.0,0.2729837596416473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4819144308567047,0.4819198846817016,-5.455680366139859e-06,0.0,0.0002770438150037,0.0,0.0,27.897573471069336,0.0,0.0,0.0,0.3631651997566223,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.0833220332860946,-1981.3902587890625,304.1520690917969,0.6823922991752625,0.13734932243824,0.1255263686180114,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.4736209213733673,0.050000000745058,0.0492637529969215,293.26922607421875,297.1499938964844,293.1499938964844,0.2222252339124679,-3372.756591796875,304.1597595214844,0.883364737033844,0.3030712306499481,0.2135472148656845,293.1253356933594,297.1499938964844,293.1499938964844,0.3487175405025482,-6552.30322265625,304.082275390625,0.9990000128746032,0.5076970458030701,0.4173667132854461,293.2996520996094,297.1499938964844,293.1499938964844,0.0097385291010141,-3042.52783203125,301.87579345703125,0.4736209213733673,0.050000000745058,0.2336860448122024,291.093505859375,291.1499938964844,262.8299865722656,260.9061584472656,280.939208984375,294.217041015625,291.0869140625,1.0,0.279936671257019,0.7726376056671143,0.7726376056671143,1.0,1.0,-1.247387170791626,0.5279755592346191,0.7194116711616516,0.2338286787271499,0.0,0.0,0.5238260626792908,57.77695846557617,106.0,-95.14481353759766,-12607.84375,232.7687225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6711730957031,308.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17871.25,18000.0,0.0,0.0,0.2729837596416473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4819144308567047,0.4819198846817016,-5.455680366139859e-06,0.0,0.0002770438150037,0.0,0.0,27.897573471069336,0.0,0.0,0.0,0.3631651997566223,4.0,0.0,1.0
653340,293.1964111328125,297.1499938964844,293.1499938964844,0.0831126049160957,-1978.4173583984373,304.1517333984375,0.6581767201423645,0.13599893450737,0.1247412115335464,294.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.451383888721466,0.050000000745058,0.0496568977832794,293.2716369628906,297.1499938964844,293.1499938964844,0.2206746041774749,-3354.9951171875,304.1591186523437,0.8523700833320618,0.2995608150959015,0.2114170640707016,293.1891174316406,297.1499938964844,293.1499938964844,0.3931886255741119,-7226.15673828125,304.0308837890625,0.9990000128746032,0.4954260885715484,0.4598798453807831,293.30419921875,297.1499938964844,293.1499938964844,0.0097875045612454,-3062.784912109375,301.7996520996094,0.451383888721466,0.050000000745058,0.2355509549379348,291.0302124023437,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,294.32568359375,291.0251159667969,1.0,0.2983408272266388,0.7722676992416382,0.7722676992416382,1.0,1.0,-1.2976244688034058,0.5507128238677979,0.7469115853309631,0.2456362396478653,0.0,0.0,0.5441056489944458,68.48804473876953,109.0,-85.6585464477539,-13013.3818359375,275.2131652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3631286621094,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17743.478515625,18000.0,0.0,0.0,0.2705275416374206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118833780288696,0.5118889808654785,-5.605179467238486e-06,0.0,0.000274551071925,0.0,0.0,30.87994384765625,0.0,0.0,0.0,0.3729903101921081,4.0,0.0,1.0
653400,293.1964111328125,297.1499938964844,293.1499938964844,0.0831126049160957,-1978.4173583984373,304.1517333984375,0.6581767201423645,0.13599893450737,0.1247412115335464,294.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.451383888721466,0.050000000745058,0.0496568977832794,293.2716369628906,297.1499938964844,293.1499938964844,0.2206746041774749,-3354.9951171875,304.1591186523437,0.8523700833320618,0.2995608150959015,0.2114170640707016,293.1891174316406,297.1499938964844,293.1499938964844,0.3931886255741119,-7226.15673828125,304.0308837890625,0.9990000128746032,0.4954260885715484,0.4598798453807831,293.30419921875,297.1499938964844,293.1499938964844,0.0097875045612454,-3062.784912109375,301.7996520996094,0.451383888721466,0.050000000745058,0.2355509549379348,291.0302124023437,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,294.32568359375,291.0251159667969,1.0,0.2983408272266388,0.7722676992416382,0.7722676992416382,1.0,1.0,-1.2976244688034058,0.5507128238677979,0.7469115853309631,0.2456362396478653,0.0,0.0,0.5441056489944458,68.48804473876953,109.0,-85.6585464477539,-13013.3818359375,275.2131652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3631286621094,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17743.478515625,18000.0,0.0,0.0,0.2705275416374206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118833780288696,0.5118889808654785,-5.605179467238486e-06,0.0,0.000274551071925,0.0,0.0,30.87994384765625,0.0,0.0,0.0,0.3729903101921081,4.0,0.0,1.0
653460,293.1869812011719,297.1499938964844,293.1499938964844,0.0835065394639968,-1985.8514404296875,304.1504211425781,0.6378592848777771,0.1367124319076538,0.1252429038286209,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210876464844,0.4301863610744476,0.050000000745058,0.0501470454037189,293.2738342285156,297.1499938964844,293.1499938964844,0.2179547846317291,-3321.75439453125,304.1607360839844,0.8235429525375366,0.2960352003574371,0.2093272358179092,293.24761962890625,297.1499938964844,293.1499938964844,0.3965193629264831,-7254.92724609375,304.0678405761719,0.973437488079071,0.4824820160865783,0.4604051113128662,293.31011962890625,297.1499938964844,293.1499938964844,0.0098140342161059,-3072.7841796875,301.728515625,0.4301863610744476,0.050000000745058,0.2378759980201721,291.0269470214844,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822937011719,291.03338623046875,1.0,0.3120611608028412,0.7713086605072021,0.7713086605072021,1.0,1.0,-1.2997740507125854,0.5513275265693665,0.7484465837478638,0.2467269450426101,0.0,0.0,0.5625365972518921,80.95259094238281,97.0,10.82799243927002,-13168.802734375,303.6392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8991394042969,308.1638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17707.138671875,18000.0,0.0,0.0,0.2712245583534241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496199727058411,0.549625813961029,-5.838976449012989e-06,0.0,0.0002752584405243,0.0,0.0,35.12102508544922,0.0,0.0,0.0,0.3859955072402954,4.0,0.0,1.0
653520,293.1869812011719,297.1499938964844,293.1499938964844,0.0835065394639968,-1985.8514404296875,304.1504211425781,0.6378592848777771,0.1367124319076538,0.1252429038286209,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210876464844,0.4301863610744476,0.050000000745058,0.0501470454037189,293.2738342285156,297.1499938964844,293.1499938964844,0.2179547846317291,-3321.75439453125,304.1607360839844,0.8235429525375366,0.2960352003574371,0.2093272358179092,293.24761962890625,297.1499938964844,293.1499938964844,0.3965193629264831,-7254.92724609375,304.0678405761719,0.973437488079071,0.4824820160865783,0.4604051113128662,293.31011962890625,297.1499938964844,293.1499938964844,0.0098140342161059,-3072.7841796875,301.728515625,0.4301863610744476,0.050000000745058,0.2378759980201721,291.0269470214844,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822937011719,291.03338623046875,1.0,0.3120611608028412,0.7713086605072021,0.7713086605072021,1.0,1.0,-1.2997740507125854,0.5513275265693665,0.7484465837478638,0.2467269450426101,0.0,0.0,0.5625365972518921,80.95259094238281,97.0,10.82799243927002,-13168.802734375,303.6392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8991394042969,308.1638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17707.138671875,18000.0,0.0,0.0,0.2712245583534241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496199727058411,0.549625813961029,-5.838976449012989e-06,0.0,0.0002752584405243,0.0,0.0,35.12102508544922,0.0,0.0,0.0,0.3859955072402954,4.0,0.0,1.0
653580,293.1825256347656,297.1499938964844,293.1499938964844,0.083709679543972,-1989.0367431640625,304.1500244140625,0.630606472492218,0.1366978883743286,0.1258633881807327,294.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.4225315451622009,0.050000000745058,0.050381202250719,293.2763671875,297.1499938964844,293.1499938964844,0.2141270637512207,-3274.27001953125,304.1634826660156,0.8098949193954468,0.2923853695392608,0.2069781273603439,293.2679748535156,297.1499938964844,293.1499938964844,0.3896929621696472,-7138.06591796875,304.1058959960937,0.9548128247261048,0.475832998752594,0.4532015919685364,293.316162109375,297.1499938964844,293.1499938964844,0.0097331050783395,-3055.781494140625,301.664306640625,0.4225315451622009,0.050000000745058,0.2389867305755615,291.0723571777344,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.39239501953125,291.07452392578125,1.0,0.3167551457881927,0.7703496813774109,0.7703496813774109,1.0,1.0,-1.2906490564346311,0.5468044877052307,0.7438445687294006,0.2451625019311905,0.0,0.0,0.569265604019165,86.76033782958984,85.0,36.48149108886719,-13077.9345703125,312.5343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45672607421875,307.9358825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17851.66796875,18000.0,0.0,0.0,0.273563802242279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666947364807129,0.5667006969451904,-5.987293206999311e-06,0.0,0.0002776324981823,0.0,0.0,37.36637878417969,0.0,0.0,0.0,0.3926133811473846,4.0,0.0,1.0
653640,293.1825256347656,297.1499938964844,293.1499938964844,0.083709679543972,-1989.0367431640625,304.1500244140625,0.630606472492218,0.1366978883743286,0.1258633881807327,294.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.4225315451622009,0.050000000745058,0.050381202250719,293.2763671875,297.1499938964844,293.1499938964844,0.2141270637512207,-3274.27001953125,304.1634826660156,0.8098949193954468,0.2923853695392608,0.2069781273603439,293.2679748535156,297.1499938964844,293.1499938964844,0.3896929621696472,-7138.06591796875,304.1058959960937,0.9548128247261048,0.475832998752594,0.4532015919685364,293.316162109375,297.1499938964844,293.1499938964844,0.0097331050783395,-3055.781494140625,301.664306640625,0.4225315451622009,0.050000000745058,0.2389867305755615,291.0723571777344,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.39239501953125,291.07452392578125,1.0,0.3167551457881927,0.7703496813774109,0.7703496813774109,1.0,1.0,-1.2906490564346311,0.5468044877052307,0.7438445687294006,0.2451625019311905,0.0,0.0,0.569265604019165,86.76033782958984,85.0,36.48149108886719,-13077.9345703125,312.5343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45672607421875,307.9358825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17851.66796875,18000.0,0.0,0.0,0.273563802242279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666947364807129,0.5667006969451904,-5.987293206999311e-06,0.0,0.0002776324981823,0.0,0.0,37.36637878417969,0.0,0.0,0.0,0.3926133811473846,4.0,0.0,1.0
653700,293.1833190917969,297.1499938964844,293.1499938964844,0.0833420306444168,-1981.97119140625,304.15069580078125,0.6291657090187073,0.1361325234174728,0.1255215406417846,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813293457031,0.4217200577259063,0.050000000745058,0.0504085086286067,293.2774963378906,297.1499938964844,293.1499938964844,0.2123037725687027,-3251.791748046875,304.1643371582031,0.8070250749588013,0.2905633151531219,0.2057273834943771,293.27178955078125,297.1499938964844,293.1499938964844,0.3875317275524139,-7101.1337890625,304.1177978515625,0.9514254927635192,0.4735904037952423,0.4508528709411621,293.3185729980469,297.1499938964844,293.1499938964844,0.0096772704273462,-3044.55224609375,301.6311340332031,0.4217200577259063,0.050000000745058,0.2391162514686584,291.0840148925781,291.1499938964844,262.8999938964844,260.9598999023437,281.0664367675781,294.3975830078125,291.0863342285156,1.0,0.3167980909347534,0.7698701620101929,0.7698701620101929,1.0,1.0,-1.2861065864562988,0.5445188879966736,0.7415876388549805,0.2444919347763061,0.0,0.0,0.5725148916244507,87.39453887939453,85.0,36.37455749511719,-13029.03125,311.9673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688293457031,307.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17871.359375,18000.0,0.0,0.0,0.275022029876709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736278891563416,0.5736339092254639,-6.039747404429363e-06,0.0,0.0002791123988572,0.0,0.0,38.261024475097656,0.0,0.0,0.0,0.3952141106128692,4.0,0.0,1.0
653760,293.1849670410156,297.1499938964844,293.1499938964844,0.0827414691448211,-1970.5478515625,304.15167236328125,0.628786563873291,0.1353860646486282,0.1249126568436622,294.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939636230469,0.4222376644611358,0.050000000745058,0.0503910742700099,293.2784729003906,297.1499938964844,293.1499938964844,0.2104264497756958,-3228.611083984375,304.1651306152344,0.8061271905899048,0.2887551188468933,0.2044511139392852,293.27349853515625,297.1499938964844,293.1499938964844,0.3855818510055542,-7068.447265625,304.1271667480469,0.9509385824203492,0.4717104732990265,0.4489043056964874,293.3205871582031,297.1499938964844,293.1499938964844,0.0096099721267819,-3030.51416015625,301.5989074707031,0.4222376644611358,0.050000000745058,0.2390335649251938,291.096923828125,291.1499938964844,262.9100036621094,260.9675598144531,281.0824890136719,294.4026794433594,291.0993957519531,1.0,0.3156438171863556,0.7696397304534912,0.7696397304534912,1.0,1.0,-1.281384825706482,0.5421593189239502,0.7392255067825317,0.2438946366310119,0.0,0.0,0.574781596660614,86.8955078125,73.0,37.09196090698242,-12977.384765625,308.8517761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,307.7469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.3515625,18000.0,0.0,0.0,0.2765933275222778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793126225471497,0.5793187022209167,-6.084746473788982e-06,0.0,0.0002807070559356,0.0,0.0,39.014427185058594,0.0,0.0,0.0,0.3973471224308014,4.0,0.0,1.0
653820,293.18896484375,297.1499938964844,293.1499938964844,0.0812190324068069,-1941.8218994140625,304.15362548828125,0.6309518218040466,0.1336900144815445,0.1233074218034744,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.4265797138214111,0.050000000745058,0.0502525679767131,293.280029296875,297.1499938964844,293.1499938964844,0.2066421508789062,-3181.84423828125,304.1663818359375,0.809144914150238,0.2851855456829071,0.2018536031246185,293.2735290527344,297.1499938964844,293.1499938964844,0.382036805152893,-7010.7548828125,304.1405029296875,0.9566704630851746,0.4685648679733276,0.445635050535202,293.3236083984375,297.1499938964844,293.1499938964844,0.0094534559175372,-2997.10009765625,301.5362854003906,0.4265797138214111,0.050000000745058,0.2383765578269958,291.121826171875,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.1241149902344,1.0,0.310510516166687,0.7691788077354431,0.7691788077354431,1.0,1.0,-1.2714614868164062,0.5371417999267578,0.7343196868896484,0.2428603768348693,0.0,0.0,0.5768666863441467,83.2732925415039,61.0,35.34419631958008,-12861.4052734375,296.7941589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.854248046875,307.6043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17948.328125,18000.0,0.0,0.0,0.2798149287700653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857734680175781,0.58577960729599,-6.142663551145233e-06,0.0,0.0002839765802491,0.0,0.0,39.91724395751953,0.0,0.0,0.0,0.3998630940914154,4.0,0.0,1.0
653880,293.18896484375,297.1499938964844,293.1499938964844,0.0812190324068069,-1941.8218994140625,304.15362548828125,0.6309518218040466,0.1336900144815445,0.1233074218034744,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.4265797138214111,0.050000000745058,0.0502525679767131,293.280029296875,297.1499938964844,293.1499938964844,0.2066421508789062,-3181.84423828125,304.1663818359375,0.809144914150238,0.2851855456829071,0.2018536031246185,293.2735290527344,297.1499938964844,293.1499938964844,0.382036805152893,-7010.7548828125,304.1405029296875,0.9566704630851746,0.4685648679733276,0.445635050535202,293.3236083984375,297.1499938964844,293.1499938964844,0.0094534559175372,-2997.10009765625,301.5362854003906,0.4265797138214111,0.050000000745058,0.2383765578269958,291.121826171875,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.1241149902344,1.0,0.310510516166687,0.7691788077354431,0.7691788077354431,1.0,1.0,-1.2714614868164062,0.5371417999267578,0.7343196868896484,0.2428603768348693,0.0,0.0,0.5768666863441467,83.2732925415039,61.0,35.34419631958008,-12861.4052734375,296.7941589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.854248046875,307.6043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17948.328125,18000.0,0.0,0.0,0.2798149287700653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857734680175781,0.58577960729599,-6.142663551145233e-06,0.0,0.0002839765802491,0.0,0.0,39.91724395751953,0.0,0.0,0.0,0.3998630940914154,4.0,0.0,1.0
653940,293.1925354003906,297.1499938964844,293.1499938964844,0.0795555338263511,-1910.65283203125,304.1551818847656,0.636797308921814,0.1319765597581863,0.1215356811881065,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.4351155161857605,0.050000000745058,0.0500155836343765,293.2810974121094,297.1499938964844,293.1499938964844,0.2028479427099228,-3134.8623046875,304.167236328125,0.817197322845459,0.2816705405712127,0.1992232501506805,293.2713623046875,297.1499938964844,293.1499938964844,0.3786659240722656,-6957.7685546875,304.1492004394531,0.968986451625824,0.4658723771572113,0.442782312631607,293.3255310058594,297.1499938964844,293.1499938964844,0.0092783980071544,-2958.800537109375,301.4755859375,0.4351155161857605,0.050000000745058,0.2372523993253708,291.1456298828125,291.1499938964844,262.95001220703125,260.99822998046875,281.15411376953125,294.4215393066406,291.1479187011719,1.0,0.3025453984737396,0.7687178254127502,0.7687178254127502,1.0,1.0,-1.2611198425292969,0.5318180322647095,0.7293018102645874,0.2420931607484817,0.0,0.0,0.575882077217102,77.16128540039062,49.0,34.029422760009766,-12738.369140625,279.3888244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70916748046875,307.515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.2827723920345306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862842798233032,0.5862904787063599,-6.15827229921706e-06,0.0,0.0002869780291803,0.0,0.0,40.04775619506836,0.0,0.0,0.0,0.4001789689064026,4.0,0.0,1.0
654000,293.1925354003906,297.1499938964844,293.1499938964844,0.0795555338263511,-1910.65283203125,304.1551818847656,0.636797308921814,0.1319765597581863,0.1215356811881065,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.4351155161857605,0.050000000745058,0.0500155836343765,293.2810974121094,297.1499938964844,293.1499938964844,0.2028479427099228,-3134.8623046875,304.167236328125,0.817197322845459,0.2816705405712127,0.1992232501506805,293.2713623046875,297.1499938964844,293.1499938964844,0.3786659240722656,-6957.7685546875,304.1492004394531,0.968986451625824,0.4658723771572113,0.442782312631607,293.3255310058594,297.1499938964844,293.1499938964844,0.0092783980071544,-2958.800537109375,301.4755859375,0.4351155161857605,0.050000000745058,0.2372523993253708,291.1456298828125,291.1499938964844,262.95001220703125,260.99822998046875,281.15411376953125,294.4215393066406,291.1479187011719,1.0,0.3025453984737396,0.7687178254127502,0.7687178254127502,1.0,1.0,-1.2611198425292969,0.5318180322647095,0.7293018102645874,0.2420931607484817,0.0,0.0,0.575882077217102,77.16128540039062,49.0,34.029422760009766,-12738.369140625,279.3888244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70916748046875,307.515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.2827723920345306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862842798233032,0.5862904787063599,-6.15827229921706e-06,0.0,0.0002869780291803,0.0,0.0,40.04775619506836,0.0,0.0,0.0,0.4001789689064026,4.0,0.0,1.0
654060,293.1952819824219,297.1499938964844,293.1499938964844,0.0778880715370178,-1879.59228515625,304.1562194824219,0.6464957594871521,0.1303445696830749,0.1197641417384147,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4484277963638305,0.050000000745058,0.0497151911258697,293.2818603515625,297.1499938964844,293.1499938964844,0.1990592926740646,-3087.822021484375,304.1678161621094,0.8296038508415222,0.2781940400600433,0.1965755969285965,293.2681884765625,297.1499938964844,293.1499938964844,0.3753547668457031,-6906.98779296875,304.1549072265625,0.9855542182922364,0.4634397327899933,0.4401435256004333,293.3267517089844,297.1499938964844,293.1499938964844,0.0090940445661544,-2917.581787109375,301.4163818359375,0.4484277963638305,0.050000000745058,0.2358274757862091,291.1688842773437,291.1499938964844,262.9700012207031,261.0135498046875,281.194091796875,294.4300537109375,291.17108154296875,1.0,0.2925201952457428,0.7683731913566589,0.7683731913566589,1.0,1.0,-1.250577449798584,0.5263091921806335,0.7242681980133057,0.2416361272335052,0.0,0.0,0.5718193650245667,69.45016479492188,37.0,32.6212043762207,-12608.4482421875,258.7641906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639099121094,307.4756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18054.16796875,18000.0,0.0,0.0,0.2851075530052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807727575302124,0.5807788968086243,-6.131174814072438e-06,0.0,0.0002893479249905,0.0,0.0,39.39291763305664,0.0,0.0,0.0,0.3982765972614288,4.0,0.0,1.0
