time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654120,293.1952819824219,297.1499938964844,293.1499938964844,0.0778880715370178,-1879.59228515625,304.1562194824219,0.6464957594871521,0.1303445696830749,0.1197641417384147,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4484277963638305,0.050000000745058,0.0497151911258697,293.2818603515625,297.1499938964844,293.1499938964844,0.1990592926740646,-3087.822021484375,304.1678161621094,0.8296038508415222,0.2781940400600433,0.1965755969285965,293.2681884765625,297.1499938964844,293.1499938964844,0.3753547668457031,-6906.98779296875,304.1549072265625,0.9855542182922364,0.4634397327899933,0.4401435256004333,293.3267517089844,297.1499938964844,293.1499938964844,0.0090940445661544,-2917.581787109375,301.4163818359375,0.4484277963638305,0.050000000745058,0.2358274757862091,291.1688842773437,291.1499938964844,262.9700012207031,261.0135498046875,281.194091796875,294.4300537109375,291.17108154296875,1.0,0.2925201952457428,0.7683731913566589,0.7683731913566589,1.0,1.0,-1.250577449798584,0.5263091921806335,0.7242681980133057,0.2416361272335052,0.0,0.0,0.5718193650245667,69.45016479492188,37.0,32.6212043762207,-12608.4482421875,258.7641906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639099121094,307.4756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18054.16796875,18000.0,0.0,0.0,0.2851075530052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807727575302124,0.5807788968086243,-6.131174814072438e-06,0.0,0.0002893479249905,0.0,0.0,39.39291763305664,0.0,0.0,0.0,0.3982765972614288,4.0,0.0,1.0
654180,293.19744873046875,297.1499938964844,293.1499938964844,0.0762654766440391,-1849.5301513671875,304.1568298339844,0.6597370505332947,0.1287546902894973,0.1180500984191894,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885986328125,0.4662618935108185,0.050000000745058,0.0493966527283191,293.2823791503906,297.1499938964844,293.1499938964844,0.1953072398900985,-3041.090087890625,304.1681213378906,0.8457547426223755,0.2747524082660675,0.1939356625080108,293.2631225585937,297.1499938964844,293.1499938964844,0.3669391572475433,-6778.087890625,304.1684875488281,0.9990000128746032,0.4614619612693786,0.4322054088115692,293.3273620605469,297.1499938964844,293.1499938964844,0.008912325836718,-2876.162353515625,301.3583984375,0.4662618935108185,0.050000000745058,0.2343164533376693,291.1913757324219,291.1499938964844,262.989990234375,261.0288391113281,281.244384765625,294.4377136230469,291.1942749023437,1.0,0.2807613909244537,0.7680285573005676,0.7680285573005676,1.0,1.0,-1.233642578125,0.5176281332969666,0.7160143852233887,0.2405259907245636,0.0,0.0,0.5648473501205444,61.207332611083984,25.0,36.336761474609375,-12434.361328125,235.0081481933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.709228515625,307.4921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18102.154296875,18000.0,0.0,0.0,0.2865355014801025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696707963943481,0.5696768164634705,-6.064471563149709e-06,0.0,0.0002907971211243,0.0,0.0,38.0311279296875,0.0,0.0,0.0,0.3943337500095367,4.0,0.0,1.0
654240,293.19744873046875,297.1499938964844,293.1499938964844,0.0762654766440391,-1849.5301513671875,304.1568298339844,0.6597370505332947,0.1287546902894973,0.1180500984191894,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885986328125,0.4662618935108185,0.050000000745058,0.0493966527283191,293.2823791503906,297.1499938964844,293.1499938964844,0.1953072398900985,-3041.090087890625,304.1681213378906,0.8457547426223755,0.2747524082660675,0.1939356625080108,293.2631225585937,297.1499938964844,293.1499938964844,0.3669391572475433,-6778.087890625,304.1684875488281,0.9990000128746032,0.4614619612693786,0.4322054088115692,293.3273620605469,297.1499938964844,293.1499938964844,0.008912325836718,-2876.162353515625,301.3583984375,0.4662618935108185,0.050000000745058,0.2343164533376693,291.1913757324219,291.1499938964844,262.989990234375,261.0288391113281,281.244384765625,294.4377136230469,291.1942749023437,1.0,0.2807613909244537,0.7680285573005676,0.7680285573005676,1.0,1.0,-1.233642578125,0.5176281332969666,0.7160143852233887,0.2405259907245636,0.0,0.0,0.5648473501205444,61.207332611083984,25.0,36.336761474609375,-12434.361328125,235.0081481933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.709228515625,307.4921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18102.154296875,18000.0,0.0,0.0,0.2865355014801025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696707963943481,0.5696768164634705,-6.064471563149709e-06,0.0,0.0002907971211243,0.0,0.0,38.0311279296875,0.0,0.0,0.0,0.3943337500095367,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.0752850398421287,-1831.203125,304.1573791503906,0.6658824682235718,0.1278989017009735,0.1171355098485946,294.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109375,0.4735642969608307,0.050000000745058,0.0492648221552372,293.2851257324219,297.1499938964844,293.1499938964844,0.1930593103170395,-3012.666015625,304.1689453125,0.853245198726654,0.2725384533405304,0.1925371885299682,293.25018310546875,297.1499938964844,293.1499938964844,0.3517164289951324,-6544.95849609375,304.1927795410156,0.9990000128746032,0.4625582098960876,0.417488545179367,293.327392578125,297.1499938964844,293.1499938964844,0.0088222092017531,-2853.781982421875,301.3335266113281,0.4735642969608307,0.050000000745058,0.2336911112070083,291.2180480957031,291.1499938964844,263.0,261.0364990234375,281.2784118652344,294.42010498046875,291.2256164550781,1.0,0.2739688754081726,0.767856240272522,0.767856240272522,1.0,1.0,-1.2122917175292969,0.5070860981941223,0.7052055597305298,0.2380950897932052,0.0,0.0,0.5578523278236389,57.62131881713867,25.0,66.95201873779297,-12267.669921875,219.9501190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77398681640625,307.5462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18150.6484375,18000.0,0.0,0.0,0.2867098748683929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560682475566864,0.5606884956359863,-6.013769507262623e-06,0.0,0.0002909740724135,0.0,0.0,36.96644592285156,0.0,0.0,0.0,0.3911223113536834,4.0,0.0,1.0
654360,293.19842529296875,297.1499938964844,293.1499938964844,0.0743693560361862,-1813.9874267578125,304.1576843261719,0.6735091805458069,0.1273451298475265,0.1163907051086425,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.4806900024414062,0.050000000745058,0.0491273440420627,293.2897644042969,297.1499938964844,293.1499938964844,0.1900567859411239,-2974.41943359375,304.17095947265625,0.8613979816436768,0.2699114680290222,0.1906501203775406,293.2299194335937,297.1499938964844,293.1499938964844,0.3348819017410278,-6287.0302734375,304.215576171875,0.9990000128746032,0.4652670621871948,0.401565819978714,293.3272705078125,297.1499938964844,293.1499938964844,0.0087250191718339,-2828.6123046875,301.3119812011719,0.4806900024414062,0.050000000745058,0.2330389767885208,291.2576904296875,291.1499938964844,263.010009765625,261.0441589355469,281.3100891113281,294.3883056640625,291.2655639648437,1.0,0.2666456997394562,0.7677675485610962,0.7677675485610962,1.0,1.0,-1.189074158668518,0.4956013262271881,0.6934728622436523,0.2356165796518325,0.0,0.0,0.5467554330825806,53.877891540527344,25.0,87.03630828857422,-12053.7763671875,204.4005889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8757629394531,307.5939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18245.404296875,18000.0,0.0,0.0,0.2863480448722839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449687242507935,0.5449746251106262,-5.929854978603544e-06,0.0,0.0002906068693846,0.0,0.0,35.17193603515625,0.0,0.0,0.0,0.3857015669345855,4.0,0.0,1.0
654420,293.1964416503906,297.1499938964844,293.1499938964844,0.0731373578310012,-1791.0396728515625,304.1571655273437,0.6872854828834534,0.1265153139829635,0.1153778135776519,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30712890625,0.4916591644287109,0.050000000745058,0.0489178374409675,293.29150390625,297.1499938964844,293.1499938964844,0.1853297650814056,-2914.585693359375,304.1717224121094,0.8757426738739014,0.2660114169120788,0.187543049454689,293.1867980957031,297.1499938964844,293.1499938964844,0.3078109323978424,-5873.7529296875,304.2381286621094,0.9990000128746032,0.4719833135604858,0.3760040402412414,293.3264465332031,297.1499938964844,293.1499938964844,0.0085664428770542,-2788.844482421875,301.26519775390625,0.4916591644287109,0.050000000745058,0.2320451587438583,291.3108825683594,291.1499938964844,263.0299987792969,261.0594482421875,281.3554992675781,294.30712890625,291.3133850097656,1.0,0.2554164528846741,0.7675901055335999,0.7675901055335999,1.0,1.0,-1.1519968509674072,0.4770648777484894,0.6749319434165955,0.2323191165924072,0.0,0.0,0.5211093425750732,48.17741012573242,28.0,61.77334976196289,-11616.4375,181.1790313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.190673828125,307.6640625,278.1499938964844,0.0,18000.0,313.1499938964844,18353.302734375,18000.0,0.0,0.0,0.2837105393409729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015298128128052,0.5015354752540588,-5.680055437551346e-06,0.0,0.0002879301318898,0.0,0.0,30.40458106994629,0.0,0.0,0.0,0.3710411489009857,4.0,0.0,1.0
654480,293.1964416503906,297.1499938964844,293.1499938964844,0.0731373578310012,-1791.0396728515625,304.1571655273437,0.6872854828834534,0.1265153139829635,0.1153778135776519,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30712890625,0.4916591644287109,0.050000000745058,0.0489178374409675,293.29150390625,297.1499938964844,293.1499938964844,0.1853297650814056,-2914.585693359375,304.1717224121094,0.8757426738739014,0.2660114169120788,0.187543049454689,293.1867980957031,297.1499938964844,293.1499938964844,0.3078109323978424,-5873.7529296875,304.2381286621094,0.9990000128746032,0.4719833135604858,0.3760040402412414,293.3264465332031,297.1499938964844,293.1499938964844,0.0085664428770542,-2788.844482421875,301.26519775390625,0.4916591644287109,0.050000000745058,0.2320451587438583,291.3108825683594,291.1499938964844,263.0299987792969,261.0594482421875,281.3554992675781,294.30712890625,291.3133850097656,1.0,0.2554164528846741,0.7675901055335999,0.7675901055335999,1.0,1.0,-1.1519968509674072,0.4770648777484894,0.6749319434165955,0.2323191165924072,0.0,0.0,0.5211093425750732,48.17741012573242,28.0,61.77334976196289,-11616.4375,181.1790313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.190673828125,307.6640625,278.1499938964844,0.0,18000.0,313.1499938964844,18353.302734375,18000.0,0.0,0.0,0.2837105393409729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015298128128052,0.5015354752540588,-5.680055437551346e-06,0.0,0.0002879301318898,0.0,0.0,30.40458106994629,0.0,0.0,0.0,0.3710411489009857,4.0,0.0,1.0
654540,293.1936950683594,297.1499938964844,293.1499938964844,0.072413146495819,-1777.9561767578125,304.1559753417969,0.6978323459625244,0.1258949488401413,0.1146276891231536,294.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.321533203125,0.4998507797718048,0.050000000745058,0.048777911812067,293.29107666015625,297.1499938964844,293.1499938964844,0.181931123137474,-2872.087158203125,304.17010498046875,0.8863797187805176,0.2625112533569336,0.1849637180566787,293.1474609375,297.1499938964844,293.1499938964844,0.2889758944511413,-5587.74658203125,304.2397155761719,0.9990000128746032,0.4790351092815399,0.357915997505188,293.3246765136719,297.1499938964844,293.1499938964844,0.0084540890529751,-2763.2265625,301.21197509765625,0.4998507797718048,0.050000000745058,0.2313814163208007,291.3215637207031,291.1499938964844,263.04998779296875,261.0747375488281,281.38800048828125,294.22967529296875,291.32080078125,1.0,0.2474992126226425,0.7674127221107483,0.7674127221107483,1.0,1.0,-1.1253212690353394,0.4635308086872101,0.6617904901504517,0.2305595129728317,0.0,0.0,0.4971744120121002,44.36993789672852,31.0,17.956314086914062,-11256.236328125,165.81430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6039123535156,307.7640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18323.859375,18000.0,0.0,0.0,0.2786075174808502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597744345664978,0.4597798585891723,-5.434297236206476e-06,0.0,0.0002827511925715,0.0,0.0,26.178565979003903,0.0,0.0,0.0,0.3571405410766601,4.0,0.0,1.0
654600,293.1936950683594,297.1499938964844,293.1499938964844,0.072413146495819,-1777.9561767578125,304.1559753417969,0.6978323459625244,0.1258949488401413,0.1146276891231536,294.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.321533203125,0.4998507797718048,0.050000000745058,0.048777911812067,293.29107666015625,297.1499938964844,293.1499938964844,0.181931123137474,-2872.087158203125,304.17010498046875,0.8863797187805176,0.2625112533569336,0.1849637180566787,293.1474609375,297.1499938964844,293.1499938964844,0.2889758944511413,-5587.74658203125,304.2397155761719,0.9990000128746032,0.4790351092815399,0.357915997505188,293.3246765136719,297.1499938964844,293.1499938964844,0.0084540890529751,-2763.2265625,301.21197509765625,0.4998507797718048,0.050000000745058,0.2313814163208007,291.3215637207031,291.1499938964844,263.04998779296875,261.0747375488281,281.38800048828125,294.22967529296875,291.32080078125,1.0,0.2474992126226425,0.7674127221107483,0.7674127221107483,1.0,1.0,-1.1253212690353394,0.4635308086872101,0.6617904901504517,0.2305595129728317,0.0,0.0,0.4971744120121002,44.36993789672852,31.0,17.956314086914062,-11256.236328125,165.81430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6039123535156,307.7640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18323.859375,18000.0,0.0,0.0,0.2786075174808502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597744345664978,0.4597798585891723,-5.434297236206476e-06,0.0,0.0002827511925715,0.0,0.0,26.178565979003903,0.0,0.0,0.0,0.3571405410766601,4.0,0.0,1.0
654660,293.1894226074219,297.1499938964844,293.1499938964844,0.072187103331089,-1774.295654296875,304.15435791015625,0.7054498791694641,0.1256520748138427,0.1142395138740539,294.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057395696640015,0.050000000745058,0.0486889220774173,293.2899780273437,297.1499938964844,293.1499938964844,0.1791849732398986,-2838.09521484375,304.16796875,0.89275062084198,0.2591598033905029,0.1825388371944427,293.11505126953125,297.1499938964844,293.1499938964844,0.2767572999000549,-5404.1630859375,304.22998046875,0.9990000128746032,0.4856858253479004,0.3459209203720093,293.32147216796875,297.1499938964844,293.1499938964844,0.0083764586597681,-2747.9892578125,301.1567077636719,0.5057395696640015,0.050000000745058,0.2309592962265014,291.30389404296875,291.1499938964844,263.07000732421875,261.09002685546875,281.4021301269531,294.1485595703125,291.3008728027344,1.0,0.2422059774398803,0.7675676345825195,0.7675676345825195,1.0,1.0,-1.1069315671920776,0.4540759325027466,0.6528555750846863,0.2298562377691269,0.0,0.0,0.4775644540786743,41.94805908203125,34.0,-19.68295669555664,-10989.1357421875,155.96475219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406188964844,307.8838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18251.046875,18000.0,0.0,0.0,0.2715467810630798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258220493793487,0.425827294588089,-5.2414898163988255e-06,0.0,0.0002755854511633,0.0,0.0,23.03606414794922,0.0,0.0,0.0,0.3460996448993683,4.0,0.0,1.0
654720,293.1894226074219,297.1499938964844,293.1499938964844,0.072187103331089,-1774.295654296875,304.15435791015625,0.7054498791694641,0.1256520748138427,0.1142395138740539,294.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057395696640015,0.050000000745058,0.0486889220774173,293.2899780273437,297.1499938964844,293.1499938964844,0.1791849732398986,-2838.09521484375,304.16796875,0.89275062084198,0.2591598033905029,0.1825388371944427,293.11505126953125,297.1499938964844,293.1499938964844,0.2767572999000549,-5404.1630859375,304.22998046875,0.9990000128746032,0.4856858253479004,0.3459209203720093,293.32147216796875,297.1499938964844,293.1499938964844,0.0083764586597681,-2747.9892578125,301.1567077636719,0.5057395696640015,0.050000000745058,0.2309592962265014,291.30389404296875,291.1499938964844,263.07000732421875,261.09002685546875,281.4021301269531,294.1485595703125,291.3008728027344,1.0,0.2422059774398803,0.7675676345825195,0.7675676345825195,1.0,1.0,-1.1069315671920776,0.4540759325027466,0.6528555750846863,0.2298562377691269,0.0,0.0,0.4775644540786743,41.94805908203125,34.0,-19.68295669555664,-10989.1357421875,155.96475219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406188964844,307.8838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18251.046875,18000.0,0.0,0.0,0.2715467810630798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258220493793487,0.425827294588089,-5.2414898163988255e-06,0.0,0.0002755854511633,0.0,0.0,23.03606414794922,0.0,0.0,0.0,0.3460996448993683,4.0,0.0,1.0
654780,293.1844482421875,297.1499938964844,293.1499938964844,0.072299987077713,-1776.900634765625,304.1527099609375,0.7103626132011414,0.1256611794233322,0.1141537427902221,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.5094260573387146,0.050000000745058,0.0486379526555538,293.2884521484375,297.1499938964844,293.1499938964844,0.1767715066671371,-2808.303955078125,304.166015625,0.8951712846755981,0.2559180557727813,0.180227592587471,293.0901794433594,297.1499938964844,293.1499938964844,0.2696588933467865,-5300.04638671875,304.2150573730469,0.9990000128746032,0.4916240274906158,0.3388587832450866,293.3172912597656,297.1499938964844,293.1499938964844,0.008318998850882,-2738.379150390625,301.1022644042969,0.5094260573387146,0.050000000745058,0.2307174950838089,291.2740783691406,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.086181640625,291.2704162597656,1.0,0.2390411645174026,0.7677226066589355,0.7677226066589355,1.0,1.0,-1.0952246189117432,0.4478987455368042,0.647325873374939,0.2298889607191085,0.0,0.0,0.4629113972187042,40.56207656860352,37.0,-38.37004470825195,-10807.8154296875,150.13035583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43487548828125,308.0066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18177.6796875,18000.0,0.0,0.0,0.2632302641868591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401238203048706,0.4012433290481567,-5.107328888698248e-06,0.0,0.0002671452530194,0.0,0.0,20.92182731628418,0.0,0.0,0.0,0.3382314443588257,4.0,0.0,1.0
654840,293.1844482421875,297.1499938964844,293.1499938964844,0.072299987077713,-1776.900634765625,304.1527099609375,0.7103626132011414,0.1256611794233322,0.1141537427902221,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.5094260573387146,0.050000000745058,0.0486379526555538,293.2884521484375,297.1499938964844,293.1499938964844,0.1767715066671371,-2808.303955078125,304.166015625,0.8951712846755981,0.2559180557727813,0.180227592587471,293.0901794433594,297.1499938964844,293.1499938964844,0.2696588933467865,-5300.04638671875,304.2150573730469,0.9990000128746032,0.4916240274906158,0.3388587832450866,293.3172912597656,297.1499938964844,293.1499938964844,0.008318998850882,-2738.379150390625,301.1022644042969,0.5094260573387146,0.050000000745058,0.2307174950838089,291.2740783691406,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.086181640625,291.2704162597656,1.0,0.2390411645174026,0.7677226066589355,0.7677226066589355,1.0,1.0,-1.0952246189117432,0.4478987455368042,0.647325873374939,0.2298889607191085,0.0,0.0,0.4629113972187042,40.56207656860352,37.0,-38.37004470825195,-10807.8154296875,150.13035583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43487548828125,308.0066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18177.6796875,18000.0,0.0,0.0,0.2632302641868591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401238203048706,0.4012433290481567,-5.107328888698248e-06,0.0,0.0002671452530194,0.0,0.0,20.92182731628418,0.0,0.0,0.0,0.3382314443588257,4.0,0.0,1.0
654900,293.1819763183594,297.1499938964844,293.1499938964844,0.0724222436547279,-1779.3990478515625,304.1520080566406,0.7117952108383179,0.1257108896970749,0.1141747459769249,294.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613525390625,0.5104726552963257,0.050000000745058,0.0486241020262241,293.2876892089844,297.1499938964844,293.1499938964844,0.1756225973367691,-2794.093505859375,304.1651916503906,0.8950085639953613,0.2543156445026397,0.1790985465049743,293.0806884765625,297.1499938964844,293.1499938964844,0.2677134871482849,-5272.943359375,304.206787109375,0.9990000128746032,0.4942503571510315,0.3369142115116119,293.3150634765625,297.1499938964844,293.1499938964844,0.0082947658374905,-2734.731201171875,301.07550048828125,0.5104726552963257,0.050000000745058,0.2306517958641052,291.2576904296875,291.1499938964844,263.1000061035156,261.1129150390625,281.4189147949219,294.0631103515625,291.2539367675781,1.0,0.2381317168474197,0.7678000926971436,0.7678000926971436,1.0,1.0,-1.091464638710022,0.4458385109901428,0.6456261277198792,0.2301259636878967,0.0,0.0,0.4573496580123901,40.18613815307617,37.0,-42.83657455444336,-10742.2470703125,148.4075469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6004333496094,308.059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.177734375,18000.0,0.0,0.0,0.2588347494602203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3919979631900787,0.3920030295848846,-5.0581907089508604e-06,0.0,0.0002626843634061,0.0,0.0,20.16103744506836,0.0,0.0,0.0,0.3353012204170227,4.0,0.0,1.0
654960,293.1795959472656,297.1499938964844,293.1499938964844,0.0725666508078575,-1782.292724609375,304.1513671875,0.712603747844696,0.1257722228765487,0.1142181754112243,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.511022686958313,0.050000000745058,0.0486169271171093,293.2870788574219,297.1499938964844,293.1499938964844,0.1744841486215591,-2779.97265625,304.1645202636719,0.8939953446388245,0.2526910305023193,0.1779729574918747,293.072998046875,297.1499938964844,293.1499938964844,0.2667046785354614,-5260.43310546875,304.19830322265625,0.9990000128746032,0.4966356754302978,0.3359026610851288,293.3128967285156,297.1499938964844,293.1499938964844,0.0082725491374731,-2731.572998046875,301.0489196777344,0.511022686958313,0.050000000745058,0.2306177765130996,291.2410583496094,291.1499938964844,263.1099853515625,261.1205444335937,281.4252014160156,294.0452880859375,291.2372741699219,1.0,0.2376124411821365,0.7677732706069946,0.7677732706069946,1.0,1.0,-1.0889015197753906,0.4443545341491699,0.6445469856262207,0.2304753959178924,0.0,0.0,0.4529289007186889,39.99196243286133,40.0,-45.06330108642578,-10690.701171875,147.35397338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73931884765625,308.1028747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18117.4765625,18000.0,0.0,0.0,0.254401683807373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845990896224975,0.3846040964126587,-5.018907813791884e-06,0.0,0.0002581853768788,0.0,0.0,19.56327438354492,0.0,0.0,0.0,0.332958310842514,4.0,0.0,1.0
655020,293.17529296875,297.1499938964844,293.1499938964844,0.0728742629289627,-1788.3775634765625,304.1504211425781,0.71249920129776,0.1258937120437622,0.1143326461315155,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123718261719,0.5107588171958923,0.050000000745058,0.0486203655600547,293.2871398925781,297.1499938964844,293.1499938964844,0.1720533967018127,-2749.577880859375,304.16375732421875,0.8894497752189636,0.249209463596344,0.1756017059087753,293.0623779296875,297.1499938964844,293.1499938964844,0.2671802341938019,-5274.197265625,304.1814270019531,0.9990000128746032,0.5007530450820923,0.336387038230896,293.3088684082031,297.1499938964844,293.1499938964844,0.008231627754867,-2725.968017578125,300.9960327148437,0.5107588171958923,0.050000000745058,0.2306340783834457,291.2089233398437,291.1499938964844,263.1300048828125,261.13580322265625,281.4400329589844,294.02557373046875,291.2054138183594,1.0,0.2375969141721725,0.767719566822052,0.767719566822052,1.0,1.0,-1.086796760559082,0.4428717792034149,0.6439250111579895,0.2314827442169189,0.0,0.0,0.4472204744815826,40.0857048034668,43.0,-44.61636352539063,-10621.9306640625,146.9600372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9266052246094,308.1553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18068.126953125,18000.0,0.0,0.0,0.2457562834024429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746906518936157,0.3746956288814544,-4.965006155543961e-06,0.0,0.0002494113869033,0.0,0.0,18.77379608154297,0.0,0.0,0.0,0.3298158347606659,4.0,0.0,1.0
655080,293.17529296875,297.1499938964844,293.1499938964844,0.0728742629289627,-1788.3775634765625,304.1504211425781,0.71249920129776,0.1258937120437622,0.1143326461315155,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123718261719,0.5107588171958923,0.050000000745058,0.0486203655600547,293.2871398925781,297.1499938964844,293.1499938964844,0.1720533967018127,-2749.577880859375,304.16375732421875,0.8894497752189636,0.249209463596344,0.1756017059087753,293.0623779296875,297.1499938964844,293.1499938964844,0.2671802341938019,-5274.197265625,304.1814270019531,0.9990000128746032,0.5007530450820923,0.336387038230896,293.3088684082031,297.1499938964844,293.1499938964844,0.008231627754867,-2725.968017578125,300.9960327148437,0.5107588171958923,0.050000000745058,0.2306340783834457,291.2089233398437,291.1499938964844,263.1300048828125,261.13580322265625,281.4400329589844,294.02557373046875,291.2054138183594,1.0,0.2375969141721725,0.767719566822052,0.767719566822052,1.0,1.0,-1.086796760559082,0.4428717792034149,0.6439250111579895,0.2314827442169189,0.0,0.0,0.4472204744815826,40.0857048034668,43.0,-44.61636352539063,-10621.9306640625,146.9600372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9266052246094,308.1553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18068.126953125,18000.0,0.0,0.0,0.2457562834024429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746906518936157,0.3746956288814544,-4.965006155543961e-06,0.0,0.0002494113869033,0.0,0.0,18.77379608154297,0.0,0.0,0.0,0.3298158347606659,4.0,0.0,1.0
655140,293.1717529296875,297.1499938964844,293.1499938964844,0.0731643661856651,-1794.08544921875,304.1498107910156,0.7103768587112427,0.1259759217500686,0.1144402772188186,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.508983314037323,0.050000000745058,0.0486439019441604,293.2879943847656,297.1499938964844,293.1499938964844,0.1694362163543701,-2716.576416015625,304.1635437011719,0.8821436166763306,0.2455609887838363,0.173100084066391,293.0580749511719,297.1499938964844,293.1499938964844,0.2704784572124481,-5331.63818359375,304.1654968261719,0.9990000128746032,0.5038607716560364,0.3396893739700317,293.3055725097656,297.1499938964844,293.1499938964844,0.008193090558052,-2720.730224609375,300.94293212890625,0.508983314037323,0.050000000745058,0.2307457327842712,291.1791381835937,291.1499938964844,263.1499938964844,261.15106201171875,281.45538330078125,294.02056884765625,291.1759033203125,1.0,0.2387287020683288,0.7676658630371094,0.7676658630371094,1.0,1.0,-1.0880484580993652,0.4430407285690307,0.6450077891349792,0.2328371405601501,0.0,0.0,0.4453217387199402,40.72393798828125,46.0,-41.85554885864258,-10589.7685546875,148.47882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98687744140625,308.1542358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18027.880859375,18000.0,0.0,0.0,0.2378866672515869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703697919845581,0.3703747391700744,-4.937684025208e-06,0.0,0.0002414247283013,0.0,0.0,18.422260284423828,0.0,0.0,0.0,0.3283990025520324,4.0,0.0,1.0
655200,293.1717529296875,297.1499938964844,293.1499938964844,0.0731643661856651,-1794.08544921875,304.1498107910156,0.7103768587112427,0.1259759217500686,0.1144402772188186,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.508983314037323,0.050000000745058,0.0486439019441604,293.2879943847656,297.1499938964844,293.1499938964844,0.1694362163543701,-2716.576416015625,304.1635437011719,0.8821436166763306,0.2455609887838363,0.173100084066391,293.0580749511719,297.1499938964844,293.1499938964844,0.2704784572124481,-5331.63818359375,304.1654968261719,0.9990000128746032,0.5038607716560364,0.3396893739700317,293.3055725097656,297.1499938964844,293.1499938964844,0.008193090558052,-2720.730224609375,300.94293212890625,0.508983314037323,0.050000000745058,0.2307457327842712,291.1791381835937,291.1499938964844,263.1499938964844,261.15106201171875,281.45538330078125,294.02056884765625,291.1759033203125,1.0,0.2387287020683288,0.7676658630371094,0.7676658630371094,1.0,1.0,-1.0880484580993652,0.4430407285690307,0.6450077891349792,0.2328371405601501,0.0,0.0,0.4453217387199402,40.72393798828125,46.0,-41.85554885864258,-10589.7685546875,148.47882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98687744140625,308.1542358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18027.880859375,18000.0,0.0,0.0,0.2378866672515869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703697919845581,0.3703747391700744,-4.937684025208e-06,0.0,0.0002414247283013,0.0,0.0,18.422260284423828,0.0,0.0,0.0,0.3283990025520324,4.0,0.0,1.0
655260,293.1689453125,297.1499938964844,293.1499938964844,0.0734081789851188,-1798.8992919921875,304.14947509765625,0.7065201997756958,0.1259922683238983,0.1145095154643058,294.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5060837268829346,0.050000000745058,0.0486840344965457,293.2891540527344,297.1499938964844,293.1499938964844,0.1667171716690063,-2682.081787109375,304.1635437011719,0.8728835582733154,0.2418316006660461,0.1705436706542968,293.0598449707031,297.1499938964844,293.1499938964844,0.2760774791240692,-5424.23681640625,304.15106201171875,0.9990000128746032,0.5058375597000122,0.3452473282814026,293.3031616210937,297.1499938964844,293.1499938964844,0.008155208081007,-2715.451416015625,300.888916015625,0.5060837268829346,0.050000000745058,0.2309360951185226,291.1517639160156,291.1499938964844,263.1700134277344,261.1663513183594,281.4703063964844,294.0251159667969,291.1488647460937,1.0,0.2407884299755096,0.7674774527549744,0.7674774527549744,1.0,1.0,-1.092010259628296,0.4445205926895141,0.6474896669387817,0.2344798892736435,0.0,0.0,0.4469194710254669,41.811805725097656,49.0,-38.18377304077149,-10588.421875,151.57579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9234313964844,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.888671875,18000.0,0.0,0.0,0.2312649637460708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710050284862518,0.3710099756717682,-4.932433512294665e-06,0.0,0.0002347045374335,0.0,0.0,18.442546844482425,0.0,0.0,0.0,0.3284684419631958,4.0,0.0,1.0
655320,293.1689453125,297.1499938964844,293.1499938964844,0.0734081789851188,-1798.8992919921875,304.14947509765625,0.7065201997756958,0.1259922683238983,0.1145095154643058,294.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5060837268829346,0.050000000745058,0.0486840344965457,293.2891540527344,297.1499938964844,293.1499938964844,0.1667171716690063,-2682.081787109375,304.1635437011719,0.8728835582733154,0.2418316006660461,0.1705436706542968,293.0598449707031,297.1499938964844,293.1499938964844,0.2760774791240692,-5424.23681640625,304.15106201171875,0.9990000128746032,0.5058375597000122,0.3452473282814026,293.3031616210937,297.1499938964844,293.1499938964844,0.008155208081007,-2715.451416015625,300.888916015625,0.5060837268829346,0.050000000745058,0.2309360951185226,291.1517639160156,291.1499938964844,263.1700134277344,261.1663513183594,281.4703063964844,294.0251159667969,291.1488647460937,1.0,0.2407884299755096,0.7674774527549744,0.7674774527549744,1.0,1.0,-1.092010259628296,0.4445205926895141,0.6474896669387817,0.2344798892736435,0.0,0.0,0.4469194710254669,41.811805725097656,49.0,-38.18377304077149,-10588.421875,151.57579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9234313964844,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.888671875,18000.0,0.0,0.0,0.2312649637460708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710050284862518,0.3710099756717682,-4.932433512294665e-06,0.0,0.0002347045374335,0.0,0.0,18.442546844482425,0.0,0.0,0.0,0.3284684419631958,4.0,0.0,1.0
655380,293.1669006347656,297.1499938964844,293.1499938964844,0.0735860019922256,-1802.457763671875,304.1493530273437,0.7013161778450012,0.1259298473596573,0.1145234182476997,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5024059414863586,0.050000000745058,0.0487381406128406,293.2904357910156,297.1499938964844,293.1499938964844,0.1639165133237838,-2646.349365234375,304.1636962890625,0.862338125705719,0.238049104809761,0.1679568141698837,293.0672302246094,297.1499938964844,293.1499938964844,0.2835384607315063,-5544.71044921875,304.1383361816406,0.9990000128746032,0.5066336989402771,0.3526020646095276,293.3016967773437,297.1499938964844,293.1499938964844,0.0081165479496121,-2709.73388671875,300.8336181640625,0.5024059414863586,0.050000000745058,0.2311927527189254,291.1274108886719,291.1499938964844,263.19000244140625,261.1817321777344,281.4842834472656,294.0361633300781,291.1248779296875,1.0,0.2435948550701141,0.7672890424728394,0.7672890424728394,1.0,1.0,-1.098122239112854,0.4470451176166534,0.651077151298523,0.2363919168710708,0.0,0.0,0.4515735805034637,43.27789306640625,52.0,-33.92079544067383,-10612.697265625,155.9973907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7489318847656,307.9991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.775390625,18000.0,0.0,0.0,0.2262357771396637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760298490524292,0.3760347962379455,-4.946653461956885e-06,0.0,0.0002296005550306,0.0,0.0,18.79207420349121,0.0,0.0,0.0,0.3298580944538116,4.0,0.0,1.0
655440,293.1669006347656,297.1499938964844,293.1499938964844,0.0735860019922256,-1802.457763671875,304.1493530273437,0.7013161778450012,0.1259298473596573,0.1145234182476997,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5024059414863586,0.050000000745058,0.0487381406128406,293.2904357910156,297.1499938964844,293.1499938964844,0.1639165133237838,-2646.349365234375,304.1636962890625,0.862338125705719,0.238049104809761,0.1679568141698837,293.0672302246094,297.1499938964844,293.1499938964844,0.2835384607315063,-5544.71044921875,304.1383361816406,0.9990000128746032,0.5066336989402771,0.3526020646095276,293.3016967773437,297.1499938964844,293.1499938964844,0.0081165479496121,-2709.73388671875,300.8336181640625,0.5024059414863586,0.050000000745058,0.2311927527189254,291.1274108886719,291.1499938964844,263.19000244140625,261.1817321777344,281.4842834472656,294.0361633300781,291.1248779296875,1.0,0.2435948550701141,0.7672890424728394,0.7672890424728394,1.0,1.0,-1.098122239112854,0.4470451176166534,0.651077151298523,0.2363919168710708,0.0,0.0,0.4515735805034637,43.27789306640625,52.0,-33.92079544067383,-10612.697265625,155.9973907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7489318847656,307.9991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.775390625,18000.0,0.0,0.0,0.2262357771396637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760298490524292,0.3760347962379455,-4.946653461956885e-06,0.0,0.0002296005550306,0.0,0.0,18.79207420349121,0.0,0.0,0.0,0.3298580944538116,4.0,0.0,1.0
655500,293.1661376953125,297.1499938964844,293.1499938964844,0.0736469849944114,-1803.7080078125,304.1493530273437,0.6983252763748169,0.1258676201105117,0.1145071387290954,294.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5003670454025269,0.050000000745058,0.0487697534263134,293.29107666015625,297.1499938964844,293.1499938964844,0.1624878048896789,-2628.045166015625,304.163818359375,0.8567653894424438,0.236141487956047,0.1666547209024429,293.07281494140625,297.1499938964844,293.1499938964844,0.2878484725952148,-5613.42138671875,304.13262939453125,0.9990000128746032,0.5065881609916687,0.3568289875984192,293.30133056640625,297.1499938964844,293.1499938964844,0.0080966316163539,-2706.627197265625,300.80548095703125,0.5003670454025269,0.050000000745058,0.2313427180051803,291.116455078125,291.1499938964844,263.20001220703125,261.1894836425781,281.49090576171875,294.0435485839844,291.1141357421875,1.0,0.2452286779880523,0.7671948075294495,0.7671948075294495,1.0,1.0,-1.101831078529358,0.4486239552497864,0.6532071232795715,0.2374345362186432,0.0,0.0,0.4549053609371185,44.13402938842773,52.0,-31.58677101135254,-10633.068359375,158.63934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62615966796875,307.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17947.24609375,18000.0,0.0,0.0,0.2243874371051788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800307810306549,0.3800357580184936,-4.960538262821501e-06,0.0,0.0002277247258462,0.0,0.0,19.08160781860352,0.0,0.0,0.0,0.3310108482837677,4.0,0.0,1.0
655560,293.1654968261719,297.1499938964844,293.1499938964844,0.07368815690279,-1804.58349609375,304.1494140625,0.6951311230659485,0.1257849186658859,0.1144748851656913,294.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.4982354640960693,0.050000000745058,0.0488040670752525,293.291748046875,297.1499938964844,293.1499938964844,0.1610399335622787,-2609.44287109375,304.1639404296875,0.8510766625404358,0.2342240661382675,0.1653474122285843,293.0794982910156,297.1499938964844,293.1499938964844,0.2924838662147522,-5686.77294921875,304.1273498535156,0.9990000128746032,0.5062532424926758,0.3613608777523041,293.3012084960937,297.1499938964844,293.1499938964844,0.0080761834979057,-2703.310791015625,300.7769775390625,0.4982354640960693,0.050000000745058,0.2315054684877395,291.1064147949219,291.1499938964844,263.2099914550781,261.1972351074219,281.4975280761719,294.052001953125,291.1043395996094,1.0,0.2469916343688964,0.7670520544052124,0.7670520544052124,1.0,1.0,-1.1058990955352783,0.4503709971904754,0.6555281281471252,0.2385216355323791,0.0,0.0,0.45880988240242,45.06285858154297,55.0,-29.06266021728516,-10658.1806640625,161.5363311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4838256835937,307.8599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.39453125,18000.0,0.0,0.0,0.2229988574981689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849335014820099,0.3849384784698486,-4.978743163519539e-06,0.0,0.0002263154892716,0.0,0.0,19.443742752075195,0.0,0.0,0.0,0.332448273897171,4.0,0.0,1.0
655620,293.1647033691406,297.1499938964844,293.1499938964844,0.0737084597349166,-1805.1590576171875,304.1495666503906,0.6882740259170532,0.1255587786436081,0.114362359046936,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.493774950504303,0.050000000745058,0.0488800071179866,293.2930908203125,297.1499938964844,293.1499938964844,0.1580850929021835,-2571.31396484375,304.1642150878906,0.8395267128944397,0.2303613573312759,0.162718191742897,293.09588623046875,297.1499938964844,293.1499938964844,0.3025837242603302,-5844.9501953125,304.1181335449219,0.9990000128746032,0.5047277808189392,0.3711946606636047,293.301513671875,297.1499938964844,293.1499938964844,0.0080333705991506,-2695.93310546875,300.718994140625,0.493774950504303,0.050000000745058,0.231865718960762,291.08941650390625,291.1499938964844,263.2300109863281,261.2128295898437,281.5106811523437,294.0717468261719,291.0878295898437,1.0,0.2508471310138702,0.7667664885520935,0.7667664885520935,1.0,1.0,-1.1149349212646484,0.4542983770370483,0.6606364846229553,0.2408284544944763,0.0,0.0,0.4680538773536682,47.11720275878906,58.0,-23.55263900756836,-10720.6650390625,168.0227813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15313720703125,307.69439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.72265625,18000.0,0.0,0.0,0.221618965268135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971648216247558,0.3971698582172394,-5.027837687521242e-06,0.0,0.0002249150711577,0.0,0.0,20.376331329345703,0.0,0.0,0.0,0.3360949754714966,4.0,0.0,1.0
655680,293.1647033691406,297.1499938964844,293.1499938964844,0.0737084597349166,-1805.1590576171875,304.1495666503906,0.6882740259170532,0.1255587786436081,0.114362359046936,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.493774950504303,0.050000000745058,0.0488800071179866,293.2930908203125,297.1499938964844,293.1499938964844,0.1580850929021835,-2571.31396484375,304.1642150878906,0.8395267128944397,0.2303613573312759,0.162718191742897,293.09588623046875,297.1499938964844,293.1499938964844,0.3025837242603302,-5844.9501953125,304.1181335449219,0.9990000128746032,0.5047277808189392,0.3711946606636047,293.301513671875,297.1499938964844,293.1499938964844,0.0080333705991506,-2695.93310546875,300.718994140625,0.493774950504303,0.050000000745058,0.231865718960762,291.08941650390625,291.1499938964844,263.2300109863281,261.2128295898437,281.5106811523437,294.0717468261719,291.0878295898437,1.0,0.2508471310138702,0.7667664885520935,0.7667664885520935,1.0,1.0,-1.1149349212646484,0.4542983770370483,0.6606364846229553,0.2408284544944763,0.0,0.0,0.4680538773536682,47.11720275878906,58.0,-23.55263900756836,-10720.6650390625,168.0227813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15313720703125,307.69439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.72265625,18000.0,0.0,0.0,0.221618965268135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971648216247558,0.3971698582172394,-5.027837687521242e-06,0.0,0.0002249150711577,0.0,0.0,20.376331329345703,0.0,0.0,0.0,0.3360949754714966,4.0,0.0,1.0
655740,293.16436767578125,297.1499938964844,293.1499938964844,0.0736463963985443,-1804.175537109375,304.1498107910156,0.6810145974159241,0.1252559870481491,0.1141878068447113,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.4891369938850403,0.050000000745058,0.0489644408226013,293.29443359375,297.1499938964844,293.1499938964844,0.1550534069538116,-2531.9658203125,304.1645202636719,0.8279086947441101,0.2264637202024459,0.1600702106952667,293.1156005859375,297.1499938964844,293.1499938964844,0.3135624527931213,-6014.73046875,304.1105041503906,0.9990000128746032,0.5021072030067444,0.381830483675003,293.3025817871094,297.1499938964844,293.1499938964844,0.0079877628013491,-2687.47607421875,300.65985107421875,0.4891369938850403,0.050000000745058,0.2322662323713302,291.07666015625,291.1499938964844,263.25,261.2285461425781,281.5242919921875,294.09521484375,291.0755615234375,1.0,0.25505131483078,0.7664809226989746,0.7664809226989746,1.0,1.0,-1.1248949766159058,0.4586700201034546,0.6662249565124512,0.2432848364114761,0.0,0.0,0.4787229597568512,49.398902893066406,61.0,-17.673450469970703,-10796.283203125,175.31488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78369140625,307.5145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.8984375,18000.0,0.0,0.0,0.2220354527235031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121027886867523,0.4121078848838806,-5.092711035104003e-06,0.0,0.0002253377606393,0.0,0.0,21.56602478027344,0.0,0.0,0.0,0.3406356573104858,4.0,0.0,1.0
655800,293.16436767578125,297.1499938964844,293.1499938964844,0.0736463963985443,-1804.175537109375,304.1498107910156,0.6810145974159241,0.1252559870481491,0.1141878068447113,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.4891369938850403,0.050000000745058,0.0489644408226013,293.29443359375,297.1499938964844,293.1499938964844,0.1550534069538116,-2531.9658203125,304.1645202636719,0.8279086947441101,0.2264637202024459,0.1600702106952667,293.1156005859375,297.1499938964844,293.1499938964844,0.3135624527931213,-6014.73046875,304.1105041503906,0.9990000128746032,0.5021072030067444,0.381830483675003,293.3025817871094,297.1499938964844,293.1499938964844,0.0079877628013491,-2687.47607421875,300.65985107421875,0.4891369938850403,0.050000000745058,0.2322662323713302,291.07666015625,291.1499938964844,263.25,261.2285461425781,281.5242919921875,294.09521484375,291.0755615234375,1.0,0.25505131483078,0.7664809226989746,0.7664809226989746,1.0,1.0,-1.1248949766159058,0.4586700201034546,0.6662249565124512,0.2432848364114761,0.0,0.0,0.4787229597568512,49.398902893066406,61.0,-17.673450469970703,-10796.283203125,175.31488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78369140625,307.5145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.8984375,18000.0,0.0,0.0,0.2220354527235031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121027886867523,0.4121078848838806,-5.092711035104003e-06,0.0,0.0002253377606393,0.0,0.0,21.56602478027344,0.0,0.0,0.0,0.3406356573104858,4.0,0.0,1.0
655860,293.1643981933594,297.1499938964844,293.1499938964844,0.0735030993819236,-1801.653076171875,304.1501159667969,0.6735835671424866,0.1248832270503044,0.1139555498957634,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.4843475520610809,0.050000000745058,0.0490560196340084,293.2957763671875,297.1499938964844,293.1499938964844,0.1519451141357422,-2491.383544921875,304.16485595703125,0.8161500096321106,0.2225332558155059,0.1574040055274963,293.1379089355469,297.1499938964844,293.1499938964844,0.3251781165599823,-6192.22607421875,304.1043395996094,0.9990000128746032,0.4984565675258636,0.3930408358573913,293.30426025390625,297.1499938964844,293.1499938964844,0.0079391123726964,-2677.827880859375,300.59979248046875,0.4843475520610809,0.050000000745058,0.2327006310224533,291.0684509277344,291.1499938964844,263.2699890136719,261.244384765625,281.5394592285156,294.1228332519531,291.0678405761719,1.0,0.2595115005970001,0.7661210894584656,0.7661210894584656,1.0,1.0,-1.1355029344558716,0.4633419811725616,0.6721610426902771,0.2458513081073761,0.0,0.0,0.4901922345161438,51.87107467651367,64.0,-11.372676849365234,-10881.529296875,183.2894744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40216064453125,307.3328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.6328125,18000.0,0.0,0.0,0.224083125591278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290419220924377,0.4290471076965332,-5.171711109142052e-06,0.0,0.0002274158905493,0.0,0.0,22.98178100585937,0.0,0.0,0.0,0.3458894193172455,4.0,0.0,1.0
