time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655920,293.1643981933594,297.1499938964844,293.1499938964844,0.0735030993819236,-1801.653076171875,304.1501159667969,0.6735835671424866,0.1248832270503044,0.1139555498957634,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.4843475520610809,0.050000000745058,0.0490560196340084,293.2957763671875,297.1499938964844,293.1499938964844,0.1519451141357422,-2491.383544921875,304.16485595703125,0.8161500096321106,0.2225332558155059,0.1574040055274963,293.1379089355469,297.1499938964844,293.1499938964844,0.3251781165599823,-6192.22607421875,304.1043395996094,0.9990000128746032,0.4984565675258636,0.3930408358573913,293.30426025390625,297.1499938964844,293.1499938964844,0.0079391123726964,-2677.827880859375,300.59979248046875,0.4843475520610809,0.050000000745058,0.2327006310224533,291.0684509277344,291.1499938964844,263.2699890136719,261.244384765625,281.5394592285156,294.1228332519531,291.0678405761719,1.0,0.2595115005970001,0.7661210894584656,0.7661210894584656,1.0,1.0,-1.1355029344558716,0.4633419811725616,0.6721610426902771,0.2458513081073761,0.0,0.0,0.4901922345161438,51.87107467651367,64.0,-11.372676849365234,-10881.529296875,183.2894744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40216064453125,307.3328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.6328125,18000.0,0.0,0.0,0.224083125591278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290419220924377,0.4290471076965332,-5.171711109142052e-06,0.0,0.0002274158905493,0.0,0.0,22.98178100585937,0.0,0.0,0.0,0.3458894193172455,4.0,0.0,1.0
655980,293.1647644042969,297.1499938964844,293.1499938964844,0.0732822865247726,-1797.661376953125,304.15045166015625,0.6661697030067444,0.1244483515620231,0.1136712878942489,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.479353666305542,0.050000000745058,0.049153558909893,293.2970886230469,297.1499938964844,293.1499938964844,0.148763358592987,-2449.591796875,304.16522216796875,0.8037850856781006,0.218572199344635,0.1547202169895172,293.1621398925781,297.1499938964844,293.1499938964844,0.3372263312339782,-6374.23779296875,304.0995178222656,0.9990000128746032,0.4938552379608154,0.4046393632888794,293.3064270019531,297.1499938964844,293.1499938964844,0.0078873764723539,-2666.94287109375,300.5390014648437,0.479353666305542,0.050000000745058,0.2331633120775222,291.0649108886719,291.1499938964844,263.2900085449219,261.2603454589844,281.5570373535156,294.1554870605469,291.0648498535156,1.0,0.2641507983207702,0.7657612562179565,0.7657612562179565,1.0,1.0,-1.1465345621109009,0.4682148098945617,0.6783198118209839,0.248508334159851,0.0,0.0,0.501819908618927,54.50138473510742,67.0,-4.914143085479736,-10973.017578125,191.8393402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.032958984375,307.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17861.12890625,18000.0,0.0,0.0,0.2275162637233734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471282660961151,0.4471335411071777,-5.262069862510543e-06,0.0,0.0002309000847162,0.0,0.0,24.574201583862305,0.0,0.0,0.0,0.35162353515625,4.0,0.0,1.0
656040,293.1647644042969,297.1499938964844,293.1499938964844,0.0732822865247726,-1797.661376953125,304.15045166015625,0.6661697030067444,0.1244483515620231,0.1136712878942489,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.479353666305542,0.050000000745058,0.049153558909893,293.2970886230469,297.1499938964844,293.1499938964844,0.148763358592987,-2449.591796875,304.16522216796875,0.8037850856781006,0.218572199344635,0.1547202169895172,293.1621398925781,297.1499938964844,293.1499938964844,0.3372263312339782,-6374.23779296875,304.0995178222656,0.9990000128746032,0.4938552379608154,0.4046393632888794,293.3064270019531,297.1499938964844,293.1499938964844,0.0078873764723539,-2666.94287109375,300.5390014648437,0.479353666305542,0.050000000745058,0.2331633120775222,291.0649108886719,291.1499938964844,263.2900085449219,261.2603454589844,281.5570373535156,294.1554870605469,291.0648498535156,1.0,0.2641507983207702,0.7657612562179565,0.7657612562179565,1.0,1.0,-1.1465345621109009,0.4682148098945617,0.6783198118209839,0.248508334159851,0.0,0.0,0.501819908618927,54.50138473510742,67.0,-4.914143085479736,-10973.017578125,191.8393402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.032958984375,307.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17861.12890625,18000.0,0.0,0.0,0.2275162637233734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471282660961151,0.4471335411071777,-5.262069862510543e-06,0.0,0.0002309000847162,0.0,0.0,24.574201583862305,0.0,0.0,0.0,0.35162353515625,4.0,0.0,1.0
656100,293.1650085449219,297.1499938964844,293.1499938964844,0.0731444358825683,-1795.1456298828125,304.1506042480469,0.6625160574913025,0.1242101639509201,0.113511636853218,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.4767448604106903,0.050000000745058,0.0492042377591133,293.2977600097656,297.1499938964844,293.1499938964844,0.1471465826034546,-2428.25927734375,304.1653747558594,0.7974134683609009,0.2165808528661728,0.1533720046281814,293.1747436523437,297.1499938964844,293.1499938964844,0.3433586657047272,-6466.11376953125,304.0975646972656,0.9990000128746032,0.4912259578704834,0.4105364084243774,293.3076477050781,297.1499938964844,293.1499938964844,0.0078603746369481,-2661.034423828125,300.5084533691406,0.4767448604106903,0.050000000745058,0.2334037125110626,291.06494140625,291.1499938964844,263.29998779296875,261.26837158203125,281.56707763671875,294.17413330078125,291.06512451171875,1.0,0.2665176391601562,0.7655813097953796,0.7655813097953796,1.0,1.0,-1.152152419090271,0.470699667930603,0.681452751159668,0.2498622387647628,0.0,0.0,0.507497251033783,55.86695098876953,67.0,-1.670282006263733,-11020.126953125,196.3006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85968017578125,307.0810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17858.474609375,18000.0,0.0,0.0,0.2296618074178695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563066363334656,0.456311970949173,-5.31029445483e-06,0.0,0.0002330775459995,0.0,0.0,25.41556167602539,0.0,0.0,0.0,0.3545842170715332,4.0,0.0,1.0
656160,293.1653137207031,297.1499938964844,293.1499938964844,0.0729895010590553,-1792.30615234375,304.1507873535156,0.6589183807373047,0.1239598169922828,0.1133415177464485,294.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.4740363955497741,0.050000000745058,0.0492560230195522,293.29840087890625,297.1499938964844,293.1499938964844,0.1455137133598327,-2406.648681640625,304.1655578613281,0.7910832166671753,0.2145828157663345,0.152019664645195,293.18756103515625,297.1499938964844,293.1499938964844,0.3495370149612427,-6558.1826171875,304.0958557128906,0.9990000128746032,0.4883970022201538,0.4164758622646332,293.30889892578125,297.1499938964844,293.1499938964844,0.0078326687216758,-2654.826171875,300.4778137207031,0.4740363955497741,0.050000000745058,0.2336493730545044,291.06610107421875,291.1499938964844,263.3099975585937,261.27642822265625,281.57818603515625,294.1944885253906,291.0665283203125,1.0,0.26890629529953,0.7653756737709045,0.7653756737709045,1.0,1.0,-1.157811164855957,0.4732012152671814,0.6846100091934204,0.2512246966361999,0.0,0.0,0.5129806399345398,57.26154327392578,70.0,1.5558295249938965,-11067.57421875,200.87106323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6969299316406,307.0072631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17857.7265625,18000.0,0.0,0.0,0.2320360839366912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4654043614864349,0.4654097259044647,-5.359693659556797e-06,0.0,0.0002354871248826,0.0,0.0,26.2724609375,0.0,0.0,0.0,0.3575534224510193,4.0,0.0,1.0
656220,293.1660461425781,297.1499938964844,293.1499938964844,0.0726322382688522,-1785.7310791015625,304.151123046875,0.6519331336021423,0.1234266310930252,0.1129733994603157,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.4682269990444183,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422033607959747,-2362.6357421875,304.1658935546875,0.7786439657211304,0.2105630785226822,0.1493024677038192,293.2135009765625,297.1499938964844,293.1499938964844,0.3619707524776459,-6742.0234375,304.0932006835937,0.9990000128746032,0.4821859002113342,0.4284296333789825,293.3116149902344,297.1499938964844,293.1499938964844,0.0077752484939992,-2641.53857421875,300.4164733886719,0.4682269990444183,0.050000000745058,0.234154462814331,291.0718078613281,291.1499938964844,263.3299865722656,261.29266357421875,281.6036071777344,294.24072265625,291.0726928710937,1.0,0.2737264633178711,0.7649643421173096,0.7649643421173096,1.0,1.0,-1.1691902875900269,0.4782362282276153,0.6909540891647339,0.2539681494235992,0.0,0.0,0.5230773687362671,60.12653350830078,58.0,7.718320369720459,-11162.1337890625,210.30181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4104309082031,306.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17862.6171875,18000.0,0.0,0.0,0.237308844923973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482820063829422,0.4828255176544189,-5.458935902424855e-06,0.0,0.0002408383006695,0.0,0.0,27.979570388793945,0.0,0.0,0.0,0.3633376359939575,4.0,0.0,1.0
656280,293.1660461425781,297.1499938964844,293.1499938964844,0.0726322382688522,-1785.7310791015625,304.151123046875,0.6519331336021423,0.1234266310930252,0.1129733994603157,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.4682269990444183,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422033607959747,-2362.6357421875,304.1658935546875,0.7786439657211304,0.2105630785226822,0.1493024677038192,293.2135009765625,297.1499938964844,293.1499938964844,0.3619707524776459,-6742.0234375,304.0932006835937,0.9990000128746032,0.4821859002113342,0.4284296333789825,293.3116149902344,297.1499938964844,293.1499938964844,0.0077752484939992,-2641.53857421875,300.4164733886719,0.4682269990444183,0.050000000745058,0.234154462814331,291.0718078613281,291.1499938964844,263.3299865722656,261.29266357421875,281.6036071777344,294.24072265625,291.0726928710937,1.0,0.2737264633178711,0.7649643421173096,0.7649643421173096,1.0,1.0,-1.1691902875900269,0.4782362282276153,0.6909540891647339,0.2539681494235992,0.0,0.0,0.5230773687362671,60.12653350830078,58.0,7.718320369720459,-11162.1337890625,210.30181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4104309082031,306.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17862.6171875,18000.0,0.0,0.0,0.237308844923973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482820063829422,0.4828255176544189,-5.458935902424855e-06,0.0,0.0002408383006695,0.0,0.0,27.979570388793945,0.0,0.0,0.0,0.3633376359939575,4.0,0.0,1.0
656340,293.16534423828125,297.1499938964844,293.1499938964844,0.0721456930041313,-1776.5682373046875,304.15155029296875,0.6513884663581848,0.1231490448117256,0.112603098154068,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.4683969914913177,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385857313871383,-2313.99560546875,304.1666259765625,0.7738524079322815,0.2065668553113937,0.1464968919754028,293.23309326171875,297.1499938964844,293.1499938964844,0.362082839012146,-6734.28173828125,304.1125793457031,0.9990000128746032,0.4765795171260834,0.4280965924263,293.3141174316406,297.1499938964844,293.1499938964844,0.0076895346865057,-2618.88037109375,300.3598937988281,0.4683969914913177,0.050000000745058,0.2341401726007461,291.0948791503906,291.1499938964844,263.3500061035156,261.3090515136719,281.6407470703125,294.27215576171875,291.0994567871094,1.0,0.2726085186004638,0.7645530104637146,0.7645530104637146,1.0,1.0,-1.1649671792984009,0.4760529994964599,0.6889141798019409,0.2535625100135803,0.0,0.0,0.5294099450111389,60.00530624389648,46.0,37.656009674072266,-11168.328125,208.6484222412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19537353515625,306.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.455078125,18000.0,0.0,0.0,0.2428794205188751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4968225657939911,0.4968281388282776,-5.549020897888113e-06,0.0,0.0002464917197357,0.0,0.0,29.44428825378418,0.0,0.0,0.0,0.3681081235408783,4.0,0.0,1.0
656400,293.16534423828125,297.1499938964844,293.1499938964844,0.0721456930041313,-1776.5682373046875,304.15155029296875,0.6513884663581848,0.1231490448117256,0.112603098154068,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.4683969914913177,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385857313871383,-2313.99560546875,304.1666259765625,0.7738524079322815,0.2065668553113937,0.1464968919754028,293.23309326171875,297.1499938964844,293.1499938964844,0.362082839012146,-6734.28173828125,304.1125793457031,0.9990000128746032,0.4765795171260834,0.4280965924263,293.3141174316406,297.1499938964844,293.1499938964844,0.0076895346865057,-2618.88037109375,300.3598937988281,0.4683969914913177,0.050000000745058,0.2341401726007461,291.0948791503906,291.1499938964844,263.3500061035156,261.3090515136719,281.6407470703125,294.27215576171875,291.0994567871094,1.0,0.2726085186004638,0.7645530104637146,0.7645530104637146,1.0,1.0,-1.1649671792984009,0.4760529994964599,0.6889141798019409,0.2535625100135803,0.0,0.0,0.5294099450111389,60.00530624389648,46.0,37.656009674072266,-11168.328125,208.6484222412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19537353515625,306.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.455078125,18000.0,0.0,0.0,0.2428794205188751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4968225657939911,0.4968281388282776,-5.549020897888113e-06,0.0,0.0002464917197357,0.0,0.0,29.44428825378418,0.0,0.0,0.0,0.3681081235408783,4.0,0.0,1.0
656460,293.16522216796875,297.1499938964844,293.1499938964844,0.0715816840529441,-1765.7105712890625,304.1520080566406,0.6566022038459778,0.1227940395474433,0.1123209819197654,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.4737842082977295,0.050000000745058,0.0492608100175857,293.3014831542969,297.1499938964844,293.1499938964844,0.1347103416919708,-2261.318603515625,304.16754150390625,0.7756304144859314,0.2025886923074722,0.1436763554811477,293.2348327636719,297.1499938964844,293.1499938964844,0.3506605923175812,-6551.99853515625,304.14422607421875,0.9990000128746032,0.4740749299526214,0.4170184731483459,293.31573486328125,297.1499938964844,293.1499938964844,0.007577552460134,-2586.923828125,300.3122253417969,0.4737842082977295,0.050000000745058,0.2336720824241638,291.14227294921875,291.1499938964844,263.3699951171875,261.3255615234375,281.6642761230469,294.252685546875,291.1474609375,1.0,0.2670224606990814,0.764179527759552,0.764179527759552,1.0,1.0,-1.1472703218460083,0.4677875936031341,0.6794827580451965,0.2500499188899994,0.0,0.0,0.527388334274292,57.2677001953125,34.0,60.22116088867188,-11051.0087890625,197.46974182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0975952148437,306.7945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.197265625,18000.0,0.0,0.0,0.2479163110256195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4981580376625061,0.498163640499115,-5.579990556725534e-06,0.0,0.000251603545621,0.0,0.0,29.68732643127441,0.0,0.0,0.0,0.3688361644744873,4.0,0.0,1.0
656520,293.16522216796875,297.1499938964844,293.1499938964844,0.0715816840529441,-1765.7105712890625,304.1520080566406,0.6566022038459778,0.1227940395474433,0.1123209819197654,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.4737842082977295,0.050000000745058,0.0492608100175857,293.3014831542969,297.1499938964844,293.1499938964844,0.1347103416919708,-2261.318603515625,304.16754150390625,0.7756304144859314,0.2025886923074722,0.1436763554811477,293.2348327636719,297.1499938964844,293.1499938964844,0.3506605923175812,-6551.99853515625,304.14422607421875,0.9990000128746032,0.4740749299526214,0.4170184731483459,293.31573486328125,297.1499938964844,293.1499938964844,0.007577552460134,-2586.923828125,300.3122253417969,0.4737842082977295,0.050000000745058,0.2336720824241638,291.14227294921875,291.1499938964844,263.3699951171875,261.3255615234375,281.6642761230469,294.252685546875,291.1474609375,1.0,0.2670224606990814,0.764179527759552,0.764179527759552,1.0,1.0,-1.1472703218460083,0.4677875936031341,0.6794827580451965,0.2500499188899994,0.0,0.0,0.527388334274292,57.2677001953125,34.0,60.22116088867188,-11051.0087890625,197.46974182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0975952148437,306.7945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.197265625,18000.0,0.0,0.0,0.2479163110256195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4981580376625061,0.498163640499115,-5.579990556725534e-06,0.0,0.000251603545621,0.0,0.0,29.68732643127441,0.0,0.0,0.0,0.3688361644744873,4.0,0.0,1.0
656580,293.1646423339844,297.1499938964844,293.1499938964844,0.0707920268177986,-1750.7584228515625,304.1526184082031,0.6662910580635071,0.1225223839282989,0.1118106842041015,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.4823094308376312,0.050000000745058,0.049095831811428,293.3039855957031,297.1499938964844,293.1499938964844,0.1304666996002197,-2203.249267578125,304.16876220703125,0.7822705507278442,0.1982337981462478,0.140533372759819,293.2172546386719,297.1499938964844,293.1499938964844,0.3307628631591797,-6242.154296875,304.1793518066406,0.9990000128746032,0.4754567146301269,0.3978079557418823,293.3161315917969,297.1499938964844,293.1499938964844,0.0074566924013197,-2551.75390625,300.2691650390625,0.4823094308376312,0.050000000745058,0.2328894883394241,291.1938781738281,291.1499938964844,263.3900146484375,261.3422241210937,281.6730041503906,294.1913146972656,291.1995544433594,1.0,0.2578356862068176,0.7638059854507446,0.7638059854507446,1.0,1.0,-1.1186928749084473,0.4547699689865112,0.663922905921936,0.2436864376068115,0.0,0.0,0.5182029008865356,52.69298553466797,37.0,70.71907806396484,-10838.1806640625,179.7318572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14605712890625,306.8287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18100.28125,18000.0,0.0,0.0,0.2515944838523865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869754612445831,0.4869810044765472,-5.536727258004248e-06,0.0,0.0002553364320192,0.0,0.0,28.635053634643555,0.0,0.0,0.0,0.3653490543365478,4.0,0.0,1.0
656640,293.1646423339844,297.1499938964844,293.1499938964844,0.0707920268177986,-1750.7584228515625,304.1526184082031,0.6662910580635071,0.1225223839282989,0.1118106842041015,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.4823094308376312,0.050000000745058,0.049095831811428,293.3039855957031,297.1499938964844,293.1499938964844,0.1304666996002197,-2203.249267578125,304.16876220703125,0.7822705507278442,0.1982337981462478,0.140533372759819,293.2172546386719,297.1499938964844,293.1499938964844,0.3307628631591797,-6242.154296875,304.1793518066406,0.9990000128746032,0.4754567146301269,0.3978079557418823,293.3161315917969,297.1499938964844,293.1499938964844,0.0074566924013197,-2551.75390625,300.2691650390625,0.4823094308376312,0.050000000745058,0.2328894883394241,291.1938781738281,291.1499938964844,263.3900146484375,261.3422241210937,281.6730041503906,294.1913146972656,291.1995544433594,1.0,0.2578356862068176,0.7638059854507446,0.7638059854507446,1.0,1.0,-1.1186928749084473,0.4547699689865112,0.663922905921936,0.2436864376068115,0.0,0.0,0.5182029008865356,52.69298553466797,37.0,70.71907806396484,-10838.1806640625,179.7318572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14605712890625,306.8287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18100.28125,18000.0,0.0,0.0,0.2515944838523865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869754612445831,0.4869810044765472,-5.536727258004248e-06,0.0,0.0002553364320192,0.0,0.0,28.635053634643555,0.0,0.0,0.0,0.3653490543365478,4.0,0.0,1.0
656700,293.1637268066406,297.1499938964844,293.1499938964844,0.0705462321639061,-1746.0316162109375,304.152587890625,0.6706814169883728,0.1225143000483512,0.1117167100310325,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133178710937,0.4856119751930237,0.050000000745058,0.0490316450595855,293.3043212890625,297.1499938964844,293.1499938964844,0.1284831017255783,-2176.02978515625,304.1689453125,0.7846918106079102,0.1962163299322128,0.1390532404184341,293.20465087890625,297.1499938964844,293.1499938964844,0.322429895401001,-6113.8515625,304.18902587890625,0.9990000128746032,0.4770796298980713,0.3900762498378753,293.3158569335937,297.1499938964844,293.1499938964844,0.0074021662585437,-2535.792236328125,300.2486572265625,0.4856119751930237,0.050000000745058,0.2325850278139114,291.2184753417969,291.1499938964844,263.3999938964844,261.3506164550781,281.6678466796875,294.1513977050781,291.2228088378906,1.0,0.2544968426227569,0.7636192440986633,0.7636192440986633,1.0,1.0,-1.107075333595276,0.4495556950569153,0.6575195789337158,0.2409123927354812,0.0,0.0,0.5111611485481262,50.90388870239258,37.0,64.5382080078125,-10730.751953125,172.8717803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2255249023437,306.85235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18146.091796875,18000.0,0.0,0.0,0.2527332007884979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4768840968608856,0.4768896102905273,-5.489117029355839e-06,0.0,0.0002564920578151,0.0,0.0,27.667354583740234,0.0,0.0,0.0,0.3621300756931305,4.0,0.0,1.0
656760,293.1627197265625,297.1499938964844,293.1499938964844,0.0704208463430404,-1743.6334228515625,304.15234375,0.6741921305656433,0.1225385293364524,0.1116787046194076,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23004150390625,0.4881195425987243,0.050000000745058,0.048983734101057,293.304443359375,297.1499938964844,293.1499938964844,0.126687541604042,-2151.46728515625,304.16876220703125,0.7859948873519897,0.194239467382431,0.1376251131296157,293.19268798828125,297.1499938964844,293.1499938964844,0.3161273598670959,-6017.64306640625,304.1933288574219,0.9990000128746032,0.4787381291389465,0.3842033147811889,293.3153076171875,297.1499938964844,293.1499938964844,0.0073561472818255,-2522.98388671875,300.225830078125,0.4881195425987243,0.050000000745058,0.2323577404022216,291.2327575683594,291.1499938964844,263.4100036621094,261.35906982421875,281.6622009277344,294.11767578125,291.2345886230469,1.0,0.2517874240875244,0.763624906539917,0.763624906539917,1.0,1.0,-1.097934365272522,0.4454883933067322,0.6524460315704346,0.2387202829122543,0.0,0.0,0.5041463375091553,49.56222915649414,40.0,46.465476989746094,-10632.1103515625,167.68263244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3346862792969,306.8803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.9453125,18000.0,0.0,0.0,0.2533851265907287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.465377002954483,0.46538245677948,-5.430151304608444e-06,0.0,0.0002571536751929,0.0,0.0,26.567703247070312,0.0,0.0,0.0,0.3584543764591217,4.0,0.0,1.0
656820,293.1606750488281,297.1499938964844,293.1499938964844,0.0703711584210395,-1742.7073974609375,304.1516418457031,0.6792105436325073,0.1226344779133796,0.1116923242807388,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4915373027324676,0.050000000745058,0.0489202961325645,293.3043212890625,297.1499938964844,293.1499938964844,0.1234136968851089,-2106.74072265625,304.16796875,0.7861233949661255,0.19035205245018,0.1348531395196914,293.1725769042969,297.1499938964844,293.1499938964844,0.3076190650463104,-5889.78125,304.1928100585937,0.9990000128746032,0.4817492961883545,0.376285195350647,293.31378173828125,297.1499938964844,293.1499938964844,0.0072810836136341,-2503.333251953125,300.1756896972656,0.4915373027324676,0.050000000745058,0.2320568263530731,291.2412414550781,291.1499938964844,263.42999267578125,261.3760681152344,281.6561279296875,294.07037353515625,291.24151611328125,1.0,0.2480469048023224,0.7636362910270691,0.7636362910270691,1.0,1.0,-1.0846797227859497,0.4396381080150604,0.6450415849685669,0.2354519367218017,0.0,0.0,0.4912473261356354,47.76905059814453,43.0,17.246488571166992,-10483.6123046875,160.5688018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61444091796875,306.9775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.578125,18000.0,0.0,0.0,0.2533067762851715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439596533775329,0.4439649581909179,-5.313662313710665e-06,0.0,0.0002570741635281,0.0,0.0,24.56213760375977,0.0,0.0,0.0,0.3515291213989258,4.0,0.0,1.0
656880,293.1606750488281,297.1499938964844,293.1499938964844,0.0703711584210395,-1742.7073974609375,304.1516418457031,0.6792105436325073,0.1226344779133796,0.1116923242807388,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4915373027324676,0.050000000745058,0.0489202961325645,293.3043212890625,297.1499938964844,293.1499938964844,0.1234136968851089,-2106.74072265625,304.16796875,0.7861233949661255,0.19035205245018,0.1348531395196914,293.1725769042969,297.1499938964844,293.1499938964844,0.3076190650463104,-5889.78125,304.1928100585937,0.9990000128746032,0.4817492961883545,0.376285195350647,293.31378173828125,297.1499938964844,293.1499938964844,0.0072810836136341,-2503.333251953125,300.1756896972656,0.4915373027324676,0.050000000745058,0.2320568263530731,291.2412414550781,291.1499938964844,263.42999267578125,261.3760681152344,281.6561279296875,294.07037353515625,291.24151611328125,1.0,0.2480469048023224,0.7636362910270691,0.7636362910270691,1.0,1.0,-1.0846797227859497,0.4396381080150604,0.6450415849685669,0.2354519367218017,0.0,0.0,0.4912473261356354,47.76905059814453,43.0,17.246488571166992,-10483.6123046875,160.5688018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61444091796875,306.9775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.578125,18000.0,0.0,0.0,0.2533067762851715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439596533775329,0.4439649581909179,-5.313662313710665e-06,0.0,0.0002570741635281,0.0,0.0,24.56213760375977,0.0,0.0,0.0,0.3515291213989258,4.0,0.0,1.0
656940,293.1587829589844,297.1499938964844,293.1499938964844,0.0704454705119133,-1744.142822265625,304.1509704589844,0.6817180514335632,0.1227467358112335,0.1117651835083961,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23956298828125,0.4931334257125854,0.050000000745058,0.0488915964961051,293.3040466308594,297.1499938964844,293.1499938964844,0.1203414946794509,-2064.667724609375,304.1670837402344,0.7832745313644409,0.1864957064390182,0.132139503955841,293.1587829589844,297.1499938964844,293.1499938964844,0.3035100102424621,-5830.66650390625,304.1852722167969,0.9990000128746032,0.4839827418327331,0.3726460039615631,293.31207275390625,297.1499938964844,293.1499938964844,0.0072187017649412,-2487.870849609375,300.1232604980469,0.4931334257125854,0.050000000745058,0.2319206893444061,291.2389221191406,291.1499938964844,263.45001220703125,261.39324951171875,281.65631103515625,294.0452575683594,291.238037109375,1.0,0.2461644411087036,0.7636476159095764,0.7636476159095764,1.0,1.0,-1.0769420862197876,0.4362708032131195,0.6406712532043457,0.2334313690662384,0.0,0.0,0.4794270992279053,46.93146896362305,46.0,-1.7147752046585083,-10380.1162109375,156.86688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314270019531,307.0982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.330078125,18000.0,0.0,0.0,0.2516473531723022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424769788980484,0.4247750043869018,-5.21192350788624e-06,0.0,0.0002553900994826,0.0,0.0,22.85149002075196,0.0,0.0,0.0,0.3453943729400635,4.0,0.0,1.0
657000,293.1587829589844,297.1499938964844,293.1499938964844,0.0704454705119133,-1744.142822265625,304.1509704589844,0.6817180514335632,0.1227467358112335,0.1117651835083961,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23956298828125,0.4931334257125854,0.050000000745058,0.0488915964961051,293.3040466308594,297.1499938964844,293.1499938964844,0.1203414946794509,-2064.667724609375,304.1670837402344,0.7832745313644409,0.1864957064390182,0.132139503955841,293.1587829589844,297.1499938964844,293.1499938964844,0.3035100102424621,-5830.66650390625,304.1852722167969,0.9990000128746032,0.4839827418327331,0.3726460039615631,293.31207275390625,297.1499938964844,293.1499938964844,0.0072187017649412,-2487.870849609375,300.1232604980469,0.4931334257125854,0.050000000745058,0.2319206893444061,291.2389221191406,291.1499938964844,263.45001220703125,261.39324951171875,281.65631103515625,294.0452575683594,291.238037109375,1.0,0.2461644411087036,0.7636476159095764,0.7636476159095764,1.0,1.0,-1.0769420862197876,0.4362708032131195,0.6406712532043457,0.2334313690662384,0.0,0.0,0.4794270992279053,46.93146896362305,46.0,-1.7147752046585083,-10380.1162109375,156.86688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314270019531,307.0982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.330078125,18000.0,0.0,0.0,0.2516473531723022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424769788980484,0.4247750043869018,-5.21192350788624e-06,0.0,0.0002553900994826,0.0,0.0,22.85149002075196,0.0,0.0,0.0,0.3453943729400635,4.0,0.0,1.0
657060,293.1572265625,297.1499938964844,293.1499938964844,0.0705922916531562,-1746.981689453125,304.1504211425781,0.6820172071456909,0.122839480638504,0.1118538007140159,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2293701171875,0.4932060539722442,0.050000000745058,0.0488903298974037,293.303955078125,297.1499938964844,293.1499938964844,0.1173912286758422,-2024.135986328125,304.16632080078125,0.7778973579406738,0.1826144009828567,0.1294397413730621,293.1516418457031,297.1499938964844,293.1499938964844,0.3030528724193573,-5828.2041015625,304.1742248535156,0.9990000128746032,0.4852215051651001,0.3724816739559173,293.310546875,297.1499938964844,293.1499938964844,0.0071650454774498,-2475.406494140625,300.0680847167969,0.4932060539722442,0.050000000745058,0.231914684176445,291.2279663085937,291.1499938964844,263.4700012207031,261.4105834960937,281.6615600585937,294.0369567871094,291.2263488769531,1.0,0.2457786053419113,0.7635782957077026,0.7635782957077026,1.0,1.0,-1.0736005306243896,0.4348557293415069,0.6387447118759155,0.2324205189943313,0.0,0.0,0.4696849286556244,46.84867477416992,49.0,-14.221047401428224,-10314.72265625,155.79136657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,307.2223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18115.482421875,18000.0,0.0,0.0,0.2487607300281524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.408922016620636,0.4089271426200866,-5.129102646606043e-06,0.0,0.0002524605079088,0.0,0.0,21.495664596557617,0.0,0.0,0.0,0.3403744697570801,4.0,0.0,1.0
657120,293.1572265625,297.1499938964844,293.1499938964844,0.0705922916531562,-1746.981689453125,304.1504211425781,0.6820172071456909,0.122839480638504,0.1118538007140159,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2293701171875,0.4932060539722442,0.050000000745058,0.0488903298974037,293.303955078125,297.1499938964844,293.1499938964844,0.1173912286758422,-2024.135986328125,304.16632080078125,0.7778973579406738,0.1826144009828567,0.1294397413730621,293.1516418457031,297.1499938964844,293.1499938964844,0.3030528724193573,-5828.2041015625,304.1742248535156,0.9990000128746032,0.4852215051651001,0.3724816739559173,293.310546875,297.1499938964844,293.1499938964844,0.0071650454774498,-2475.406494140625,300.0680847167969,0.4932060539722442,0.050000000745058,0.231914684176445,291.2279663085937,291.1499938964844,263.4700012207031,261.4105834960937,281.6615600585937,294.0369567871094,291.2263488769531,1.0,0.2457786053419113,0.7635782957077026,0.7635782957077026,1.0,1.0,-1.0736005306243896,0.4348557293415069,0.6387447118759155,0.2324205189943313,0.0,0.0,0.4696849286556244,46.84867477416992,49.0,-14.221047401428224,-10314.72265625,155.79136657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,307.2223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18115.482421875,18000.0,0.0,0.0,0.2487607300281524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.408922016620636,0.4089271426200866,-5.129102646606043e-06,0.0,0.0002524605079088,0.0,0.0,21.495664596557617,0.0,0.0,0.0,0.3403744697570801,4.0,0.0,1.0
657180,293.1560974121094,297.1499938964844,293.1499938964844,0.070758506655693,-1750.211181640625,304.1499938964844,0.6804673075675964,0.1228891387581825,0.1119294539093971,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2143859863281,0.4920436441898346,0.050000000745058,0.0489111952483654,293.3043212890625,297.1499938964844,293.1499938964844,0.1144553124904632,-1983.5987548828125,304.165771484375,0.77044278383255,0.1786432564258575,0.1267005056142807,293.15057373046875,297.1499938964844,293.1499938964844,0.3055509626865387,-5871.0771484375,304.1619873046875,0.9990000128746032,0.4854104816913605,0.375126451253891,293.3095092773437,297.1499938964844,293.1499938964844,0.0071165096014738,-2464.6357421875,300.0107116699219,0.4920436441898346,0.050000000745058,0.2320136576890945,291.21258544921875,291.1499938964844,263.489990234375,261.4281005859375,281.6708984375,294.0419311523437,291.210693359375,1.0,0.2465933561325073,0.7635089755058289,0.7635089755058289,1.0,1.0,-1.0737205743789673,0.4349738359451294,0.6387467384338379,0.2322358787059784,0.0,0.0,0.4623166620731354,47.37372970581055,52.0,-20.95356750488281,-10281.28515625,156.78384399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5192565917969,307.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.0625,18000.0,0.0,0.0,0.2450653314590454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969123661518097,0.3969174325466156,-5.06679316458758e-06,0.0,0.0002487101592123,0.0,0.0,20.50064277648925,0.0,0.0,0.0,0.3365867733955383,4.0,0.0,1.0
657240,293.1560974121094,297.1499938964844,293.1499938964844,0.070758506655693,-1750.211181640625,304.1499938964844,0.6804673075675964,0.1228891387581825,0.1119294539093971,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2143859863281,0.4920436441898346,0.050000000745058,0.0489111952483654,293.3043212890625,297.1499938964844,293.1499938964844,0.1144553124904632,-1983.5987548828125,304.165771484375,0.77044278383255,0.1786432564258575,0.1267005056142807,293.15057373046875,297.1499938964844,293.1499938964844,0.3055509626865387,-5871.0771484375,304.1619873046875,0.9990000128746032,0.4854104816913605,0.375126451253891,293.3095092773437,297.1499938964844,293.1499938964844,0.0071165096014738,-2464.6357421875,300.0107116699219,0.4920436441898346,0.050000000745058,0.2320136576890945,291.21258544921875,291.1499938964844,263.489990234375,261.4281005859375,281.6708984375,294.0419311523437,291.210693359375,1.0,0.2465933561325073,0.7635089755058289,0.7635089755058289,1.0,1.0,-1.0737205743789673,0.4349738359451294,0.6387467384338379,0.2322358787059784,0.0,0.0,0.4623166620731354,47.37372970581055,52.0,-20.95356750488281,-10281.28515625,156.78384399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5192565917969,307.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.0625,18000.0,0.0,0.0,0.2450653314590454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969123661518097,0.3969174325466156,-5.06679316458758e-06,0.0,0.0002487101592123,0.0,0.0,20.50064277648925,0.0,0.0,0.0,0.3365867733955383,4.0,0.0,1.0
657300,293.1556701660156,297.1499938964844,293.1499938964844,0.070838414132595,-1751.7745361328125,304.1498413085937,0.679114043712616,0.1228928864002227,0.1119562089443206,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.4910848438739776,0.050000000745058,0.0489286482334136,293.3045654296875,297.1499938964844,293.1499938964844,0.1129852309823036,-1963.215576171875,304.16558837890625,0.7661136388778687,0.1766362488269806,0.1253172010183334,293.1521301269531,297.1499938964844,293.1499938964844,0.3077306747436523,-5906.61767578125,304.1558532714844,0.9990000128746032,0.4850939214229584,0.3773252367973327,293.3092041015625,297.1499938964844,293.1499938964844,0.0070933965034782,-2459.619873046875,299.9812927246094,0.4910848438739776,0.050000000745058,0.2320964336395263,291.2040405273437,291.1499938964844,263.5,261.4369506835937,281.6767272949219,294.0482177734375,291.2020568847656,1.0,0.2473755478858947,0.7634743452072144,0.7634743452072144,1.0,1.0,-1.0748512744903564,0.4355048537254333,0.6393464207649231,0.2324051260948181,0.0,0.0,0.4595591127872467,47.82876586914063,52.0,-22.87586784362793,-10274.47265625,157.9293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6352844238281,307.3814392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18071.783203125,18000.0,0.0,0.0,0.2430472373962402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923347890377044,0.392339825630188,-5.042877091909759e-06,0.0,0.0002466620353516,0.0,0.0,20.127666473388672,0.0,0.0,0.0,0.3351426422595978,4.0,0.0,1.0
657360,293.1553649902344,297.1499938964844,293.1499938964844,0.070912167429924,-1753.2276611328125,304.1497497558594,0.6774389147758484,0.1228809803724289,0.1119732037186622,294.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.4899180829524994,0.050000000745058,0.0489501655101776,293.30487060546875,297.1499938964844,293.1499938964844,0.1115162223577499,-1942.7882080078125,304.1654357910156,0.7614883780479431,0.1746216118335724,0.1239299327135086,293.155029296875,297.1499938964844,293.1499938964844,0.310442715883255,-5950.1240234375,304.1498718261719,0.9990000128746032,0.4844999611377716,0.3800195157527923,293.3090209960937,297.1499938964844,293.1499938964844,0.0070707914419472,-2454.755859375,299.95135498046875,0.4899180829524994,0.050000000745058,0.2321985065937042,291.1951904296875,291.1499938964844,263.510009765625,261.4458312988281,281.683349609375,294.0565795898437,291.19317626953125,1.0,0.2483707219362259,0.7633811235427856,0.7633811235427856,1.0,1.0,-1.0765883922576904,0.4362958073616028,0.6402925848960876,0.2327174097299575,0.0,0.0,0.4574187397956848,48.3952751159668,55.0,-24.05582427978516,-10273.3359375,159.4506072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7341613769531,307.42144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.849609375,18000.0,0.0,0.0,0.2409863770008087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886861205101013,0.3886911273002624,-5.023443918616977e-06,0.0,0.0002445705467835,0.0,0.0,19.831775665283203,0.0,0.0,0.0,0.3339869379997253,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0710318833589553,-1755.6259765625,304.1496276855469,0.6732906699180603,0.1228069365024566,0.1119733527302742,294.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.4870607256889343,0.050000000745058,0.0490040220320224,293.3054504394531,297.1499938964844,293.1499938964844,0.1085827648639679,-1901.810546875,304.1651611328125,0.7516112923622131,0.1705798506736755,0.1211519390344619,293.1643981933594,297.1499938964844,293.1499938964844,0.3172479569911957,-6057.4970703125,304.1386108398437,0.9990000128746032,0.4824793636798858,0.3866808712482452,293.3091735839844,297.1499938964844,293.1499938964844,0.0070263240486383,-2445.2080078125,299.8902282714844,0.4870607256889343,0.050000000745058,0.2324539721012115,291.17742919921875,291.1499938964844,263.5299987792969,261.4637451171875,281.6983337402344,294.0787353515625,291.1754455566406,1.0,0.2509108483791351,0.7631946802139282,0.7631946802139282,1.0,1.0,-1.081620216369629,0.4385634660720825,0.6430568099021912,0.2337246984243393,0.0,0.0,0.4549389779567718,49.824005126953125,58.0,-24.712921142578125,-10285.828125,163.49171447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8753662109375,307.47686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.7109375,18000.0,0.0,0.0,0.2369306534528732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840480148792267,0.3840529918670654,-4.997099495085422e-06,0.0,0.0002404544939054,0.0,0.0,19.453414916992188,0.0,0.0,0.0,0.3324940204620361,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0710318833589553,-1755.6259765625,304.1496276855469,0.6732906699180603,0.1228069365024566,0.1119733527302742,294.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.4870607256889343,0.050000000745058,0.0490040220320224,293.3054504394531,297.1499938964844,293.1499938964844,0.1085827648639679,-1901.810546875,304.1651611328125,0.7516112923622131,0.1705798506736755,0.1211519390344619,293.1643981933594,297.1499938964844,293.1499938964844,0.3172479569911957,-6057.4970703125,304.1386108398437,0.9990000128746032,0.4824793636798858,0.3866808712482452,293.3091735839844,297.1499938964844,293.1499938964844,0.0070263240486383,-2445.2080078125,299.8902282714844,0.4870607256889343,0.050000000745058,0.2324539721012115,291.17742919921875,291.1499938964844,263.5299987792969,261.4637451171875,281.6983337402344,294.0787353515625,291.1754455566406,1.0,0.2509108483791351,0.7631946802139282,0.7631946802139282,1.0,1.0,-1.081620216369629,0.4385634660720825,0.6430568099021912,0.2337246984243393,0.0,0.0,0.4549389779567718,49.824005126953125,58.0,-24.712921142578125,-10285.828125,163.49171447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8753662109375,307.47686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.7109375,18000.0,0.0,0.0,0.2369306534528732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840480148792267,0.3840529918670654,-4.997099495085422e-06,0.0,0.0002404544939054,0.0,0.0,19.453414916992188,0.0,0.0,0.0,0.3324940204620361,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.0711048617959022,-1757.1644287109375,304.1496276855469,0.668337345123291,0.1226639449596405,0.1119237542152404,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.4836299419403076,0.050000000745058,0.0490702949464321,293.3061218261719,297.1499938964844,293.1499938964844,0.1056470870971679,-1860.5390625,304.1650085449219,0.7412348985671997,0.1665048450231552,0.1183682605624198,293.1778564453125,297.1499938964844,293.1499938964844,0.32558074593544,-6186.892578125,304.1285705566406,0.9990000128746032,0.4793956875801086,0.3947245478630066,293.30987548828125,297.1499938964844,293.1499938964844,0.0069820638746023,-2435.617431640625,299.8274841308594,0.4836299419403076,0.050000000745058,0.2327683568000793,291.1602783203125,291.1499938964844,263.54998779296875,261.4818725585937,281.7157897949219,294.10791015625,291.158447265625,1.0,0.2540508806705475,0.7630082964897156,0.7630082964897156,1.0,1.0,-1.088330626487732,0.4415746331214905,0.6467559337615967,0.2351405918598175,0.0,0.0,0.4547138214111328,51.5908432006836,61.0,-23.74599266052246,-10314.3369140625,168.6769561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384155273437,307.49761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.025390625,18000.0,0.0,0.0,0.2332483530044555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826939761638641,0.3826989531517029,-4.98583312946721e-06,0.0,0.0002367174165556,0.0,0.0,19.33131599426269,0.0,0.0,0.0,0.3320061862468719,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.0711048617959022,-1757.1644287109375,304.1496276855469,0.668337345123291,0.1226639449596405,0.1119237542152404,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.4836299419403076,0.050000000745058,0.0490702949464321,293.3061218261719,297.1499938964844,293.1499938964844,0.1056470870971679,-1860.5390625,304.1650085449219,0.7412348985671997,0.1665048450231552,0.1183682605624198,293.1778564453125,297.1499938964844,293.1499938964844,0.32558074593544,-6186.892578125,304.1285705566406,0.9990000128746032,0.4793956875801086,0.3947245478630066,293.30987548828125,297.1499938964844,293.1499938964844,0.0069820638746023,-2435.617431640625,299.8274841308594,0.4836299419403076,0.050000000745058,0.2327683568000793,291.1602783203125,291.1499938964844,263.54998779296875,261.4818725585937,281.7157897949219,294.10791015625,291.158447265625,1.0,0.2540508806705475,0.7630082964897156,0.7630082964897156,1.0,1.0,-1.088330626487732,0.4415746331214905,0.6467559337615967,0.2351405918598175,0.0,0.0,0.4547138214111328,51.5908432006836,61.0,-23.74599266052246,-10314.3369140625,168.6769561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384155273437,307.49761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.025390625,18000.0,0.0,0.0,0.2332483530044555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826939761638641,0.3826989531517029,-4.98583312946721e-06,0.0,0.0002367174165556,0.0,0.0,19.33131599426269,0.0,0.0,0.0,0.3320061862468719,4.0,0.0,1.0
657660,293.1555480957031,297.1499938964844,293.1499938964844,0.0711213052272796,-1757.6519775390625,304.14971923828125,0.6628494262695312,0.1224533841013908,0.1118228659033775,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4797039330005646,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026373729109764,-1817.9183349609373,304.1650390625,0.730479896068573,0.162316620349884,0.1155212298035621,293.1941833496094,297.1499938964844,293.1499938964844,0.3351116180419922,-6332.96240234375,304.119873046875,0.9990000128746032,0.4753863215446472,0.403839498758316,293.31109619140625,297.1499938964844,293.1499938964844,0.006937189027667,-2425.65087890625,299.7635498046875,0.4797039330005646,0.050000000745058,0.2331324070692062,291.1449584960937,291.1499938964844,263.57000732421875,261.50018310546875,281.7369384765625,294.1449890136719,291.1434020996094,1.0,0.2576512992382049,0.7627356648445129,0.7627356648445129,1.0,1.0,-1.096261501312256,0.4451189339160919,0.6511425375938416,0.2368411719799041,0.0,0.0,0.4564209878444671,53.64042663574219,64.0,-21.17945671081543,-10354.0908203125,174.80686950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9264831542969,307.48486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.484375,18000.0,0.0,0.0,0.2302171438932418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842160999774933,0.384221076965332,-4.987832653569058e-06,0.0,0.0002336411416763,0.0,0.0,19.431459426879883,0.0,0.0,0.0,0.3323983550071716,4.0,0.0,1.0
