time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657720,293.1555480957031,297.1499938964844,293.1499938964844,0.0711213052272796,-1757.6519775390625,304.14971923828125,0.6628494262695312,0.1224533841013908,0.1118228659033775,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4797039330005646,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026373729109764,-1817.9183349609373,304.1650390625,0.730479896068573,0.162316620349884,0.1155212298035621,293.1941833496094,297.1499938964844,293.1499938964844,0.3351116180419922,-6332.96240234375,304.119873046875,0.9990000128746032,0.4753863215446472,0.403839498758316,293.31109619140625,297.1499938964844,293.1499938964844,0.006937189027667,-2425.65087890625,299.7635498046875,0.4797039330005646,0.050000000745058,0.2331324070692062,291.1449584960937,291.1499938964844,263.57000732421875,261.50018310546875,281.7369384765625,294.1449890136719,291.1434020996094,1.0,0.2576512992382049,0.7627356648445129,0.7627356648445129,1.0,1.0,-1.096261501312256,0.4451189339160919,0.6511425375938416,0.2368411719799041,0.0,0.0,0.4564209878444671,53.64042663574219,64.0,-21.17945671081543,-10354.0908203125,174.80686950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9264831542969,307.48486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.484375,18000.0,0.0,0.0,0.2302171438932418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842160999774933,0.384221076965332,-4.987832653569058e-06,0.0,0.0002336411416763,0.0,0.0,19.431459426879883,0.0,0.0,0.0,0.3323983550071716,4.0,0.0,1.0
657780,293.1561889648437,297.1499938964844,293.1499938964844,0.0710784345865249,-1757.0345458984375,304.14990234375,0.6570603847503662,0.122179165482521,0.1116719767451286,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4752890765666961,0.050000000745058,0.0492325387895107,293.30865478515625,297.1499938964844,293.1499938964844,0.0995621681213378,-1774.0474853515625,304.1651306152344,0.7192866802215576,0.1580551117658615,0.1126213818788528,293.2126770019531,297.1499938964844,293.1499938964844,0.3455639779567718,-6491.2646484375,304.112548828125,0.9990000128746032,0.4705143570899963,0.4137575328350067,293.312744140625,297.1499938964844,293.1499938964844,0.006891353521496,-2415.1591796875,299.69873046875,0.4752890765666961,0.050000000745058,0.2335379719734192,291.1320495605469,291.1499938964844,263.5899963378906,261.5187072753906,281.76141357421875,294.18927001953125,291.1307678222656,1.0,0.2616004049777984,0.7624630331993103,0.7624630331993103,1.0,1.0,-1.1050933599472046,0.449068009853363,0.6560252904891968,0.2387558072805404,0.0,0.0,0.4596989154815674,55.92487335205078,52.0,-17.99509620666504,-10401.1640625,181.7297515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8485717773437,307.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.400390625,18000.0,0.0,0.0,0.2280301600694656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881204724311828,0.388125479221344,-5.001159479434136e-06,0.0,0.0002314216108061,0.0,0.0,19.71832275390625,0.0,0.0,0.0,0.3335263133049011,4.0,0.0,1.0
657840,293.1561889648437,297.1499938964844,293.1499938964844,0.0710784345865249,-1757.0345458984375,304.14990234375,0.6570603847503662,0.122179165482521,0.1116719767451286,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4752890765666961,0.050000000745058,0.0492325387895107,293.30865478515625,297.1499938964844,293.1499938964844,0.0995621681213378,-1774.0474853515625,304.1651306152344,0.7192866802215576,0.1580551117658615,0.1126213818788528,293.2126770019531,297.1499938964844,293.1499938964844,0.3455639779567718,-6491.2646484375,304.112548828125,0.9990000128746032,0.4705143570899963,0.4137575328350067,293.312744140625,297.1499938964844,293.1499938964844,0.006891353521496,-2415.1591796875,299.69873046875,0.4752890765666961,0.050000000745058,0.2335379719734192,291.1320495605469,291.1499938964844,263.5899963378906,261.5187072753906,281.76141357421875,294.18927001953125,291.1307678222656,1.0,0.2616004049777984,0.7624630331993103,0.7624630331993103,1.0,1.0,-1.1050933599472046,0.449068009853363,0.6560252904891968,0.2387558072805404,0.0,0.0,0.4596989154815674,55.92487335205078,52.0,-17.99509620666504,-10401.1640625,181.7297515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8485717773437,307.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.400390625,18000.0,0.0,0.0,0.2280301600694656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881204724311828,0.388125479221344,-5.001159479434136e-06,0.0,0.0002314216108061,0.0,0.0,19.71832275390625,0.0,0.0,0.0,0.3335263133049011,4.0,0.0,1.0
657900,293.1565246582031,297.1499938964844,293.1499938964844,0.070994958281517,-1755.5587158203125,304.1500549316406,0.6564438343048096,0.1220381781458854,0.1115477830171585,294.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.4749757349491119,0.050000000745058,0.0492385178804397,293.3092956542969,297.1499938964844,293.1499938964844,0.0979635789990425,-1751.0828857421875,304.1653137207031,0.7158496379852295,0.1559205949306488,0.1111334636807441,293.22100830078125,297.1499938964844,293.1499938964844,0.3467356860637665,-6506.32080078125,304.1173400878906,0.9990000128746032,0.4680822789669037,0.4144425690174103,293.3135986328125,297.1499938964844,293.1499938964844,0.0068614264018833,-2407.577392578125,299.6667785644531,0.4749757349491119,0.050000000745058,0.233566328883171,291.1280517578125,291.1499938964844,263.6000061035156,261.5280456542969,281.7780456542969,294.2103881835937,291.1283264160156,1.0,0.2613007724285126,0.762326717376709,0.762326717376709,1.0,1.0,-1.1040278673171997,0.4486023485660553,0.6554255485534668,0.2384101301431656,0.0,0.0,0.461599200963974,56.05991744995117,52.0,-8.536455154418945,-10400.474609375,181.65977478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7905578613281,307.4252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17963.9921875,18000.0,0.0,0.0,0.2272699624300003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907728195190429,0.3907778263092041,-5.011507710150909e-06,0.0,0.0002306501264683,0.0,0.0,19.91905212402344,0.0,0.0,0.0,0.3343067765235901,4.0,0.0,1.0
657960,293.15673828125,297.1499938964844,293.1499938964844,0.0708244666457176,-1752.36181640625,304.1503601074219,0.6575214266777039,0.1219130158424377,0.1114071235060691,294.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4761212170124054,0.050000000745058,0.0492165945470333,293.309814453125,297.1499938964844,293.1499938964844,0.0962630808353424,-1726.447021484375,304.1656188964844,0.7140944600105286,0.153797447681427,0.109631210565567,293.2255249023437,297.1499938964844,293.1499938964844,0.3444592952728271,-6468.1201171875,304.1274719238281,0.9990000128746032,0.4662959575653076,0.4119251072406769,293.3143920898437,297.1499938964844,293.1499938964844,0.00682342518121,-2396.714599609375,299.6385192871094,0.4761212170124054,0.050000000745058,0.2334623336791992,291.13458251953125,291.1499938964844,263.6099853515625,261.5374450683594,281.7923583984375,294.22076416015625,291.1371459960937,1.0,0.2597909569740295,0.7621726393699646,0.7621726393699646,1.0,1.0,-1.0988856554031372,0.4463485777378082,0.6525370478630066,0.2370135188102722,0.0,0.0,0.4620591998100281,55.42956161499024,40.0,10.142120361328123,-10373.2490234375,178.92831420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7281188964844,307.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.625,18000.0,0.0,0.0,0.2266759723424911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926761746406555,0.3926811814308166,-5.021985089115333e-06,0.0,0.0002300472842762,0.0,0.0,20.07463836669922,0.0,0.0,0.0,0.3348824083805084,4.0,0.0,1.0
658020,293.15673828125,297.1499938964844,293.1499938964844,0.0704023316502571,-1744.362548828125,304.15093994140625,0.6638093590736389,0.1217418387532234,0.1111274883151054,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.4815181195735931,0.050000000745058,0.0491116158664226,293.3105163574219,297.1499938964844,293.1499938964844,0.092763528227806,-1675.48291015625,304.1662292480469,0.7146434187889099,0.1496077626943588,0.1066139042377471,293.2221069335937,297.1499938964844,293.1499938964844,0.332315444946289,-6275.7431640625,304.1553955078125,0.9990000128746032,0.4650357663631439,0.3996513187885284,293.3155517578125,297.1499938964844,293.1499938964844,0.0067336144857108,-2369.8212890625,299.5877990722656,0.4815181195735931,0.050000000745058,0.2329643666744232,291.16168212890625,291.1499938964844,263.6300048828125,261.5564270019531,281.8078308105469,294.2052307128906,291.16473388671875,1.0,0.2536119818687439,0.761864423751831,0.761864423751831,1.0,1.0,-1.0794765949249268,0.4378493428230285,0.6416272521018982,0.2319144010543823,0.0,0.0,0.4587714672088623,52.492977142333984,28.0,31.524879455566406,-10223.5244140625,167.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6194152832031,307.3583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2256814837455749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903514146804809,0.3903564512729645,-5.022720870329067e-06,0.0,0.0002290380216436,0.0,0.0,19.932580947875977,0.0,0.0,0.0,0.3343222737312317,4.0,0.0,1.0
658080,293.15673828125,297.1499938964844,293.1499938964844,0.0704023316502571,-1744.362548828125,304.15093994140625,0.6638093590736389,0.1217418387532234,0.1111274883151054,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.4815181195735931,0.050000000745058,0.0491116158664226,293.3105163574219,297.1499938964844,293.1499938964844,0.092763528227806,-1675.48291015625,304.1662292480469,0.7146434187889099,0.1496077626943588,0.1066139042377471,293.2221069335937,297.1499938964844,293.1499938964844,0.332315444946289,-6275.7431640625,304.1553955078125,0.9990000128746032,0.4650357663631439,0.3996513187885284,293.3155517578125,297.1499938964844,293.1499938964844,0.0067336144857108,-2369.8212890625,299.5877990722656,0.4815181195735931,0.050000000745058,0.2329643666744232,291.16168212890625,291.1499938964844,263.6300048828125,261.5564270019531,281.8078308105469,294.2052307128906,291.16473388671875,1.0,0.2536119818687439,0.761864423751831,0.761864423751831,1.0,1.0,-1.0794765949249268,0.4378493428230285,0.6416272521018982,0.2319144010543823,0.0,0.0,0.4587714672088623,52.492977142333984,28.0,31.524879455566406,-10223.5244140625,167.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6194152832031,307.3583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2256814837455749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903514146804809,0.3903564512729645,-5.022720870329067e-06,0.0,0.0002290380216436,0.0,0.0,19.932580947875977,0.0,0.0,0.0,0.3343222737312317,4.0,0.0,1.0
658140,293.1559753417969,297.1499938964844,293.1499938964844,0.0700175017118454,-1737.038818359375,304.1512756347656,0.6757039427757263,0.1217202246189117,0.1109112054109573,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.4902936220169067,0.050000000745058,0.0489433594048023,293.3104858398437,297.1499938964844,293.1499938964844,0.0892949551343917,-1624.89892578125,304.1665954589844,0.7202246189117432,0.1455466449260711,0.1036283671855926,293.2023620605469,297.1499938964844,293.1499938964844,0.3118028938770294,-5955.1689453125,304.1878356933594,0.9990000128746032,0.4671836793422699,0.379151701927185,293.31573486328125,297.1499938964844,293.1499938964844,0.006636431440711,-2340.26904296875,299.5404357910156,0.4902936220169067,0.050000000745058,0.2321662157773971,291.1910400390625,291.1499938964844,263.6499938964844,261.5756530761719,281.8066711425781,294.14752197265625,291.1946105957031,1.0,0.2438856810331344,0.7615561485290527,0.7615561485290527,1.0,1.0,-1.0498713254928589,0.4249557256698608,0.6249155402183533,0.2241993546485901,0.0,0.0,0.4514163732528686,47.817012786865234,31.0,40.784915924072266,-9989.53515625,151.0745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5685729980469,307.3184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.65234375,18000.0,0.0,0.0,0.2244367748498916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819681406021118,0.3819731175899505,-4.995481958758319e-06,0.0,0.0002277747989865,0.0,0.0,19.320356369018555,0.0,0.0,0.0,0.3319184482097626,4.0,0.0,1.0
658200,293.1559753417969,297.1499938964844,293.1499938964844,0.0700175017118454,-1737.038818359375,304.1512756347656,0.6757039427757263,0.1217202246189117,0.1109112054109573,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.4902936220169067,0.050000000745058,0.0489433594048023,293.3104858398437,297.1499938964844,293.1499938964844,0.0892949551343917,-1624.89892578125,304.1665954589844,0.7202246189117432,0.1455466449260711,0.1036283671855926,293.2023620605469,297.1499938964844,293.1499938964844,0.3118028938770294,-5955.1689453125,304.1878356933594,0.9990000128746032,0.4671836793422699,0.379151701927185,293.31573486328125,297.1499938964844,293.1499938964844,0.006636431440711,-2340.26904296875,299.5404357910156,0.4902936220169067,0.050000000745058,0.2321662157773971,291.1910400390625,291.1499938964844,263.6499938964844,261.5756530761719,281.8066711425781,294.14752197265625,291.1946105957031,1.0,0.2438856810331344,0.7615561485290527,0.7615561485290527,1.0,1.0,-1.0498713254928589,0.4249557256698608,0.6249155402183533,0.2241993546485901,0.0,0.0,0.4514163732528686,47.817012786865234,31.0,40.784915924072266,-9989.53515625,151.0745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5685729980469,307.3184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.65234375,18000.0,0.0,0.0,0.2244367748498916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819681406021118,0.3819731175899505,-4.995481958758319e-06,0.0,0.0002277747989865,0.0,0.0,19.320356369018555,0.0,0.0,0.0,0.3319184482097626,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0698494017124176,-1733.7945556640625,304.1510925292969,0.6852045059204102,0.121818371117115,0.1108683124184608,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107849121094,0.496838241815567,0.050000000745058,0.0488277599215507,293.3098449707031,297.1499938964844,293.1499938964844,0.0860535055398941,-1577.8240966796875,304.1664428710937,0.7228876352310181,0.1416109800338745,0.100775197148323,293.1744079589844,297.1499938964844,293.1499938964844,0.296585351228714,-5720.119140625,304.1999816894531,0.9990000128746032,0.4715276062488556,0.3643960952758789,293.3148803710937,297.1499938964844,293.1499938964844,0.0065544000826776,-2315.779052734375,299.4928894042969,0.496838241815567,0.050000000745058,0.2316178828477859,291.2116394042969,291.1499938964844,263.6700134277344,261.5950927734375,281.7909545898437,294.08013916015625,291.211669921875,1.0,0.2373367547988891,0.7615985870361328,0.7615985870361328,1.0,1.0,-1.0278810262680054,0.4155358374118805,0.612345278263092,0.2183001488447189,0.0,0.0,0.4414412975311279,44.58270263671875,34.0,20.496177673339844,-9764.40625,139.59043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5883178710937,307.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18092.140625,18000.0,0.0,0.0,0.2225454449653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3687096536159515,0.3687146008014679,-4.945282853441313e-06,0.0,0.0002258553431602,0.0,0.0,18.34864616394043,0.0,0.0,0.0,0.328093945980072,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0698494017124176,-1733.7945556640625,304.1510925292969,0.6852045059204102,0.121818371117115,0.1108683124184608,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107849121094,0.496838241815567,0.050000000745058,0.0488277599215507,293.3098449707031,297.1499938964844,293.1499938964844,0.0860535055398941,-1577.8240966796875,304.1664428710937,0.7228876352310181,0.1416109800338745,0.100775197148323,293.1744079589844,297.1499938964844,293.1499938964844,0.296585351228714,-5720.119140625,304.1999816894531,0.9990000128746032,0.4715276062488556,0.3643960952758789,293.3148803710937,297.1499938964844,293.1499938964844,0.0065544000826776,-2315.779052734375,299.4928894042969,0.496838241815567,0.050000000745058,0.2316178828477859,291.2116394042969,291.1499938964844,263.6700134277344,261.5950927734375,281.7909545898437,294.08013916015625,291.211669921875,1.0,0.2373367547988891,0.7615985870361328,0.7615985870361328,1.0,1.0,-1.0278810262680054,0.4155358374118805,0.612345278263092,0.2183001488447189,0.0,0.0,0.4414412975311279,44.58270263671875,34.0,20.496177673339844,-9764.40625,139.59043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5883178710937,307.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18092.140625,18000.0,0.0,0.0,0.2225454449653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3687096536159515,0.3687146008014679,-4.945282853441313e-06,0.0,0.0002258553431602,0.0,0.0,18.34864616394043,0.0,0.0,0.0,0.328093945980072,4.0,0.0,1.0
658380,293.1533508300781,297.1499938964844,293.1499938964844,0.0699429586529731,-1735.59765625,304.15057373046875,0.6914551854133606,0.1219802945852279,0.1109378188848495,294.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071228027344,0.5010285973548889,0.050000000745058,0.0487599186599254,293.3087158203125,297.1499938964844,293.1499938964844,0.0831146910786628,-1535.5577392578125,304.1658630371094,0.7222779989242554,0.1377861499786377,0.0980357229709625,293.1509094238281,297.1499938964844,293.1499938964844,0.2874498069286346,-5581.40625,304.1983337402344,0.9990000128746032,0.475684255361557,0.3554499745368957,293.3133239746094,297.1499938964844,293.1499938964844,0.0064920103177428,-2298.848876953125,299.4383544921875,0.5010285973548889,0.050000000745058,0.2312960624694824,291.206298828125,291.1499938964844,263.69000244140625,261.6147766113281,281.7817687988281,294.03631591796875,291.2052917480469,1.0,0.2331522405147552,0.7616409659385681,0.7616409659385681,1.0,1.0,-1.0134685039520264,0.4094308912754059,0.6040375828742981,0.2143221050500869,0.0,0.0,0.4341819584369659,42.66402053833008,37.0,-2.15010142326355,-9607.2841796875,132.63352966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6507263183594,307.2391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.107421875,18000.0,0.0,0.0,0.2200504392385482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579314649105072,0.3579363524913788,-4.896638529316988e-06,0.0,0.0002233232225989,0.0,0.0,17.5526180267334,0.0,0.0,0.0,0.3249117136001587,4.0,0.0,1.0
658440,293.1533508300781,297.1499938964844,293.1499938964844,0.0699429586529731,-1735.59765625,304.15057373046875,0.6914551854133606,0.1219802945852279,0.1109378188848495,294.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071228027344,0.5010285973548889,0.050000000745058,0.0487599186599254,293.3087158203125,297.1499938964844,293.1499938964844,0.0831146910786628,-1535.5577392578125,304.1658630371094,0.7222779989242554,0.1377861499786377,0.0980357229709625,293.1509094238281,297.1499938964844,293.1499938964844,0.2874498069286346,-5581.40625,304.1983337402344,0.9990000128746032,0.475684255361557,0.3554499745368957,293.3133239746094,297.1499938964844,293.1499938964844,0.0064920103177428,-2298.848876953125,299.4383544921875,0.5010285973548889,0.050000000745058,0.2312960624694824,291.206298828125,291.1499938964844,263.69000244140625,261.6147766113281,281.7817687988281,294.03631591796875,291.2052917480469,1.0,0.2331522405147552,0.7616409659385681,0.7616409659385681,1.0,1.0,-1.0134685039520264,0.4094308912754059,0.6040375828742981,0.2143221050500869,0.0,0.0,0.4341819584369659,42.66402053833008,37.0,-2.15010142326355,-9607.2841796875,132.63352966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6507263183594,307.2391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.107421875,18000.0,0.0,0.0,0.2200504392385482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579314649105072,0.3579363524913788,-4.896638529316988e-06,0.0,0.0002233232225989,0.0,0.0,17.5526180267334,0.0,0.0,0.0,0.3249117136001587,4.0,0.0,1.0
658500,293.1526794433594,297.1499938964844,293.1499938964844,0.0700231119990348,-1737.117431640625,304.1503295898437,0.693509578704834,0.1220709234476089,0.1109979599714279,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.502363920211792,0.050000000745058,0.0487393513321876,293.3080749511719,297.1499938964844,293.1499938964844,0.0816895812749862,-1515.1422119140625,304.1655578613281,0.7209383249282837,0.1359048336744308,0.096700444817543,293.14166259765625,297.1499938964844,293.1499938964844,0.2845634818077087,-5538.51123046875,304.1947631835937,0.9990000128746032,0.477491170167923,0.3526923954486847,293.3124389648437,297.1499938964844,293.1499938964844,0.0064641810022294,-2291.457763671875,299.410888671875,0.502363920211792,0.050000000745058,0.2311985045671463,291.2018737792969,291.1499938964844,263.70001220703125,261.62469482421875,281.7798767089844,294.0223999023437,291.2005920410156,1.0,0.2318100482225418,0.7616621255874634,0.7616621255874634,1.0,1.0,-1.0084854364395142,0.4073460698127746,0.6011393666267395,0.2128918319940567,0.0,0.0,0.4311590492725372,42.073123931884766,37.0,-8.25346851348877,-9549.591796875,130.39122009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6862487792969,307.23516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.666015625,18000.0,0.0,0.0,0.21865776181221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536093831062317,0.3536142408847809,-4.87724855702254e-06,0.0,0.0002219098241766,0.0,0.0,17.239013671875,0.0,0.0,0.0,0.3236415982246399,4.0,0.0,1.0
658560,293.15203857421875,297.1499938964844,293.1499938964844,0.0701197013258934,-1738.947265625,304.15008544921875,0.6948964595794678,0.1221609786152839,0.111066997051239,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.503226101398468,0.050000000745058,0.0487263388931751,293.307373046875,297.1499938964844,293.1499938964844,0.0802874639630317,-1495.118408203125,304.165283203125,0.7189517021179199,0.1340366154909134,0.0953817442059516,293.1342163085937,297.1499938964844,293.1499938964844,0.282680332660675,-5511.37841796875,304.1900634765625,0.9990000128746032,0.4790603220462799,0.3509362339973449,293.3115539550781,297.1499938964844,293.1499938964844,0.0064381388947367,-2284.670166015625,299.38311767578125,0.503226101398468,0.050000000745058,0.2311367839574813,291.1961975097656,291.1499938964844,263.7099914550781,261.6347045898437,281.7795104980469,294.01300048828125,291.1946105957031,1.0,0.230903074145317,0.7616904377937317,0.7616904377937317,1.0,1.0,-1.0047870874404907,0.4058184027671814,0.5989686250686646,0.2117865830659866,0.0,0.0,0.4286332726478576,41.69083404541016,40.0,-13.164727210998535,-9502.7763671875,128.835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7202453613281,307.2322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.541015625,18000.0,0.0,0.0,0.217210367321968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498951196670532,0.3498999774456024,-4.860554781771498e-06,0.0,0.0002204409101977,0.0,0.0,16.971778869628906,0.0,0.0,0.0,0.3225585520267486,4.0,0.0,1.0
658620,293.1510009765625,297.1499938964844,293.1499938964844,0.0703375861048698,-1743.0777587890625,304.1496887207031,0.6958528757095337,0.1223224550485611,0.1112124025821685,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837463378906,0.5036701560020447,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775224566459655,-1455.8211669921875,304.164794921875,0.7131202220916748,0.1303184181451797,0.0927767679095268,293.12469482421875,297.1499938964844,293.1499938964844,0.2815515398979187,-5498.40380859375,304.1785583496094,0.9990000128746032,0.4814035296440124,0.3500393629074096,293.3099975585937,297.1499938964844,293.1499938964844,0.0063900249078869,-2272.41455078125,299.3263854980469,0.5036701560020447,0.050000000745058,0.2311054766178131,291.18218994140625,291.1499938964844,263.7300109863281,261.6548767089844,281.7826843261719,294.0055236816406,291.18035888671875,1.0,0.2302206754684448,0.7617469429969788,0.7617469429969788,1.0,1.0,-1.000711441040039,0.4041970074176788,0.5965144038200378,0.2104162275791168,0.0,0.0,0.4252447783946991,41.46218490600586,43.0,-18.94021415710449,-9440.9326171875,127.4594955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7733764648437,307.2279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.861328125,18000.0,0.0,0.0,0.21428282558918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446267247200012,0.344631552696228,-4.835663276026025e-06,0.0,0.0002174698311137,0.0,0.0,16.592668533325195,0.0,0.0,0.0,0.321012943983078,4.0,0.0,1.0
658680,293.1510009765625,297.1499938964844,293.1499938964844,0.0703375861048698,-1743.0777587890625,304.1496887207031,0.6958528757095337,0.1223224550485611,0.1112124025821685,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837463378906,0.5036701560020447,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775224566459655,-1455.8211669921875,304.164794921875,0.7131202220916748,0.1303184181451797,0.0927767679095268,293.12469482421875,297.1499938964844,293.1499938964844,0.2815515398979187,-5498.40380859375,304.1785583496094,0.9990000128746032,0.4814035296440124,0.3500393629074096,293.3099975585937,297.1499938964844,293.1499938964844,0.0063900249078869,-2272.41455078125,299.3263854980469,0.5036701560020447,0.050000000745058,0.2311054766178131,291.18218994140625,291.1499938964844,263.7300109863281,261.6548767089844,281.7826843261719,294.0055236816406,291.18035888671875,1.0,0.2302206754684448,0.7617469429969788,0.7617469429969788,1.0,1.0,-1.000711441040039,0.4041970074176788,0.5965144038200378,0.2104162275791168,0.0,0.0,0.4252447783946991,41.46218490600586,43.0,-18.94021415710449,-9440.9326171875,127.4594955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7733764648437,307.2279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.861328125,18000.0,0.0,0.0,0.21428282558918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446267247200012,0.344631552696228,-4.835663276026025e-06,0.0,0.0002174698311137,0.0,0.0,16.592668533325195,0.0,0.0,0.0,0.321012943983078,4.0,0.0,1.0
658740,293.1502990722656,297.1499938964844,293.1499938964844,0.070548340678215,-1747.077880859375,304.1494445800781,0.6946895718574524,0.1224375143647193,0.1113425195217132,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5026532411575317,0.050000000745058,0.0487350225448608,293.3049011230469,297.1499938964844,293.1499938964844,0.0747611820697784,-1416.832763671875,304.1644897460937,0.7047650814056396,0.126597598195076,0.090191438794136,293.1219177246094,297.1499938964844,293.1499938964844,0.283401221036911,-5531.7353515625,304.1659545898437,0.9990000128746032,0.4826192259788513,0.3521013259887695,293.30889892578125,297.1499938964844,293.1499938964844,0.006344860419631,-2261.0263671875,299.2684631347656,0.5026532411575317,0.050000000745058,0.2311779707670211,291.1673889160156,291.1499938964844,263.75,261.6753234863281,281.7901306152344,294.0103454589844,291.16558837890625,1.0,0.2308131754398346,0.7618035078048706,0.7618035078048706,1.0,1.0,-1.0003435611724854,0.4041729569435119,0.5961706638336182,0.2099843323230743,0.0,0.0,0.4239023327827453,41.83661651611328,46.0,-20.473833084106445,-9414.302734375,128.00827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7942199707031,307.2177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.638671875,18000.0,0.0,0.0,0.2115275710821151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420955836772918,0.3421004116535187,-4.8218507799902e-06,0.0,0.000214673593291,0.0,0.0,16.406370162963867,0.0,0.0,0.0,0.3202440738677978,4.0,0.0,1.0
658800,293.1502990722656,297.1499938964844,293.1499938964844,0.070548340678215,-1747.077880859375,304.1494445800781,0.6946895718574524,0.1224375143647193,0.1113425195217132,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5026532411575317,0.050000000745058,0.0487350225448608,293.3049011230469,297.1499938964844,293.1499938964844,0.0747611820697784,-1416.832763671875,304.1644897460937,0.7047650814056396,0.126597598195076,0.090191438794136,293.1219177246094,297.1499938964844,293.1499938964844,0.283401221036911,-5531.7353515625,304.1659545898437,0.9990000128746032,0.4826192259788513,0.3521013259887695,293.30889892578125,297.1499938964844,293.1499938964844,0.006344860419631,-2261.0263671875,299.2684631347656,0.5026532411575317,0.050000000745058,0.2311779707670211,291.1673889160156,291.1499938964844,263.75,261.6753234863281,281.7901306152344,294.0103454589844,291.16558837890625,1.0,0.2308131754398346,0.7618035078048706,0.7618035078048706,1.0,1.0,-1.0003435611724854,0.4041729569435119,0.5961706638336182,0.2099843323230743,0.0,0.0,0.4239023327827453,41.83661651611328,46.0,-20.473833084106445,-9414.302734375,128.00827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7942199707031,307.2177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.638671875,18000.0,0.0,0.0,0.2115275710821151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420955836772918,0.3421004116535187,-4.8218507799902e-06,0.0,0.000214673593291,0.0,0.0,16.406370162963867,0.0,0.0,0.0,0.3202440738677978,4.0,0.0,1.0
658860,293.1500244140625,297.1499938964844,293.1499938964844,0.0707241967320442,-1750.4326171875,304.1493530273437,0.6917901039123535,0.1224874332547187,0.1114351153373718,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.500498354434967,0.050000000745058,0.0487683378159999,293.30401611328125,297.1499938964844,293.1499938964844,0.0719690769910812,-1377.69921875,304.164306640625,0.694434642791748,0.1228528767824173,0.0876055359840393,293.1251220703125,297.1499938964844,293.1499938964844,0.2876892685890198,-5602.529296875,304.15350341796875,0.9990000128746032,0.4826900064945221,0.3565583229064941,293.3084411621094,297.1499938964844,293.1499938964844,0.0063010691665112,-2249.95166015625,299.2093200683594,0.500498354434967,0.050000000745058,0.2313359826803207,291.1531677246094,291.1499938964844,263.7690124511719,261.69512939453125,281.8014221191406,294.0249938964844,291.1514892578125,1.0,0.2324363887310028,0.7617259621620178,0.7617259621620178,1.0,1.0,-1.0029292106628418,0.4053921103477478,0.597537100315094,0.2103185802698135,0.0,0.0,0.4244288504123688,42.70722198486328,49.0,-19.810604095458984,-9414.8359375,130.1195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7746276855469,307.1949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.318359375,18000.0,0.0,0.0,0.2091737240552902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420180678367615,0.3420228660106659,-4.817864464712329e-06,0.0,0.0002122847363352,0.0,0.0,16.38963508605957,0.0,0.0,0.0,0.3201650977134704,4.0,0.0,1.0
658920,293.1500244140625,297.1499938964844,293.1499938964844,0.0707241967320442,-1750.4326171875,304.1493530273437,0.6917901039123535,0.1224874332547187,0.1114351153373718,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.500498354434967,0.050000000745058,0.0487683378159999,293.30401611328125,297.1499938964844,293.1499938964844,0.0719690769910812,-1377.69921875,304.164306640625,0.694434642791748,0.1228528767824173,0.0876055359840393,293.1251220703125,297.1499938964844,293.1499938964844,0.2876892685890198,-5602.529296875,304.15350341796875,0.9990000128746032,0.4826900064945221,0.3565583229064941,293.3084411621094,297.1499938964844,293.1499938964844,0.0063010691665112,-2249.95166015625,299.2093200683594,0.500498354434967,0.050000000745058,0.2313359826803207,291.1531677246094,291.1499938964844,263.7690124511719,261.69512939453125,281.8014221191406,294.0249938964844,291.1514892578125,1.0,0.2324363887310028,0.7617259621620178,0.7617259621620178,1.0,1.0,-1.0029292106628418,0.4053921103477478,0.597537100315094,0.2103185802698135,0.0,0.0,0.4244288504123688,42.70722198486328,49.0,-19.810604095458984,-9414.8359375,130.1195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7746276855469,307.1949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.318359375,18000.0,0.0,0.0,0.2091737240552902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420180678367615,0.3420228660106659,-4.817864464712329e-06,0.0,0.0002122847363352,0.0,0.0,16.38963508605957,0.0,0.0,0.0,0.3201650977134704,4.0,0.0,1.0
658980,293.1501770019531,297.1499938964844,293.1499938964844,0.0708453729748725,-1752.776611328125,304.1493530273437,0.687505304813385,0.1224576756358146,0.1114736348390579,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.4975003600120544,0.050000000745058,0.048816867172718,293.30340576171875,297.1499938964844,293.1499938964844,0.0691258683800697,-1338.18505859375,304.1642761230469,0.6826937794685364,0.1190749853849411,0.08500886708498,293.1335144042969,297.1499938964844,293.1499938964844,0.293982595205307,-5703.603515625,304.14190673828125,0.9990000128746032,0.4816258549690246,0.3629547953605652,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575051560997,-2238.795166015625,299.1488342285156,0.4975003600120544,0.050000000745058,0.2315661907196045,291.1402282714844,291.1499938964844,263.7861022949219,261.71337890625,281.8158874511719,294.0482482910156,291.1387634277344,1.0,0.2348956763744354,0.7616483569145203,0.7616483569145203,1.0,1.0,-1.0078699588775637,0.4076062440872192,0.6002637147903442,0.2113020867109298,0.0,0.0,0.4266031086444855,43.995513916015625,52.0,-17.998388290405273,-9436.771484375,133.53773498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7128295898437,307.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.875,18000.0,0.0,0.0,0.2074055075645446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441322147846222,0.3441370129585266,-4.822685241379077e-06,0.0,0.0002104902232531,0.0,0.0,16.524118423461914,0.0,0.0,0.0,0.3207029104232788,4.0,0.0,1.0
659040,293.1501770019531,297.1499938964844,293.1499938964844,0.0708453729748725,-1752.776611328125,304.1493530273437,0.687505304813385,0.1224576756358146,0.1114736348390579,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.4975003600120544,0.050000000745058,0.048816867172718,293.30340576171875,297.1499938964844,293.1499938964844,0.0691258683800697,-1338.18505859375,304.1642761230469,0.6826937794685364,0.1190749853849411,0.08500886708498,293.1335144042969,297.1499938964844,293.1499938964844,0.293982595205307,-5703.603515625,304.14190673828125,0.9990000128746032,0.4816258549690246,0.3629547953605652,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575051560997,-2238.795166015625,299.1488342285156,0.4975003600120544,0.050000000745058,0.2315661907196045,291.1402282714844,291.1499938964844,263.7861022949219,261.71337890625,281.8158874511719,294.0482482910156,291.1387634277344,1.0,0.2348956763744354,0.7616483569145203,0.7616483569145203,1.0,1.0,-1.0078699588775637,0.4076062440872192,0.6002637147903442,0.2113020867109298,0.0,0.0,0.4266031086444855,43.995513916015625,52.0,-17.998388290405273,-9436.771484375,133.53773498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7128295898437,307.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.875,18000.0,0.0,0.0,0.2074055075645446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441322147846222,0.3441370129585266,-4.822685241379077e-06,0.0,0.0002104902232531,0.0,0.0,16.524118423461914,0.0,0.0,0.0,0.3207029104232788,4.0,0.0,1.0
659100,293.1504211425781,297.1499938964844,293.1499938964844,0.0708811655640602,-1753.4912109375,304.1494140625,0.6849504113197327,0.1224097535014152,0.1114686876535415,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4957676827907562,0.050000000745058,0.0488460734486579,293.30322265625,297.1499938964844,293.1499938964844,0.0676809027791023,-1318.2445068359375,304.164306640625,0.6764526963233948,0.1171715185046196,0.0837044566869735,293.139404296875,297.1499938964844,293.1499938964844,0.2977587878704071,-5763.46484375,304.1365051269531,0.9990000128746032,0.4806811213493347,0.366750955581665,293.3090515136719,297.1499938964844,293.1499938964844,0.0062355767004191,-2233.10791015625,299.1180419921875,0.4957676827907562,0.050000000745058,0.2317047417163849,291.1343688964844,291.1499938964844,263.7939147949219,261.7219543457031,281.8241271972656,294.0628662109375,291.1330261230469,1.0,0.2363834530115127,0.7616095542907715,0.7616095542907715,1.0,1.0,-1.011055827140808,0.4090185463428497,0.602037250995636,0.2119858115911483,0.0,0.0,0.4282320439815521,44.77462387084961,52.0,-16.84963035583496,-9454.236328125,135.66900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670837402344,307.1326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.28515625,18000.0,0.0,0.0,0.2067828476428985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459216952323913,0.3459265232086181,-4.828085820918204e-06,0.0,0.0002098583063343,0.0,0.0,16.642494201660156,0.0,0.0,0.0,0.3211803138256073,4.0,0.0,1.0
659160,293.1507568359375,297.1499938964844,293.1499938964844,0.0708987787365913,-1753.870361328125,304.14947509765625,0.6821755766868591,0.1223391443490982,0.1114462986588478,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4939158856868744,0.050000000745058,0.0488782078027725,293.3030700683594,297.1499938964844,293.1499938964844,0.0662182345986366,-1298.1619873046875,304.16436767578125,0.6700534820556641,0.1152578815817833,0.0823950469493866,293.146240234375,297.1499938964844,293.1499938964844,0.3018933832645416,-5828.5302734375,304.1314697265625,0.9990000128746032,0.4794723987579345,0.3708824813365936,293.3095703125,297.1499938964844,293.1499938964844,0.0062134661711752,-2227.31640625,299.0868835449219,0.4939158856868744,0.050000000745058,0.2318571656942367,291.1289978027344,291.1499938964844,263.8013000488281,261.7301330566406,281.8331604003906,294.079345703125,291.1277770996094,1.0,0.2380162626504898,0.7615242004394531,0.7615242004394531,1.0,1.0,-1.014637470245361,0.4105963706970215,0.6040410399436951,0.2127664238214492,0.0,0.0,0.4301708042621612,45.63320159912109,55.0,-15.543365478515623,-9475.287109375,138.04940795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.612548828125,307.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.09765625,18000.0,0.0,0.0,0.2063480466604232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481482863426208,0.3481531143188476,-4.8353185775340535e-06,0.0,0.0002094170340569,0.0,0.0,16.7919864654541,0.0,0.0,0.0,0.3217841982841491,4.0,0.0,1.0
659220,293.1517028808594,297.1499938964844,293.1499938964844,0.0708755627274513,-1753.55078125,304.1496887207031,0.676101565361023,0.1221281066536903,0.1113466769456863,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.4899244308471679,0.050000000745058,0.0489504523575305,293.302978515625,297.1499938964844,293.1499938964844,0.0632354319095611,-1257.539794921875,304.16455078125,0.6570292711257935,0.1113989949226379,0.0797601416707038,293.1624450683594,297.1499938964844,293.1499938964844,0.3110973834991455,-5971.93212890625,304.1223449707031,0.9990000128746032,0.4762846827507019,0.3800078928470611,293.3111267089844,297.1499938964844,293.1499938964844,0.0061684525571763,-2215.326171875,299.0235900878906,0.4899244308471679,0.050000000745058,0.2321998625993728,291.1198425292969,291.1499938964844,263.814697265625,261.7454833984375,281.8531494140625,294.11798095703125,291.1189270019531,1.0,0.2416556626558303,0.7613533735275269,0.7613533735275269,1.0,1.0,-1.0228056907653809,0.4141924083232879,0.6086133718490601,0.2145706415176391,0.0,0.0,0.4348220527172088,47.56602478027344,58.0,-12.607796669006348,-9526.390625,143.48997497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.04119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.234375,18000.0,0.0,0.0,0.2060715556144714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537479639053345,0.3537528216838836,-4.854859525948996e-06,0.0,0.0002091364294756,0.0,0.0,17.17523765563965,0.0,0.0,0.0,0.3233331441879272,4.0,0.0,1.0
659280,293.1517028808594,297.1499938964844,293.1499938964844,0.0708755627274513,-1753.55078125,304.1496887207031,0.676101565361023,0.1221281066536903,0.1113466769456863,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.4899244308471679,0.050000000745058,0.0489504523575305,293.302978515625,297.1499938964844,293.1499938964844,0.0632354319095611,-1257.539794921875,304.16455078125,0.6570292711257935,0.1113989949226379,0.0797601416707038,293.1624450683594,297.1499938964844,293.1499938964844,0.3110973834991455,-5971.93212890625,304.1223449707031,0.9990000128746032,0.4762846827507019,0.3800078928470611,293.3111267089844,297.1499938964844,293.1499938964844,0.0061684525571763,-2215.326171875,299.0235900878906,0.4899244308471679,0.050000000745058,0.2321998625993728,291.1198425292969,291.1499938964844,263.814697265625,261.7454833984375,281.8531494140625,294.11798095703125,291.1189270019531,1.0,0.2416556626558303,0.7613533735275269,0.7613533735275269,1.0,1.0,-1.0228056907653809,0.4141924083232879,0.6086133718490601,0.2145706415176391,0.0,0.0,0.4348220527172088,47.56602478027344,58.0,-12.607796669006348,-9526.390625,143.48997497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.04119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.234375,18000.0,0.0,0.0,0.2060715556144714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537479639053345,0.3537528216838836,-4.854859525948996e-06,0.0,0.0002091364294756,0.0,0.0,17.17523765563965,0.0,0.0,0.0,0.3233331441879272,4.0,0.0,1.0
659340,293.1529541015625,297.1499938964844,293.1499938964844,0.0707755088806152,-1751.8165283203125,304.14996337890625,0.6695610284805298,0.1218308359384536,0.1111753955483436,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.4856288433074951,0.050000000745058,0.0490319095551967,293.3028259277344,297.1499938964844,293.1499938964844,0.0601962246000766,-1216.6307373046875,304.1647644042969,0.6441332697868347,0.107557013630867,0.0771234557032585,293.18133544921875,297.1499938964844,293.1499938964844,0.3213145136833191,-6129.216796875,304.1145935058594,0.9990000128746032,0.4721426665782928,0.3900411427021026,293.313232421875,297.1499938964844,293.1499938964844,0.0061221928335726,-2202.731689453125,298.958984375,0.4856288433074951,0.050000000745058,0.2325862795114517,291.1128845214844,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,294.1628112792969,291.1122131347656,1.0,0.2456932067871093,0.7611826062202454,0.7611826062202454,1.0,1.0,-1.0320391654968262,0.4182715117931366,0.6137676239013672,0.2165981233119964,0.0,0.0,0.440256804227829,49.74612045288086,61.0,-9.696809768676758,-9587.1689453125,149.7243194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3278503417969,306.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.341796875,18000.0,0.0,0.0,0.2065844535827636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605805933475494,0.360585480928421,-4.880252163275145e-06,0.0,0.0002096569514833,0.0,0.0,17.653902053833008,0.0,0.0,0.0,0.3252654075622558,4.0,0.0,1.0
659400,293.1529541015625,297.1499938964844,293.1499938964844,0.0707755088806152,-1751.8165283203125,304.14996337890625,0.6695610284805298,0.1218308359384536,0.1111753955483436,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.4856288433074951,0.050000000745058,0.0490319095551967,293.3028259277344,297.1499938964844,293.1499938964844,0.0601962246000766,-1216.6307373046875,304.1647644042969,0.6441332697868347,0.107557013630867,0.0771234557032585,293.18133544921875,297.1499938964844,293.1499938964844,0.3213145136833191,-6129.216796875,304.1145935058594,0.9990000128746032,0.4721426665782928,0.3900411427021026,293.313232421875,297.1499938964844,293.1499938964844,0.0061221928335726,-2202.731689453125,298.958984375,0.4856288433074951,0.050000000745058,0.2325862795114517,291.1128845214844,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,294.1628112792969,291.1122131347656,1.0,0.2456932067871093,0.7611826062202454,0.7611826062202454,1.0,1.0,-1.0320391654968262,0.4182715117931366,0.6137676239013672,0.2165981233119964,0.0,0.0,0.440256804227829,49.74612045288086,61.0,-9.696809768676758,-9587.1689453125,149.7243194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3278503417969,306.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.341796875,18000.0,0.0,0.0,0.2065844535827636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605805933475494,0.360585480928421,-4.880252163275145e-06,0.0,0.0002096569514833,0.0,0.0,17.653902053833008,0.0,0.0,0.0,0.3252654075622558,4.0,0.0,1.0
659460,293.1543884277344,297.1499938964844,293.1499938964844,0.0706142410635948,-1748.961181640625,304.1502380371094,0.6628203988075256,0.1214640662074089,0.11094681173563,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.4810555279254913,0.050000000745058,0.0491209998726844,293.30224609375,297.1499938964844,293.1499938964844,0.0571865066885948,-1176.6173095703125,304.16485595703125,0.6317771673202515,0.1038003489375114,0.0745562463998794,293.2020568847656,297.1499938964844,293.1499938964844,0.3323076069355011,-6296.5634765625,304.1081237792969,0.9990000128746032,0.4671506285667419,0.4007264673709869,293.3157653808594,297.1499938964844,293.1499938964844,0.0060748551040887,-2189.615234375,298.89306640625,0.4810555279254913,0.050000000745058,0.233008861541748,291.1075744628906,291.1499938964844,263.8363952636719,261.7720642089844,281.89617919921875,294.212158203125,291.1070861816406,1.0,0.2500286400318146,0.7609428763389587,0.7609428763389587,1.0,1.0,-1.042122483253479,0.4227775931358337,0.6193448901176453,0.2186660766601562,0.0,0.0,0.4462833404541015,52.128021240234375,49.0,-7.276259422302246,-9656.7841796875,156.64707946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.69140625,18000.0,0.0,0.0,0.2078467458486557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683954775333404,0.3684003949165344,-4.910629286314361e-06,0.0,0.0002109380293404,0.0,0.0,18.21419334411621,0.0,0.0,0.0,0.3275205492973327,4.0,0.0,1.0
