time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659520,293.1543884277344,297.1499938964844,293.1499938964844,0.0706142410635948,-1748.961181640625,304.1502380371094,0.6628203988075256,0.1214640662074089,0.11094681173563,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.4810555279254913,0.050000000745058,0.0491209998726844,293.30224609375,297.1499938964844,293.1499938964844,0.0571865066885948,-1176.6173095703125,304.16485595703125,0.6317771673202515,0.1038003489375114,0.0745562463998794,293.2020568847656,297.1499938964844,293.1499938964844,0.3323076069355011,-6296.5634765625,304.1081237792969,0.9990000128746032,0.4671506285667419,0.4007264673709869,293.3157653808594,297.1499938964844,293.1499938964844,0.0060748551040887,-2189.615234375,298.89306640625,0.4810555279254913,0.050000000745058,0.233008861541748,291.1075744628906,291.1499938964844,263.8363952636719,261.7720642089844,281.89617919921875,294.212158203125,291.1070861816406,1.0,0.2500286400318146,0.7609428763389587,0.7609428763389587,1.0,1.0,-1.042122483253479,0.4227775931358337,0.6193448901176453,0.2186660766601562,0.0,0.0,0.4462833404541015,52.128021240234375,49.0,-7.276259422302246,-9656.7841796875,156.64707946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.69140625,18000.0,0.0,0.0,0.2078467458486557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683954775333404,0.3684003949165344,-4.910629286314361e-06,0.0,0.0002109380293404,0.0,0.0,18.21419334411621,0.0,0.0,0.0,0.3275205492973327,4.0,0.0,1.0
659580,293.1557312011719,297.1499938964844,293.1499938964844,0.0702352970838546,-1741.9578857421875,304.1508178710937,0.6627620458602905,0.1210810989141464,0.110589362680912,294.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.481568306684494,0.050000000745058,0.049110971391201,293.3015441894531,297.1499938964844,293.1499938964844,0.0539885312318801,-1134.4571533203125,304.1652526855469,0.6253407001495361,0.1000844687223434,0.0719420760869979,293.2167663574219,297.1499938964844,293.1499938964844,0.3316960334777832,-6280.4677734375,304.12371826171875,0.9990000128746032,0.4628194272518158,0.3995373845100403,293.318359375,297.1499938964844,293.1499938964844,0.0060094590298831,-2169.478759765625,298.8319091796875,0.481568306684494,0.050000000745058,0.2329613119363784,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,294.2501525878906,291.1201477050781,1.0,0.2485357671976089,0.7607030868530273,0.7607030868530273,1.0,1.0,-1.0370675325393677,0.4206836521625519,0.6163839101791382,0.2170031517744064,0.0,0.0,0.4506102502346039,51.79816436767578,37.0,20.506023406982425,-9655.2841796875,154.6856231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.8608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17953.48828125,18000.0,0.0,0.0,0.2096854597330093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757791519165039,0.3757840991020202,-4.943710337101948e-06,0.0,0.0002128040796378,0.0,0.0,18.76694679260254,0.0,0.0,0.0,0.3297032713890075,4.0,0.0,1.0
659640,293.1557312011719,297.1499938964844,293.1499938964844,0.0702352970838546,-1741.9578857421875,304.1508178710937,0.6627620458602905,0.1210810989141464,0.110589362680912,294.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.481568306684494,0.050000000745058,0.049110971391201,293.3015441894531,297.1499938964844,293.1499938964844,0.0539885312318801,-1134.4571533203125,304.1652526855469,0.6253407001495361,0.1000844687223434,0.0719420760869979,293.2167663574219,297.1499938964844,293.1499938964844,0.3316960334777832,-6280.4677734375,304.12371826171875,0.9990000128746032,0.4628194272518158,0.3995373845100403,293.318359375,297.1499938964844,293.1499938964844,0.0060094590298831,-2169.478759765625,298.8319091796875,0.481568306684494,0.050000000745058,0.2329613119363784,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,294.2501525878906,291.1201477050781,1.0,0.2485357671976089,0.7607030868530273,0.7607030868530273,1.0,1.0,-1.0370675325393677,0.4206836521625519,0.6163839101791382,0.2170031517744064,0.0,0.0,0.4506102502346039,51.79816436767578,37.0,20.506023406982425,-9655.2841796875,154.6856231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.8608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17953.48828125,18000.0,0.0,0.0,0.2096854597330093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757791519165039,0.3757840991020202,-4.943710337101948e-06,0.0,0.0002128040796378,0.0,0.0,18.76694679260254,0.0,0.0,0.0,0.3297032713890075,4.0,0.0,1.0
659700,293.1562194824219,297.1499938964844,293.1499938964844,0.0699484050273895,-1736.5484619140625,304.15118408203125,0.6651120185852051,0.1209110245108604,0.1103902831673622,294.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.4836159646511078,0.050000000745058,0.0490709878504276,293.30108642578125,297.1499938964844,293.1499938964844,0.0522980839014053,-1112.26611328125,304.1655578613281,0.6240813136100769,0.0982571542263031,0.0706274583935737,293.2179260253906,297.1499938964844,293.1499938964844,0.326937735080719,-6203.53955078125,304.1371459960937,0.9990000128746032,0.4617411196231842,0.3947608470916748,293.31951904296875,297.1499938964844,293.1499938964844,0.0059685315936803,-2155.861328125,298.8065490722656,0.4836159646511078,0.050000000745058,0.232771635055542,291.13360595703125,291.1499938964844,263.84844970703125,261.7886657714844,281.9290771484375,294.2510070800781,291.137939453125,1.0,0.2460516542196273,0.760583221912384,0.760583221912384,1.0,1.0,-1.029244065284729,0.4173230230808258,0.6119210124015808,0.2148927897214889,0.0,0.0,0.4500399529933929,50.67782974243164,37.0,35.35492706298828,-9608.6767578125,150.61253356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,306.844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.849609375,18000.0,0.0,0.0,0.2106455266475677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765891492366791,0.3765940964221954,-4.953354164172197e-06,0.0,0.0002137784322258,0.0,0.0,18.8486557006836,0.0,0.0,0.0,0.3300182223320007,4.0,0.0,1.0
659760,293.15655517578125,297.1499938964844,293.1499938964844,0.0696548074483871,-1731.0152587890625,304.1514892578125,0.6689043641090393,0.1207676008343696,0.1101933568716049,294.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4866355657577514,0.050000000745058,0.0490126013755798,293.30047607421875,297.1499938964844,293.1499938964844,0.0506002530455589,-1090.106689453125,304.1658020019531,0.623960018157959,0.0964617356657981,0.0693179443478584,293.2148742675781,297.1499938964844,293.1499938964844,0.3198421597480774,-6090.73974609375,304.15240478515625,0.9990000128746032,0.4614783823490143,0.3876807689666748,293.3204650878906,297.1499938964844,293.1499938964844,0.0059249955229461,-2141.28271484375,298.7822265625,0.4866355657577514,0.050000000745058,0.2324946820735931,291.15216064453125,291.1499938964844,263.8516845703125,261.7935791015625,281.9310607910156,294.2390441894531,291.1565856933594,1.0,0.2425642609596252,0.7605057954788208,0.7605057954788208,1.0,1.0,-1.0185374021530151,0.4127047061920166,0.6058326959609985,0.2121225744485855,0.0,0.0,0.4480589628219604,49.05528259277344,40.0,43.89553451538086,-9534.3271484375,144.9668426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046630859375,306.82891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.630859375,18000.0,0.0,0.0,0.2115086764097213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751477003097534,0.3751526474952698,-4.953945335728349e-06,0.0,0.0002146544138668,0.0,0.0,18.76375198364257,0.0,0.0,0.0,0.3296870291233063,4.0,0.0,1.0
659820,293.15692138671875,297.1499938964844,293.1499938964844,0.069238044321537,-1723.221923828125,304.15167236328125,0.6730014681816101,0.1205260083079338,0.1099060624837875,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.4899262189865112,0.050000000745058,0.0489505268633365,293.29901123046875,297.1499938964844,293.1499938964844,0.0473750866949558,-1048.476318359375,304.1658935546875,0.6205998063087463,0.0929464027285575,0.0667980089783668,293.2038879394531,297.1499938964844,293.1499938964844,0.3117556869983673,-5964.07470703125,304.16455078125,0.9990000128746032,0.4620645642280578,0.3800047039985657,293.3218994140625,297.1499938964844,293.1499938964844,0.0058493888936936,-2116.556884765625,298.730224609375,0.4899262189865112,0.050000000745058,0.2322002202272415,291.1785888671875,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,294.2027893066406,291.1794738769531,1.0,0.2390647381544113,0.7603509426116943,0.7603509426116943,1.0,1.0,-1.0055214166641235,0.4072389602661133,0.5982824563980103,0.2083627581596374,0.0,0.0,0.4421235620975494,47.30095291137695,43.0,27.8466911315918,-9403.51953125,138.61094665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88690185546875,306.78045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.7109375,18000.0,0.0,0.0,0.2127287834882736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679057359695434,0.3679106533527374,-4.932343017571839e-06,0.0,0.0002158926799893,0.0,0.0,18.257572174072266,0.0,0.0,0.0,0.3277091681957245,4.0,0.0,1.0
659880,293.15692138671875,297.1499938964844,293.1499938964844,0.069238044321537,-1723.221923828125,304.15167236328125,0.6730014681816101,0.1205260083079338,0.1099060624837875,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.4899262189865112,0.050000000745058,0.0489505268633365,293.29901123046875,297.1499938964844,293.1499938964844,0.0473750866949558,-1048.476318359375,304.1658935546875,0.6205998063087463,0.0929464027285575,0.0667980089783668,293.2038879394531,297.1499938964844,293.1499938964844,0.3117556869983673,-5964.07470703125,304.16455078125,0.9990000128746032,0.4620645642280578,0.3800047039985657,293.3218994140625,297.1499938964844,293.1499938964844,0.0058493888936936,-2116.556884765625,298.730224609375,0.4899262189865112,0.050000000745058,0.2322002202272415,291.1785888671875,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,294.2027893066406,291.1794738769531,1.0,0.2390647381544113,0.7603509426116943,0.7603509426116943,1.0,1.0,-1.0055214166641235,0.4072389602661133,0.5982824563980103,0.2083627581596374,0.0,0.0,0.4421235620975494,47.30095291137695,43.0,27.8466911315918,-9403.51953125,138.61094665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88690185546875,306.78045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.7109375,18000.0,0.0,0.0,0.2127287834882736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679057359695434,0.3679106533527374,-4.932343017571839e-06,0.0,0.0002158926799893,0.0,0.0,18.257572174072266,0.0,0.0,0.0,0.3277091681957245,4.0,0.0,1.0
659940,293.1571655273437,297.1499938964844,293.1499938964844,0.0690315589308738,-1719.5457763671875,304.1514587402344,0.6744834184646606,0.1202994957566261,0.109679214656353,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.4912877082824707,0.050000000745058,0.0489254929125309,293.2972412109375,297.1499938964844,293.1499938964844,0.0443797297775745,-1010.37158203125,304.16558837890625,0.6148187518119812,0.0895295217633247,0.0643753409385681,293.1959533691406,297.1499938964844,293.1499938964844,0.3084840178489685,-5914.56884765625,304.1649475097656,0.9990000128746032,0.4623135030269623,0.3768631815910339,293.32281494140625,297.1499938964844,293.1499938964844,0.0057875271886587,-2097.80859375,298.6687316894531,0.4912877082824707,0.050000000745058,0.2320814877748489,291.17987060546875,291.1499938964844,263.8611145019531,261.8104248046875,281.907470703125,294.1846008300781,291.1796264648437,1.0,0.2373672276735305,0.7601960897445679,0.7601960897445679,1.0,1.0,-0.9983962774276732,0.4044349491596222,0.5939612984657288,0.2057818919420242,0.0,0.0,0.4379488229751587,46.5568962097168,46.0,6.595813274383545,-9325.76171875,135.5564422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9312744140625,306.7706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.498046875,18000.0,0.0,0.0,0.2132625132799148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616549968719482,0.3616599142551422,-4.904780325887259e-06,0.0,0.0002164343459298,0.0,0.0,17.797109603881836,0.0,0.0,0.0,0.3258755207061767,4.0,0.0,1.0
660000,293.1571655273437,297.1499938964844,293.1499938964844,0.0690315589308738,-1719.5457763671875,304.1514587402344,0.6744834184646606,0.1202994957566261,0.109679214656353,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.4912877082824707,0.050000000745058,0.0489254929125309,293.2972412109375,297.1499938964844,293.1499938964844,0.0443797297775745,-1010.37158203125,304.16558837890625,0.6148187518119812,0.0895295217633247,0.0643753409385681,293.1959533691406,297.1499938964844,293.1499938964844,0.3084840178489685,-5914.56884765625,304.1649475097656,0.9990000128746032,0.4623135030269623,0.3768631815910339,293.32281494140625,297.1499938964844,293.1499938964844,0.0057875271886587,-2097.80859375,298.6687316894531,0.4912877082824707,0.050000000745058,0.2320814877748489,291.17987060546875,291.1499938964844,263.8611145019531,261.8104248046875,281.907470703125,294.1846008300781,291.1796264648437,1.0,0.2373672276735305,0.7601960897445679,0.7601960897445679,1.0,1.0,-0.9983962774276732,0.4044349491596222,0.5939612984657288,0.2057818919420242,0.0,0.0,0.4379488229751587,46.5568962097168,46.0,6.595813274383545,-9325.76171875,135.5564422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9312744140625,306.7706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.498046875,18000.0,0.0,0.0,0.2132625132799148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616549968719482,0.3616599142551422,-4.904780325887259e-06,0.0,0.0002164343459298,0.0,0.0,17.797109603881836,0.0,0.0,0.0,0.3258755207061767,4.0,0.0,1.0
660060,293.1575927734375,297.1499938964844,293.1499938964844,0.0688602328300476,-1716.56201171875,304.1512451171875,0.6738637089729309,0.1200340613722801,0.1094550266861915,294.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911962747573852,0.050000000745058,0.0489271990954875,293.29541015625,297.1499938964844,293.1499938964844,0.0414811186492443,-973.7350463867188,304.16522216796875,0.6067339181900024,0.0861727967858314,0.0620227083563804,293.1930236816406,297.1499938964844,293.1499938964844,0.3085307478904724,-5917.3984375,304.1597900390625,0.9990000128746032,0.4617528617382049,0.3770735263824463,293.3236999511719,297.1499938964844,293.1499938964844,0.0057311174459755,-2081.031494140625,298.6048278808594,0.4911962747573852,0.050000000745058,0.232089564204216,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.899658203125,294.1873474121094,291.1751403808594,1.0,0.2371306270360946,0.7602134943008423,0.7602134943008423,1.0,1.0,-0.9955660104751588,0.4036573469638824,0.5919086933135986,0.2038819342851638,0.0,0.0,0.4346905946731567,46.537200927734375,49.0,-4.4719085693359375,-9288.95703125,134.82037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050354003906,306.78717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.00390625,18000.0,0.0,0.0,0.2132570296525955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569075167179107,0.3569124042987823,-4.883459041593596e-06,0.0,0.0002164287870982,0.0,0.0,17.450275421142578,0.0,0.0,0.0,0.3244750499725342,4.0,0.0,1.0
660120,293.1575927734375,297.1499938964844,293.1499938964844,0.0688602328300476,-1716.56201171875,304.1512451171875,0.6738637089729309,0.1200340613722801,0.1094550266861915,294.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911962747573852,0.050000000745058,0.0489271990954875,293.29541015625,297.1499938964844,293.1499938964844,0.0414811186492443,-973.7350463867188,304.16522216796875,0.6067339181900024,0.0861727967858314,0.0620227083563804,293.1930236816406,297.1499938964844,293.1499938964844,0.3085307478904724,-5917.3984375,304.1597900390625,0.9990000128746032,0.4617528617382049,0.3770735263824463,293.3236999511719,297.1499938964844,293.1499938964844,0.0057311174459755,-2081.031494140625,298.6048278808594,0.4911962747573852,0.050000000745058,0.232089564204216,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.899658203125,294.1873474121094,291.1751403808594,1.0,0.2371306270360946,0.7602134943008423,0.7602134943008423,1.0,1.0,-0.9955660104751588,0.4036573469638824,0.5919086933135986,0.2038819342851638,0.0,0.0,0.4346905946731567,46.537200927734375,49.0,-4.4719085693359375,-9288.95703125,134.82037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050354003906,306.78717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.00390625,18000.0,0.0,0.0,0.2132570296525955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569075167179107,0.3569124042987823,-4.883459041593596e-06,0.0,0.0002164287870982,0.0,0.0,17.450275421142578,0.0,0.0,0.0,0.3244750499725342,4.0,0.0,1.0
660180,293.15838623046875,297.1499938964844,293.1499938964844,0.0686762481927871,-1713.3984375,304.1511535644531,0.6714298725128174,0.1196831315755844,0.1091848760843277,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.4899167716503143,0.050000000745058,0.0489508062601089,293.2937316894531,297.1499938964844,293.1499938964844,0.038639523088932,-937.884521484375,304.1648864746094,0.5965556502342224,0.0828277766704559,0.0597028620541095,293.1953125,297.1499938964844,293.1499938964844,0.3113834261894226,-5963.8173828125,304.1517333984375,0.9990000128746032,0.4602099657058716,0.3800273537635803,293.32489013671875,297.1499938964844,293.1499938964844,0.0056778662838041,-2065.462646484375,298.5379638671875,0.4899167716503143,0.050000000745058,0.2322015613317489,291.1679077148437,291.1499938964844,263.8652038574219,261.82305908203125,281.8949890136719,294.20977783203125,291.1667785644531,1.0,0.2380770593881607,0.7602308988571167,0.7602308988571167,1.0,1.0,-0.996164083480835,0.4045309126377105,0.5916332006454468,0.2023647874593734,0.0,0.0,0.4328074753284454,47.106407165527344,52.0,-10.616192817687988,-9284.5859375,135.9337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0851745605469,306.8157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.87890625,18000.0,0.0,0.0,0.2128730565309524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353834867477417,0.3538397252559662,-4.8684664761822205e-06,0.0,0.0002160390868084,0.0,0.0,17.223888397216797,0.0,0.0,0.0,0.3235577940940857,4.0,0.0,1.0
660240,293.15838623046875,297.1499938964844,293.1499938964844,0.0686762481927871,-1713.3984375,304.1511535644531,0.6714298725128174,0.1196831315755844,0.1091848760843277,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.4899167716503143,0.050000000745058,0.0489508062601089,293.2937316894531,297.1499938964844,293.1499938964844,0.038639523088932,-937.884521484375,304.1648864746094,0.5965556502342224,0.0828277766704559,0.0597028620541095,293.1953125,297.1499938964844,293.1499938964844,0.3113834261894226,-5963.8173828125,304.1517333984375,0.9990000128746032,0.4602099657058716,0.3800273537635803,293.32489013671875,297.1499938964844,293.1499938964844,0.0056778662838041,-2065.462646484375,298.5379638671875,0.4899167716503143,0.050000000745058,0.2322015613317489,291.1679077148437,291.1499938964844,263.8652038574219,261.82305908203125,281.8949890136719,294.20977783203125,291.1667785644531,1.0,0.2380770593881607,0.7602308988571167,0.7602308988571167,1.0,1.0,-0.996164083480835,0.4045309126377105,0.5916332006454468,0.2023647874593734,0.0,0.0,0.4328074753284454,47.106407165527344,52.0,-10.616192817687988,-9284.5859375,135.9337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0851745605469,306.8157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.87890625,18000.0,0.0,0.0,0.2128730565309524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353834867477417,0.3538397252559662,-4.8684664761822205e-06,0.0,0.0002160390868084,0.0,0.0,17.223888397216797,0.0,0.0,0.0,0.3235577940940857,4.0,0.0,1.0
660300,293.1589660644531,297.1499938964844,293.1499938964844,0.0685618296265602,-1711.4188232421875,304.1511535644531,0.6696270704269409,0.1194636449217796,0.1090200021862983,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4889075756072998,0.050000000745058,0.04896966740489,293.29302978515625,297.1499938964844,293.1499938964844,0.0372262187302112,-920.0050048828124,304.1647644042969,0.590736985206604,0.081146091222763,0.0585445463657379,293.19830322265625,297.1499938964844,293.1499938964844,0.3137007057666778,-6000.64599609375,304.147216796875,0.9990000128746032,0.4590498805046081,0.3823716640472412,293.32568359375,297.1499938964844,293.1499938964844,0.005651640240103,-2057.811767578125,298.5035400390625,0.4889075756072998,0.050000000745058,0.2322910130023956,291.163330078125,291.1499938964844,263.8654479980469,261.8255920410156,281.893798828125,294.2279663085937,291.1622009277344,1.0,0.2389211803674698,0.7602396011352539,0.7602396011352539,1.0,1.0,-0.997519075870514,0.4054886400699615,0.59203040599823,0.2016876339912414,0.0,0.0,0.4323759973049164,47.57936477661133,52.0,-11.976225852966309,-9292.6845703125,137.0743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1218566894531,306.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2125974893569946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529900014400482,0.3529948592185974,-4.863727099291282e-06,0.0,0.0002157594281015,0.0,0.0,17.159940719604492,0.0,0.0,0.0,0.3232960104942322,4.0,0.0,1.0
660360,293.15966796875,297.1499938964844,293.1499938964844,0.068426139652729,-1709.05810546875,304.15118408203125,0.6674951910972595,0.1192106455564498,0.1088303327560424,294.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.4876943230628967,0.050000000745058,0.048992596566677,293.2924194335937,297.1499938964844,293.1499938964844,0.0358133502304554,-902.0538940429688,304.1646423339844,0.5844653844833374,0.0794523507356643,0.0573822036385536,293.202392578125,297.1499938964844,293.1499938964844,0.3165236115455627,-6045.0908203125,304.1426086425781,0.9990000128746032,0.457636296749115,0.3852031528949737,293.32666015625,297.1499938964844,293.1499938964844,0.0056255599483847,-2050.189208984375,298.4685363769531,0.4876943230628967,0.050000000745058,0.2323997765779495,291.15869140625,291.1499938964844,263.86541748046875,261.8279113769531,281.8935546875,294.25048828125,291.1575927734375,1.0,0.239972248673439,0.76017826795578,0.76017826795578,1.0,1.0,-0.9994522929191588,0.4067298173904419,0.592722475528717,0.2010290473699569,0.0,0.0,0.4322557151317596,48.16032791137695,55.0,-12.614713668823242,-9306.0263671875,138.54696655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15399169921875,306.8467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.796875,18000.0,0.0,0.0,0.2122992724180221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525658547878265,0.3525707125663757,-4.860711214860203e-06,0.0,0.0002154567773686,0.0,0.0,17.125850677490234,0.0,0.0,0.0,0.323155015707016,4.0,0.0,1.0
660420,293.1614990234375,297.1499938964844,293.1499938964844,0.0680765882134437,-1702.934326171875,304.1513671875,0.6623820662498474,0.1185923218727111,0.1083639189600944,294.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.4847314357757568,0.050000000745058,0.0490495525300502,293.2915954589844,297.1499938964844,293.1499938964844,0.0329842455685138,-865.7164916992188,304.1644897460937,0.5706614255905151,0.076012909412384,0.0550333671271801,293.21356201171875,297.1499938964844,293.1499938964844,0.3235194385051727,-6153.99951171875,304.1334228515625,0.9990000128746032,0.4540523290634155,0.3921486735343933,293.3291015625,297.1499938964844,293.1499938964844,0.0055730286985635,-2034.7423095703125,298.3965759277344,0.4847314357757568,0.050000000745058,0.2326699644327163,291.14971923828125,291.1499938964844,263.864501953125,261.83184814453125,281.8957214355469,294.30810546875,291.1487121582031,1.0,0.2426165342330932,0.7600555419921875,0.7600555419921875,1.0,1.0,-1.0048011541366575,0.4099672138690948,0.5948339104652405,0.1997526735067367,0.0,0.0,0.4328918159008026,49.61531066894531,43.0,-12.517038345336914,-9345.48046875,142.38731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001647949219,306.8715209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.927734375,18000.0,0.0,0.0,0.2117204815149307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529054820537567,0.3529103398323059,-4.859595264861127e-06,0.0,0.0002148693747585,0.0,0.0,17.141849517822266,0.0,0.0,0.0,0.3232139348983764,4.0,0.0,1.0
660480,293.1614990234375,297.1499938964844,293.1499938964844,0.0680765882134437,-1702.934326171875,304.1513671875,0.6623820662498474,0.1185923218727111,0.1083639189600944,294.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.4847314357757568,0.050000000745058,0.0490495525300502,293.2915954589844,297.1499938964844,293.1499938964844,0.0329842455685138,-865.7164916992188,304.1644897460937,0.5706614255905151,0.076012909412384,0.0550333671271801,293.21356201171875,297.1499938964844,293.1499938964844,0.3235194385051727,-6153.99951171875,304.1334228515625,0.9990000128746032,0.4540523290634155,0.3921486735343933,293.3291015625,297.1499938964844,293.1499938964844,0.0055730286985635,-2034.7423095703125,298.3965759277344,0.4847314357757568,0.050000000745058,0.2326699644327163,291.14971923828125,291.1499938964844,263.864501953125,261.83184814453125,281.8957214355469,294.30810546875,291.1487121582031,1.0,0.2426165342330932,0.7600555419921875,0.7600555419921875,1.0,1.0,-1.0048011541366575,0.4099672138690948,0.5948339104652405,0.1997526735067367,0.0,0.0,0.4328918159008026,49.61531066894531,43.0,-12.517038345336914,-9345.48046875,142.38731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001647949219,306.8715209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.927734375,18000.0,0.0,0.0,0.2117204815149307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529054820537567,0.3529103398323059,-4.859595264861127e-06,0.0,0.0002148693747585,0.0,0.0,17.141849517822266,0.0,0.0,0.0,0.3232139348983764,4.0,0.0,1.0
660540,293.1635437011719,297.1499938964844,293.1499938964844,0.0674625113606453,-1691.8779296875,304.1519470214844,0.663439929485321,0.1178908571600914,0.1077094227075576,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.4865075945854187,0.050000000745058,0.0490153133869171,293.2909545898437,297.1499938964844,293.1499938964844,0.0300405919551849,-826.8289184570312,304.16455078125,0.5625795125961304,0.0725535228848457,0.0525872372090816,293.2208251953125,297.1499938964844,293.1499938964844,0.3197276294231415,-6091.6845703125,304.1458740234375,0.9990000128746032,0.4509416222572326,0.3879827857017517,293.3320007324219,297.1499938964844,293.1499938964844,0.0055049709044396,-2012.9708251953125,298.3285522460937,0.4865075945854187,0.050000000745058,0.2325075417757034,291.15435791015625,291.1499938964844,263.86248779296875,261.8349609375,281.9100952148437,294.3546142578125,291.1576232910156,1.0,0.2397662550210952,0.759932816028595,0.759932816028595,1.0,1.0,-0.9958508014678956,0.4066458642482757,0.5892049670219421,0.1960249096155166,0.0,0.0,0.4324804544448852,48.60170364379883,31.0,15.354323387145996,-9317.2041015625,138.38909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2280578613281,306.9281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.2111841291189193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535314202308655,0.3535362780094147,-4.862969944952056e-06,0.0,0.0002143250458175,0.0,0.0,17.188745498657227,0.0,0.0,0.0,0.3233726620674133,4.0,0.0,1.0
660600,293.1635437011719,297.1499938964844,293.1499938964844,0.0674625113606453,-1691.8779296875,304.1519470214844,0.663439929485321,0.1178908571600914,0.1077094227075576,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.4865075945854187,0.050000000745058,0.0490153133869171,293.2909545898437,297.1499938964844,293.1499938964844,0.0300405919551849,-826.8289184570312,304.16455078125,0.5625795125961304,0.0725535228848457,0.0525872372090816,293.2208251953125,297.1499938964844,293.1499938964844,0.3197276294231415,-6091.6845703125,304.1458740234375,0.9990000128746032,0.4509416222572326,0.3879827857017517,293.3320007324219,297.1499938964844,293.1499938964844,0.0055049709044396,-2012.9708251953125,298.3285522460937,0.4865075945854187,0.050000000745058,0.2325075417757034,291.15435791015625,291.1499938964844,263.86248779296875,261.8349609375,281.9100952148437,294.3546142578125,291.1576232910156,1.0,0.2397662550210952,0.759932816028595,0.759932816028595,1.0,1.0,-0.9958508014678956,0.4066458642482757,0.5892049670219421,0.1960249096155166,0.0,0.0,0.4324804544448852,48.60170364379883,31.0,15.354323387145996,-9317.2041015625,138.38909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2280578613281,306.9281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.2111841291189193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535314202308655,0.3535362780094147,-4.862969944952056e-06,0.0,0.0002143250458175,0.0,0.0,17.188745498657227,0.0,0.0,0.0,0.3233726620674133,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.0666319280862808,-1676.6622314453125,304.1526794433594,0.6706926822662354,0.1172571331262588,0.1070061922073364,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.4927111566066742,0.050000000745058,0.0488999560475349,293.2899780273437,297.1499938964844,293.1499938964844,0.0271287746727466,-786.4586181640625,304.1644592285156,0.5602084398269653,0.069183848798275,0.050124142318964,293.2132873535156,297.1499938964844,293.1499938964844,0.3052640259265899,-5862.82421875,304.1715393066406,0.9990000128746032,0.4506410956382751,0.3736108243465423,293.33465576171875,297.1499938964844,293.1499938964844,0.0054200119338929,-1983.619384765625,298.2728576660156,0.4927111566066742,0.050000000745058,0.2319603413343429,291.18682861328125,291.1499938964844,263.8594970703125,261.8372802734375,281.91131591796875,294.341796875,291.1910095214844,1.0,0.2326656579971313,0.7597926259040833,0.7597926259040833,1.0,1.0,-0.974009096622467,0.3973530530929565,0.5766560435295105,0.1903403401374817,0.0,0.0,0.425514668226242,45.399070739746094,34.0,39.28140258789063,-9167.1328125,127.6688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756652832031,306.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.021484375,18000.0,0.0,0.0,0.2103139907121658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470234274864197,0.3470282852649688,-4.848345724894898e-06,0.0,0.0002134419628418,0.0,0.0,16.76885223388672,0.0,0.0,0.0,0.321684867143631,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.0666319280862808,-1676.6622314453125,304.1526794433594,0.6706926822662354,0.1172571331262588,0.1070061922073364,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.4927111566066742,0.050000000745058,0.0488999560475349,293.2899780273437,297.1499938964844,293.1499938964844,0.0271287746727466,-786.4586181640625,304.1644592285156,0.5602084398269653,0.069183848798275,0.050124142318964,293.2132873535156,297.1499938964844,293.1499938964844,0.3052640259265899,-5862.82421875,304.1715393066406,0.9990000128746032,0.4506410956382751,0.3736108243465423,293.33465576171875,297.1499938964844,293.1499938964844,0.0054200119338929,-1983.619384765625,298.2728576660156,0.4927111566066742,0.050000000745058,0.2319603413343429,291.18682861328125,291.1499938964844,263.8594970703125,261.8372802734375,281.91131591796875,294.341796875,291.1910095214844,1.0,0.2326656579971313,0.7597926259040833,0.7597926259040833,1.0,1.0,-0.974009096622467,0.3973530530929565,0.5766560435295105,0.1903403401374817,0.0,0.0,0.425514668226242,45.399070739746094,34.0,39.28140258789063,-9167.1328125,127.6688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756652832031,306.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.021484375,18000.0,0.0,0.0,0.2103139907121658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470234274864197,0.3470282852649688,-4.848345724894898e-06,0.0,0.0002134419628418,0.0,0.0,16.76885223388672,0.0,0.0,0.0,0.321684867143631,4.0,0.0,1.0
660780,293.16571044921875,297.1499938964844,293.1499938964844,0.0660003498196601,-1665.2362060546875,304.15283203125,0.6757463812828064,0.1167269274592399,0.1064394488930702,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.207763671875,0.4971131384372711,0.050000000745058,0.0488237403333187,293.28839111328125,297.1499938964844,293.1499938964844,0.0244697667658329,-748.160888671875,304.1640319824219,0.5553215742111206,0.0659540295600891,0.0477870553731918,293.1977844238281,297.1499938964844,293.1499938964844,0.2950545847415924,-5703.98291015625,304.1808776855469,0.9990000128746032,0.4521856904029846,0.3638003170490265,293.3365478515625,297.1499938964844,293.1499938964844,0.0053434632718563,-1957.8023681640625,298.2137451171875,0.4971131384372711,0.050000000745058,0.2315987944602966,291.2085876464844,291.1499938964844,263.8555908203125,261.8388366699219,281.8880615234375,294.2998046875,291.2085876464844,1.0,0.228213220834732,0.7596523761749268,0.7596523761749268,1.0,1.0,-0.9582180380821228,0.3908558189868927,0.5673622488975525,0.1856958866119384,0.0,0.0,0.41584312915802,43.257286071777344,37.0,19.760854721069336,-9005.4755859375,120.44955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697204589844,306.9537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18075.916015625,18000.0,0.0,0.0,0.208695650100708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351642191410064,0.3351690471172333,-4.809368874703068e-06,0.0,0.0002117995609296,0.0,0.0,15.978878021240234,0.0,0.0,0.0,0.3185308575630188,4.0,0.0,1.0
660840,293.16571044921875,297.1499938964844,293.1499938964844,0.0660003498196601,-1665.2362060546875,304.15283203125,0.6757463812828064,0.1167269274592399,0.1064394488930702,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.207763671875,0.4971131384372711,0.050000000745058,0.0488237403333187,293.28839111328125,297.1499938964844,293.1499938964844,0.0244697667658329,-748.160888671875,304.1640319824219,0.5553215742111206,0.0659540295600891,0.0477870553731918,293.1977844238281,297.1499938964844,293.1499938964844,0.2950545847415924,-5703.98291015625,304.1808776855469,0.9990000128746032,0.4521856904029846,0.3638003170490265,293.3365478515625,297.1499938964844,293.1499938964844,0.0053434632718563,-1957.8023681640625,298.2137451171875,0.4971131384372711,0.050000000745058,0.2315987944602966,291.2085876464844,291.1499938964844,263.8555908203125,261.8388366699219,281.8880615234375,294.2998046875,291.2085876464844,1.0,0.228213220834732,0.7596523761749268,0.7596523761749268,1.0,1.0,-0.9582180380821228,0.3908558189868927,0.5673622488975525,0.1856958866119384,0.0,0.0,0.41584312915802,43.257286071777344,37.0,19.760854721069336,-9005.4755859375,120.44955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697204589844,306.9537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18075.916015625,18000.0,0.0,0.0,0.208695650100708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351642191410064,0.3351690471172333,-4.809368874703068e-06,0.0,0.0002117995609296,0.0,0.0,15.978878021240234,0.0,0.0,0.0,0.3185308575630188,4.0,0.0,1.0
660900,293.1659851074219,297.1499938964844,293.1499938964844,0.0657964199781417,-1661.6922607421875,304.1526794433594,0.6771389842033386,0.116474725306034,0.1061896234750747,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2068786621094,0.498480886220932,0.050000000745058,0.0488011576235294,293.2874755859375,297.1499938964844,293.1499938964844,0.0233180224895477,-730.8037719726562,304.16357421875,0.5517239570617676,0.0643840953707695,0.0466627106070518,293.1912536621094,297.1499938964844,293.1499938964844,0.2920820415019989,-5658.75439453125,304.1806335449219,0.9990000128746032,0.4528609216213226,0.3608416616916656,293.3372802734375,297.1499938964844,293.1499938964844,0.0053112073801457,-1947.716796875,298.17852783203125,0.498480886220932,0.050000000745058,0.2314916849136352,291.20623779296875,291.1499938964844,263.8533020019531,261.83935546875,281.8764343261719,294.2865905761719,291.2049865722656,1.0,0.226746991276741,0.7595822811126709,0.7595822811126709,1.0,1.0,-0.9528608918190002,0.3887745440006256,0.5640863180160522,0.1837965846061706,0.0,0.0,0.412294864654541,42.607669830322266,37.0,4.473721027374268,-8946.2822265625,118.16983795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427734375,306.95477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.724609375,18000.0,0.0,0.0,0.2076183706521988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300688564777374,0.3300736248493194,-4.788714704773156e-06,0.0,0.0002107062609866,0.0,0.0,15.633520126342772,0.0,0.0,0.0,0.3171354532241821,4.0,0.0,1.0
660960,293.1662292480469,297.1499938964844,293.1499938964844,0.0656149759888649,-1658.57861328125,304.15252685546875,0.6778876185417175,0.116219475865364,0.105948194861412,294.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021484375,0.4993900060653686,0.050000000745058,0.0487864501774311,293.2864685058594,297.1499938964844,293.1499938964844,0.0222212094813585,-713.8421630859375,304.1631164550781,0.5475056767463684,0.0628375187516212,0.0455625988543033,293.18603515625,297.1499938964844,293.1499938964844,0.2901281714439392,-5629.7197265625,304.1785888671875,0.9990000128746032,0.4533662497997284,0.3589004874229431,293.3379211425781,297.1499938964844,293.1499938964844,0.0052807200700044,-1938.3441162109373,298.14208984375,0.4993900060653686,0.050000000745058,0.2314219176769256,291.2010498046875,291.1499938964844,263.8507995605469,261.8397216796875,281.8655090332031,294.2793884277344,291.19952392578125,1.0,0.2257261723279953,0.7596344351768494,0.7596344351768494,1.0,1.0,-0.9488185048103333,0.3873147070407867,0.5615038275718689,0.18211629986763,0.0,0.0,0.4093977808952331,42.17142868041992,40.0,-5.508551597595215,-8903.74609375,116.5507354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4867248535156,306.9642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.025390625,18000.0,0.0,0.0,0.2064134925603866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260357677936554,0.3260405361652374,-4.771422027260996e-06,0.0,0.000209483448998,0.0,0.0,15.3600492477417,0.0,0.0,0.0,0.3160104751586914,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.0652690529823303,-1652.6876220703125,304.1522521972656,0.677587628364563,0.1156813651323318,0.1054641008377075,294.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.499953955411911,0.050000000745058,0.0487774722278118,293.2844543457031,297.1499938964844,293.1499938964844,0.0201877392828464,-680.8465576171875,304.162109375,0.5374097228050232,0.0597883388400077,0.0434146784245967,293.17987060546875,297.1499938964844,293.1499938964844,0.2888747453689575,-5613.54296875,304.17108154296875,0.9990000128746032,0.4537123143672943,0.3577069938182831,293.33917236328125,297.1499938964844,293.1499938964844,0.0052229836583137,-1920.7716064453125,298.0675354003906,0.499953955411911,0.050000000745058,0.2313793152570724,291.1878356933594,291.1499938964844,263.84521484375,261.8399658203125,281.8455810546875,294.27935791015625,291.1857604980469,1.0,0.2248553782701492,0.7597388029098511,0.7597388029098511,1.0,1.0,-0.9441633820533752,0.3859810531139374,0.5581823587417603,0.1792815178632736,0.0,0.0,0.4051805436611175,41.85239410400391,43.0,-17.376779556274414,-8851.837890625,114.99481964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5924987792969,306.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.607421875,18000.0,0.0,0.0,0.2037878632545471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201051950454712,0.3201099336147308,-4.745867499877932e-06,0.0,0.000206818775041,0.0,0.0,14.961943626403809,0.0,0.0,0.0,0.3143633604049682,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.0652690529823303,-1652.6876220703125,304.1522521972656,0.677587628364563,0.1156813651323318,0.1054641008377075,294.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.499953955411911,0.050000000745058,0.0487774722278118,293.2844543457031,297.1499938964844,293.1499938964844,0.0201877392828464,-680.8465576171875,304.162109375,0.5374097228050232,0.0597883388400077,0.0434146784245967,293.17987060546875,297.1499938964844,293.1499938964844,0.2888747453689575,-5613.54296875,304.17108154296875,0.9990000128746032,0.4537123143672943,0.3577069938182831,293.33917236328125,297.1499938964844,293.1499938964844,0.0052229836583137,-1920.7716064453125,298.0675354003906,0.499953955411911,0.050000000745058,0.2313793152570724,291.1878356933594,291.1499938964844,263.84521484375,261.8399658203125,281.8455810546875,294.27935791015625,291.1857604980469,1.0,0.2248553782701492,0.7597388029098511,0.7597388029098511,1.0,1.0,-0.9441633820533752,0.3859810531139374,0.5581823587417603,0.1792815178632736,0.0,0.0,0.4051805436611175,41.85239410400391,43.0,-17.376779556274414,-8851.837890625,114.99481964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5924987792969,306.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.607421875,18000.0,0.0,0.0,0.2037878632545471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201051950454712,0.3201099336147308,-4.745867499877932e-06,0.0,0.000206818775041,0.0,0.0,14.961943626403809,0.0,0.0,0.0,0.3143633604049682,4.0,0.0,1.0
661140,293.1670227050781,297.1499938964844,293.1499938964844,0.0650026202201843,-1648.2796630859375,304.1519470214844,0.6754028797149658,0.1152192503213882,0.1050313264131546,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.4991065859794616,0.050000000745058,0.0487910956144332,293.2822570800781,297.1499938964844,293.1499938964844,0.0183607004582881,-649.1243896484375,304.1611328125,0.5257159471511841,0.0568275898694992,0.041334506124258,293.1791381835937,297.1499938964844,293.1499938964844,0.2907009720802307,-5645.609375,304.1609802246094,0.9990000128746032,0.4531137943267822,0.3595040142536163,293.3403015136719,297.1499938964844,293.1499938964844,0.0051695490255951,-1904.888427734375,297.9901428222656,0.4991065859794616,0.050000000745058,0.2314439415931701,291.169189453125,291.1499938964844,263.8388977050781,261.8396301269531,281.8146667480469,294.2728881835937,291.1663818359375,1.0,0.2252972871065139,0.7598431706428528,0.7598431706428528,1.0,1.0,-0.9433965086936952,0.3864345848560333,0.5569619536399841,0.1770501434803009,0.0,0.0,0.4037808775901794,42.14604949951172,46.0,-26.40117835998535,-8844.73828125,115.29563903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,307.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.57421875,18000.0,0.0,0.0,0.2011361718177795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317300409078598,0.3173051476478576,-4.731255557999248e-06,0.0,0.0002041276457021,0.0,0.0,14.768214225769045,0.0,0.0,0.0,0.3135544955730438,4.0,0.0,1.0
661200,293.1670227050781,297.1499938964844,293.1499938964844,0.0650026202201843,-1648.2796630859375,304.1519470214844,0.6754028797149658,0.1152192503213882,0.1050313264131546,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.4991065859794616,0.050000000745058,0.0487910956144332,293.2822570800781,297.1499938964844,293.1499938964844,0.0183607004582881,-649.1243896484375,304.1611328125,0.5257159471511841,0.0568275898694992,0.041334506124258,293.1791381835937,297.1499938964844,293.1499938964844,0.2907009720802307,-5645.609375,304.1609802246094,0.9990000128746032,0.4531137943267822,0.3595040142536163,293.3403015136719,297.1499938964844,293.1499938964844,0.0051695490255951,-1904.888427734375,297.9901428222656,0.4991065859794616,0.050000000745058,0.2314439415931701,291.169189453125,291.1499938964844,263.8388977050781,261.8396301269531,281.8146667480469,294.2728881835937,291.1663818359375,1.0,0.2252972871065139,0.7598431706428528,0.7598431706428528,1.0,1.0,-0.9433965086936952,0.3864345848560333,0.5569619536399841,0.1770501434803009,0.0,0.0,0.4037808775901794,42.14604949951172,46.0,-26.40117835998535,-8844.73828125,115.29563903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,307.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.57421875,18000.0,0.0,0.0,0.2011361718177795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317300409078598,0.3173051476478576,-4.731255557999248e-06,0.0,0.0002041276457021,0.0,0.0,14.768214225769045,0.0,0.0,0.0,0.3135544955730438,4.0,0.0,1.0
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.0648838356137275,-1646.5166015625,304.1514892578125,0.6720151305198669,0.1149025410413742,0.1047469452023506,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.4971694946289062,0.050000000745058,0.0488229542970657,293.2796325683594,297.1499938964844,293.1499938964844,0.0167500991374254,-619.1090087890625,304.1600952148437,0.5134202241897583,0.0540063865482807,0.0393603779375553,293.1829833984375,297.1499938964844,293.1499938964844,0.2950101196765899,-5715.978515625,304.150146484375,0.9990000128746032,0.4516067504882812,0.3636786043643951,293.3410339355469,297.1499938964844,293.1499938964844,0.0051197963766753,-1890.3033447265625,297.9117126464844,0.4971694946289062,0.050000000745058,0.2315950691699981,291.1474304199219,291.1499938964844,263.8319091796875,261.8387756347656,281.7784729003906,294.2648010253906,291.1446838378906,1.0,0.2268103063106537,0.7598068118095398,0.7598068118095398,1.0,1.0,-0.9459145069122314,0.3883616924285888,0.5575528740882874,0.1753551512956619,0.0,0.0,0.4055629670619964,42.936153411865234,49.0,-29.34684562683105,-8882.2626953125,117.13053894042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.686767578125,307.0162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.044921875,18000.0,0.0,0.0,0.1987960040569305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182864785194397,0.3182911872863769,-4.729387910629157e-06,0.0,0.0002017526712734,0.0,0.0,14.815966606140137,0.0,0.0,0.0,0.313728928565979,4.0,0.0,1.0
