time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.0648838356137275,-1646.5166015625,304.1514892578125,0.6720151305198669,0.1149025410413742,0.1047469452023506,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.4971694946289062,0.050000000745058,0.0488229542970657,293.2796325683594,297.1499938964844,293.1499938964844,0.0167500991374254,-619.1090087890625,304.1600952148437,0.5134202241897583,0.0540063865482807,0.0393603779375553,293.1829833984375,297.1499938964844,293.1499938964844,0.2950101196765899,-5715.978515625,304.150146484375,0.9990000128746032,0.4516067504882812,0.3636786043643951,293.3410339355469,297.1499938964844,293.1499938964844,0.0051197963766753,-1890.3033447265625,297.9117126464844,0.4971694946289062,0.050000000745058,0.2315950691699981,291.1474304199219,291.1499938964844,263.8319091796875,261.8387756347656,281.7784729003906,294.2648010253906,291.1446838378906,1.0,0.2268103063106537,0.7598068118095398,0.7598068118095398,1.0,1.0,-0.9459145069122314,0.3883616924285888,0.5575528740882874,0.1753551512956619,0.0,0.0,0.4055629670619964,42.936153411865234,49.0,-29.34684562683105,-8882.2626953125,117.13053894042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.686767578125,307.0162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.044921875,18000.0,0.0,0.0,0.1987960040569305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182864785194397,0.3182911872863769,-4.729387910629157e-06,0.0,0.0002017526712734,0.0,0.0,14.815966606140137,0.0,0.0,0.0,0.313728928565979,4.0,0.0,1.0
661380,293.16552734375,297.1499938964844,293.1499938964844,0.0648460686206817,-1646.144287109375,304.15106201171875,0.6677160263061523,0.114674724638462,0.1045703217387199,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.494411438703537,0.050000000745058,0.0488701164722442,293.2767333984375,297.1499938964844,293.1499938964844,0.015325610525906,-590.5532836914062,304.1591186523437,0.501156210899353,0.0513153709471225,0.0374917313456535,293.1907043457031,297.1499938964844,293.1499938964844,0.3012732267379761,-5815.81298828125,304.1396789550781,0.9990000128746032,0.4492125511169433,0.3697742819786072,293.3415222167969,297.1499938964844,293.1499938964844,0.0050717648118734,-1876.029541015625,297.8346252441406,0.494411438703537,0.050000000745058,0.2318187952041626,291.1278076171875,291.1499938964844,263.8243103027344,261.83746337890625,281.7431030273437,294.2628479003906,291.1255187988281,1.0,0.2291965335607528,0.7597704529762268,0.7597704529762268,1.0,1.0,-0.9510998129844666,0.391469806432724,0.5596299767494202,0.1741797924041748,0.0,0.0,0.4098483622074127,44.143287658691406,52.0,-27.007518768310547,-8951.75390625,120.25701904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.649658203125,307.0132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.904296875,18000.0,0.0,0.0,0.1970764845609665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225201666355133,0.3225249052047729,-4.739799351227703e-06,0.0,0.0002000075764954,0.0,0.0,15.075263023376465,0.0,0.0,0.0,0.3147736489772796,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0648460686206817,-1646.144287109375,304.15106201171875,0.6677160263061523,0.114674724638462,0.1045703217387199,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.494411438703537,0.050000000745058,0.0488701164722442,293.2767333984375,297.1499938964844,293.1499938964844,0.015325610525906,-590.5532836914062,304.1591186523437,0.501156210899353,0.0513153709471225,0.0374917313456535,293.1907043457031,297.1499938964844,293.1499938964844,0.3012732267379761,-5815.81298828125,304.1396789550781,0.9990000128746032,0.4492125511169433,0.3697742819786072,293.3415222167969,297.1499938964844,293.1499938964844,0.0050717648118734,-1876.029541015625,297.8346252441406,0.494411438703537,0.050000000745058,0.2318187952041626,291.1278076171875,291.1499938964844,263.8243103027344,261.83746337890625,281.7431030273437,294.2628479003906,291.1255187988281,1.0,0.2291965335607528,0.7597704529762268,0.7597704529762268,1.0,1.0,-0.9510998129844666,0.391469806432724,0.5596299767494202,0.1741797924041748,0.0,0.0,0.4098483622074127,44.143287658691406,52.0,-27.007518768310547,-8951.75390625,120.25701904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.649658203125,307.0132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.904296875,18000.0,0.0,0.0,0.1970764845609665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225201666355133,0.3225249052047729,-4.739799351227703e-06,0.0,0.0002000075764954,0.0,0.0,15.075263023376465,0.0,0.0,0.0,0.3147736489772796,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.0648428276181221,-1646.214599609375,304.15087890625,0.6653015613555908,0.1145806610584259,0.1045077070593833,294.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.4927968680858612,0.050000000745058,0.0488986782729625,293.2751770019531,297.1499938964844,293.1499938964844,0.0148751875385642,-579.8444213867188,304.1582336425781,0.4951007664203644,0.0500123389065265,0.0365943610668182,293.1958312988281,297.1499938964844,293.1499938964844,0.3050161600112915,-5874.75927734375,304.134765625,0.9990000128746032,0.4476905465126037,0.3734177649021148,293.3417053222656,297.1499938964844,293.1499938964844,0.0050481650978326,-1868.915283203125,297.7966613769531,0.4927968680858612,0.050000000745058,0.231954276561737,291.11920166015625,291.1499938964844,263.8203125,261.8366394042969,281.7266540527344,294.2648620605469,291.1171264648437,1.0,0.2306623011827469,0.7597522735595703,0.7597522735595703,1.0,1.0,-0.9545168876647948,0.3933786451816559,0.5611382722854614,0.1737809628248214,0.0,0.0,0.4127644896507263,44.88264083862305,52.0,-25.002769470214844,-8995.0009765625,122.24253845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.609130859375,307.0040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17962.9765625,18000.0,0.0,0.0,0.196521371603012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256583511829376,0.3256630897521972,-4.749019353766926e-06,0.0,0.0001994442136492,0.0,0.0,15.273228645324709,0.0,0.0,0.0,0.3155782222747803,4.0,0.0,1.0
661560,293.1644592285156,297.1499938964844,293.1499938964844,0.0648446455597877,-1646.361572265625,304.1507263183594,0.6628291606903076,0.1144949570298194,0.1044559404253959,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.4911132752895355,0.050000000745058,0.0489291585981845,293.27374267578125,297.1499938964844,293.1499938964844,0.0143116414546966,-569.3182983398438,304.13995361328125,0.491254061460495,0.050000000745058,0.0361680425703525,293.20166015625,297.1499938964844,293.1499938964844,0.3089892566204071,-5936.8642578125,304.1303100585937,0.9990000128746032,0.4459653496742248,0.3772677779197693,293.34185791015625,297.1499938964844,293.1499938964844,0.0050245872698724,-1861.7330322265625,297.7590637207031,0.4911132752895355,0.050000000745058,0.2320988625288009,291.1113586425781,291.1499938964844,263.8161926269531,261.835693359375,281.7113952636719,294.2693786621094,291.10943603515625,1.0,0.2322905361652374,0.7596784830093384,0.7596784830093384,1.0,1.0,-0.9587730765342712,0.3956484496593475,0.5631246566772461,0.1735525429248809,0.0,0.0,0.4161230623722076,45.68019485473633,55.0,-23.11428642272949,-9044.2548828125,124.53175354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5550537109375,306.9887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17954.587890625,18000.0,0.0,0.0,0.1961960047483444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294019103050232,0.3294066786766052,-4.760692718264181e-06,0.0,0.0001991140015888,0.0,0.0,15.5129976272583,0.0,0.0,0.0,0.3165546953678131,4.0,0.0,1.0
661620,293.1634216308594,297.1499938964844,293.1499938964844,0.0648640021681785,-1646.912353515625,304.15045166015625,0.6576859354972839,0.1143420785665512,0.1043771207332611,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.4875053465366363,0.050000000745058,0.0489965789020061,293.2726135253906,297.1499938964844,293.1499938964844,0.0142289288341999,-568.3890991210938,304.09771728515625,0.4875046014785766,0.050000000745058,0.0361885502934455,293.21490478515625,297.1499938964844,293.1499938964844,0.3177011013031006,-6071.80126953125,304.12237548828125,0.9990000128746032,0.4419734179973602,0.3856481909751892,293.3422241210937,297.1499938964844,293.1499938964844,0.0049778372049331,-1847.363037109375,297.68414306640625,0.4875053465366363,0.050000000745058,0.2324186712503433,291.0967712402344,291.1499938964844,263.8075866699219,261.8335876464844,281.68878173828125,294.29266357421875,291.0951843261719,1.0,0.2359796166419983,0.7595310211181641,0.7595310211181641,1.0,1.0,-0.9692251682281494,0.4010065197944641,0.5682186484336853,0.1735874861478805,0.0,0.0,0.424202561378479,47.46297073364258,43.0,-19.772289276123047,-9157.2109375,129.9375457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100341796875,306.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.53515625,18000.0,0.0,0.0,0.1963033676147461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387109935283661,0.3387157618999481,-4.79135860587121e-06,0.0,0.0001992229663301,0.0,0.0,16.122079849243164,0.0,0.0,0.0,0.3190376758575439,4.0,0.0,1.0
661680,293.1634216308594,297.1499938964844,293.1499938964844,0.0648640021681785,-1646.912353515625,304.15045166015625,0.6576859354972839,0.1143420785665512,0.1043771207332611,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.4875053465366363,0.050000000745058,0.0489965789020061,293.2726135253906,297.1499938964844,293.1499938964844,0.0142289288341999,-568.3890991210938,304.09771728515625,0.4875046014785766,0.050000000745058,0.0361885502934455,293.21490478515625,297.1499938964844,293.1499938964844,0.3177011013031006,-6071.80126953125,304.12237548828125,0.9990000128746032,0.4419734179973602,0.3856481909751892,293.3422241210937,297.1499938964844,293.1499938964844,0.0049778372049331,-1847.363037109375,297.68414306640625,0.4875053465366363,0.050000000745058,0.2324186712503433,291.0967712402344,291.1499938964844,263.8075866699219,261.8335876464844,281.68878173828125,294.29266357421875,291.0951843261719,1.0,0.2359796166419983,0.7595310211181641,0.7595310211181641,1.0,1.0,-0.9692251682281494,0.4010065197944641,0.5682186484336853,0.1735874861478805,0.0,0.0,0.424202561378479,47.46297073364258,43.0,-19.772289276123047,-9157.2109375,129.9375457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100341796875,306.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.53515625,18000.0,0.0,0.0,0.1963033676147461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387109935283661,0.3387157618999481,-4.79135860587121e-06,0.0,0.0001992229663301,0.0,0.0,16.122079849243164,0.0,0.0,0.0,0.3190376758575439,4.0,0.0,1.0
661740,293.16217041015625,297.1499938964844,293.1499938964844,0.0647300630807876,-1644.4923095703125,304.1505432128906,0.6592462658882141,0.1142567992210388,0.1042555719614029,294.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.488840103149414,0.050000000745058,0.048971340060234,293.2716064453125,297.1499938964844,293.1499938964844,0.0141001604497432,-566.1354370117188,304.0562744140625,0.488840103149414,0.050000000745058,0.0361700654029846,293.2229919433594,297.1499938964844,293.1499938964844,0.3151653110980987,-6027.6201171875,304.1364440917969,0.9990000128746032,0.4386602640151977,0.382532000541687,293.3424072265625,297.1499938964844,293.1499938964844,0.0049188863486051,-1827.4490966796875,297.6177062988281,0.488840103149414,0.050000000745058,0.2322989553213119,291.0987548828125,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,294.302978515625,291.1019897460937,1.0,0.2340291142463684,0.7593835592269897,0.7593835592269897,1.0,1.0,-0.9651503562927246,0.3996066451072693,0.5655437111854553,0.1716076880693435,0.0,0.0,0.4314185976982116,46.75516891479492,31.0,12.49587631225586,-9201.232421875,127.7966079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355651855469,306.9269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17936.052734375,18000.0,0.0,0.0,0.1973554491996765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489812016487121,0.3489860296249389,-4.830413217860041e-06,0.0,0.0002002906840061,0.0,0.0,16.824003219604492,0.0,0.0,0.0,0.3218659460544586,4.0,0.0,1.0
661800,293.16217041015625,297.1499938964844,293.1499938964844,0.0647300630807876,-1644.4923095703125,304.1505432128906,0.6592462658882141,0.1142567992210388,0.1042555719614029,294.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.488840103149414,0.050000000745058,0.048971340060234,293.2716064453125,297.1499938964844,293.1499938964844,0.0141001604497432,-566.1354370117188,304.0562744140625,0.488840103149414,0.050000000745058,0.0361700654029846,293.2229919433594,297.1499938964844,293.1499938964844,0.3151653110980987,-6027.6201171875,304.1364440917969,0.9990000128746032,0.4386602640151977,0.382532000541687,293.3424072265625,297.1499938964844,293.1499938964844,0.0049188863486051,-1827.4490966796875,297.6177062988281,0.488840103149414,0.050000000745058,0.2322989553213119,291.0987548828125,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,294.302978515625,291.1019897460937,1.0,0.2340291142463684,0.7593835592269897,0.7593835592269897,1.0,1.0,-0.9651503562927246,0.3996066451072693,0.5655437111854553,0.1716076880693435,0.0,0.0,0.4314185976982116,46.75516891479492,31.0,12.49587631225586,-9201.232421875,127.7966079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355651855469,306.9269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17936.052734375,18000.0,0.0,0.0,0.1973554491996765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489812016487121,0.3489860296249389,-4.830413217860041e-06,0.0,0.0002002906840061,0.0,0.0,16.824003219604492,0.0,0.0,0.0,0.3218659460544586,4.0,0.0,1.0
661860,293.1605529785156,297.1499938964844,293.1499938964844,0.0644157528877258,-1638.5025634765625,304.15087890625,0.6672971844673157,0.1142740696668624,0.1041442602872848,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4947889447212219,0.050000000745058,0.0488635897636413,293.26953125,297.1499938964844,293.1499938964844,0.0139017673209309,-561.81640625,304.0191345214844,0.4947889447212219,0.050000000745058,0.0360904820263385,293.2156066894531,297.1499938964844,293.1499938964844,0.3015636205673218,-5810.44189453125,304.163818359375,0.9990000128746032,0.4382787644863128,0.3689305484294891,293.34210205078125,297.1499938964844,293.1499938964844,0.0048455251380801,-1800.5062255859375,297.5684509277344,0.4947889447212219,0.050000000745058,0.2317878454923629,291.1320495605469,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,294.2585144042969,291.1366577148437,1.0,0.2276944369077682,0.759213924407959,0.759213924407959,1.0,1.0,-0.9478576183319092,0.3921547830104828,0.555702805519104,0.1675758510828018,0.0,0.0,0.4317502081394195,43.823638916015625,34.0,40.84005355834961,-9119.2265625,119.0001983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867614746094,306.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.78515625,18000.0,0.0,0.0,0.1988180130720138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520920276641845,0.3520968854427337,-4.853637619817164e-06,0.0,0.0002017750084633,0.0,0.0,17.07598876953125,0.0,0.0,0.0,0.3228945136070251,4.0,0.0,1.0
661920,293.1605529785156,297.1499938964844,293.1499938964844,0.0644157528877258,-1638.5025634765625,304.15087890625,0.6672971844673157,0.1142740696668624,0.1041442602872848,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4947889447212219,0.050000000745058,0.0488635897636413,293.26953125,297.1499938964844,293.1499938964844,0.0139017673209309,-561.81640625,304.0191345214844,0.4947889447212219,0.050000000745058,0.0360904820263385,293.2156066894531,297.1499938964844,293.1499938964844,0.3015636205673218,-5810.44189453125,304.163818359375,0.9990000128746032,0.4382787644863128,0.3689305484294891,293.34210205078125,297.1499938964844,293.1499938964844,0.0048455251380801,-1800.5062255859375,297.5684509277344,0.4947889447212219,0.050000000745058,0.2317878454923629,291.1320495605469,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,294.2585144042969,291.1366577148437,1.0,0.2276944369077682,0.759213924407959,0.759213924407959,1.0,1.0,-0.9478576183319092,0.3921547830104828,0.555702805519104,0.1675758510828018,0.0,0.0,0.4317502081394195,43.823638916015625,34.0,40.84005355834961,-9119.2265625,119.0001983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867614746094,306.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.78515625,18000.0,0.0,0.0,0.1988180130720138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520920276641845,0.3520968854427337,-4.853637619817164e-06,0.0,0.0002017750084633,0.0,0.0,17.07598876953125,0.0,0.0,0.0,0.3228945136070251,4.0,0.0,1.0
661980,293.15875244140625,297.1499938964844,293.1499938964844,0.0642603263258934,-1635.466064453125,304.1508178710937,0.6732721924781799,0.1143707185983657,0.1041484475135803,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.4990213215351105,0.050000000745058,0.0487926118075847,293.26678466796875,297.1499938964844,293.1499938964844,0.0137445414438843,-558.45166015625,303.9848937988281,0.4990213215351105,0.050000000745058,0.0360380560159683,293.1997375488281,297.1499938964844,293.1499938964844,0.2918957769870758,-5658.71240234375,304.1748046875,0.9990000128746032,0.4398360848426819,0.3596868515014648,293.3411560058594,297.1499938964844,293.1499938964844,0.0047786431387066,-1776.31591796875,297.517822265625,0.4990213215351105,0.050000000745058,0.2314511388540268,291.1582946777344,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,294.1895446777344,291.1591186523437,1.0,0.2239099591970443,0.7590442895889282,0.7590442895889282,1.0,1.0,-0.936210870742798,0.3872929215431213,0.5489179491996765,0.1644556373357772,0.0,0.0,0.4285488724708557,41.88271331787109,37.0,26.133195877075195,-9021.509765625,113.2818374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043334960937,306.8227233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3203125,18000.0,0.0,0.0,0.2000813782215118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487711250782013,0.3487759530544281,-4.848876415053383e-06,0.0,0.0002030571631621,0.0,0.0,16.87038803100586,0.0,0.0,0.0,0.3221096098423004,4.0,0.0,1.0
662040,293.15875244140625,297.1499938964844,293.1499938964844,0.0642603263258934,-1635.466064453125,304.1508178710937,0.6732721924781799,0.1143707185983657,0.1041484475135803,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.4990213215351105,0.050000000745058,0.0487926118075847,293.26678466796875,297.1499938964844,293.1499938964844,0.0137445414438843,-558.45166015625,303.9848937988281,0.4990213215351105,0.050000000745058,0.0360380560159683,293.1997375488281,297.1499938964844,293.1499938964844,0.2918957769870758,-5658.71240234375,304.1748046875,0.9990000128746032,0.4398360848426819,0.3596868515014648,293.3411560058594,297.1499938964844,293.1499938964844,0.0047786431387066,-1776.31591796875,297.517822265625,0.4990213215351105,0.050000000745058,0.2314511388540268,291.1582946777344,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,294.1895446777344,291.1591186523437,1.0,0.2239099591970443,0.7590442895889282,0.7590442895889282,1.0,1.0,-0.936210870742798,0.3872929215431213,0.5489179491996765,0.1644556373357772,0.0,0.0,0.4285488724708557,41.88271331787109,37.0,26.133195877075195,-9021.509765625,113.2818374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043334960937,306.8227233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3203125,18000.0,0.0,0.0,0.2000813782215118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487711250782013,0.3487759530544281,-4.848876415053383e-06,0.0,0.0002030571631621,0.0,0.0,16.87038803100586,0.0,0.0,0.0,0.3221096098423004,4.0,0.0,1.0
662100,293.1578063964844,297.1499938964844,293.1499938964844,0.0642923042178154,-1636.0433349609375,304.1506042480469,0.6751776933670044,0.1144466549158096,0.1041883453726768,294.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5003117322921753,0.050000000745058,0.0487719811499118,293.2652893066406,297.1499938964844,293.1499938964844,0.0136920483782887,-557.4957885742188,303.9684143066406,0.5003117322921753,0.050000000745058,0.0360228195786476,293.1928405761719,297.1499938964844,293.1499938964844,0.2891075015068054,-5615.84716796875,304.17535400390625,0.9990000128746032,0.4405566453933716,0.3569552004337311,293.3404541015625,297.1499938964844,293.1499938964844,0.0047501376830041,-1766.6624755859375,297.48699951171875,0.5003117322921753,0.050000000745058,0.2313532829284668,291.1590881347656,291.1499938964844,263.7748413085937,261.8240661621094,281.595458984375,294.1612548828125,291.15869140625,1.0,0.2227527648210525,0.7589594721794128,0.7589594721794128,1.0,1.0,-0.9328187108039856,0.3859557807445526,0.5468629598617554,0.1633265018463134,0.0,0.0,0.4278268814086914,41.31451034545898,37.0,12.131004333496094,-8991.7958984375,111.6343231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848022460937,306.797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.2005895227193832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473244309425354,0.3473292887210846,-4.842680937144905e-06,0.0,0.0002035728684859,0.0,0.0,16.768199920654297,0.0,0.0,0.0,0.3217115402221679,4.0,0.0,1.0
662160,293.1568298339844,297.1499938964844,293.1499938964844,0.0643609389662742,-1637.297119140625,304.150390625,0.6765061616897583,0.1145403981208801,0.1042518243193626,294.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5011547207832336,0.050000000745058,0.0487587600946426,293.2637023925781,297.1499938964844,293.1499938964844,0.013647980056703,-556.7525024414062,303.9523620605469,0.5011547207832336,0.050000000745058,0.0360130555927753,293.1871337890625,297.1499938964844,293.1499938964844,0.2872899770736694,-5588.51025390625,304.17401123046875,0.9990000128746032,0.4411391019821167,0.3551934063434601,293.3396301269531,297.1499938964844,293.1499938964844,0.0047236997634172,-1757.8529052734375,297.4550476074219,0.5011547207832336,0.050000000745058,0.2312905639410019,291.156982421875,291.1499938964844,263.7698974609375,261.8225402832031,281.5758972167969,294.1376342773437,291.15625,1.0,0.2220221608877182,0.7589952945709229,0.7589952945709229,1.0,1.0,-0.9306766986846924,0.3851916790008545,0.5454850196838379,0.1624367386102676,0.0,0.0,0.4275588393211365,40.94720077514648,40.0,2.6478211879730225,-8977.767578125,110.5858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,306.7845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.63671875,18000.0,0.0,0.0,0.2010329365730285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466300964355469,0.346634954214096,-4.838367203774396e-06,0.0,0.0002040228719124,0.0,0.0,16.715057373046875,0.0,0.0,0.0,0.3214938640594482,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.0645699203014373,-1641.0985107421875,304.14990234375,0.6775810122489929,0.1147705614566803,0.1044394671916961,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5016138553619385,0.050000000745058,0.0487516522407531,293.2604064941406,297.1499938964844,293.1499938964844,0.0135764647275209,-555.6558837890625,303.92156982421875,0.5016138553619385,0.050000000745058,0.0360078066587448,293.1795654296875,297.1499938964844,293.1499938964844,0.2861813306808471,-5573.921875,304.1677551269531,0.9990000128746032,0.4417437314987182,0.3542414903640747,293.337890625,297.1499938964844,293.1499938964844,0.0046742893755435,-1741.538818359375,297.3905334472656,0.5016138553619385,0.050000000745058,0.2312568575143814,291.1499938964844,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,294.103271484375,291.1488037109375,1.0,0.2216906398534774,0.7590670585632324,0.7590670585632324,1.0,1.0,-0.929702639579773,0.3851360082626343,0.5445666313171387,0.1612766832113266,0.0,0.0,0.427982360124588,40.737342834472656,43.0,-8.353389739990234,-8981.8701171875,110.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696655273437,306.7763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.2017981559038162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466157913208008,0.3466206192970276,-4.835511390410829e-06,0.0,0.0002047994785243,0.0,0.0,16.705270767211914,0.0,0.0,0.0,0.321445882320404,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.0645699203014373,-1641.0985107421875,304.14990234375,0.6775810122489929,0.1147705614566803,0.1044394671916961,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5016138553619385,0.050000000745058,0.0487516522407531,293.2604064941406,297.1499938964844,293.1499938964844,0.0135764647275209,-555.6558837890625,303.92156982421875,0.5016138553619385,0.050000000745058,0.0360078066587448,293.1795654296875,297.1499938964844,293.1499938964844,0.2861813306808471,-5573.921875,304.1677551269531,0.9990000128746032,0.4417437314987182,0.3542414903640747,293.337890625,297.1499938964844,293.1499938964844,0.0046742893755435,-1741.538818359375,297.3905334472656,0.5016138553619385,0.050000000745058,0.2312568575143814,291.1499938964844,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,294.103271484375,291.1488037109375,1.0,0.2216906398534774,0.7590670585632324,0.7590670585632324,1.0,1.0,-0.929702639579773,0.3851360082626343,0.5445666313171387,0.1612766832113266,0.0,0.0,0.427982360124588,40.737342834472656,43.0,-8.353389739990234,-8981.8701171875,110.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696655273437,306.7763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.2017981559038162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466157913208008,0.3466206192970276,-4.835511390410829e-06,0.0,0.0002047994785243,0.0,0.0,16.705270767211914,0.0,0.0,0.0,0.321445882320404,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0648513659834861,-1646.209716796875,304.14947509765625,0.6768295168876648,0.1150382161140441,0.1046866476535797,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5006750226020813,0.050000000745058,0.0487662851810455,293.257080078125,297.1499938964844,293.1499938964844,0.0135228876024484,-554.9853515625,303.8920288085937,0.5006750226020813,0.050000000745058,0.0360186100006103,293.1771850585937,297.1499938964844,293.1499938964844,0.2879858613014221,-5605.13037109375,304.1588134765625,0.9990000128746032,0.4414852857589721,0.3561938405036926,293.3361511230469,297.1499938964844,293.1499938964844,0.0046283481642603,-1726.533203125,297.3249816894531,0.5006750226020813,0.050000000745058,0.2313262522220611,291.1400146484375,291.1499938964844,263.75,261.81622314453125,281.510986328125,294.0837097167969,291.1386108398437,1.0,0.2226340621709823,0.7591387629508972,0.7591387629508972,1.0,1.0,-0.9324551224708556,0.3867219388484955,0.5457332134246826,0.1608452349901199,0.0,0.0,0.4299562275409698,41.11810302734375,46.0,-13.432510375976562,-9022.25,111.24406433105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701538085937,306.7820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0546875,18000.0,0.0,0.0,0.2025128901004791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485036194324493,0.3485084474086761,-4.839858775085304e-06,0.0,0.0002055248478427,0.0,0.0,16.826601028442383,0.0,0.0,0.0,0.3219330608844757,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0648513659834861,-1646.209716796875,304.14947509765625,0.6768295168876648,0.1150382161140441,0.1046866476535797,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5006750226020813,0.050000000745058,0.0487662851810455,293.257080078125,297.1499938964844,293.1499938964844,0.0135228876024484,-554.9853515625,303.8920288085937,0.5006750226020813,0.050000000745058,0.0360186100006103,293.1771850585937,297.1499938964844,293.1499938964844,0.2879858613014221,-5605.13037109375,304.1588134765625,0.9990000128746032,0.4414852857589721,0.3561938405036926,293.3361511230469,297.1499938964844,293.1499938964844,0.0046283481642603,-1726.533203125,297.3249816894531,0.5006750226020813,0.050000000745058,0.2313262522220611,291.1400146484375,291.1499938964844,263.75,261.81622314453125,281.510986328125,294.0837097167969,291.1386108398437,1.0,0.2226340621709823,0.7591387629508972,0.7591387629508972,1.0,1.0,-0.9324551224708556,0.3867219388484955,0.5457332134246826,0.1608452349901199,0.0,0.0,0.4299562275409698,41.11810302734375,46.0,-13.432510375976562,-9022.25,111.24406433105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701538085937,306.7820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0546875,18000.0,0.0,0.0,0.2025128901004791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485036194324493,0.3485084474086761,-4.839858775085304e-06,0.0,0.0002055248478427,0.0,0.0,16.826601028442383,0.0,0.0,0.0,0.3219330608844757,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0651684701442718,-1651.9481201171875,304.14910888671875,0.6746101379394531,0.1153245121240615,0.1049713194370269,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4986435770988464,0.050000000745058,0.0487987846136093,293.2538146972656,297.1499938964844,293.1499938964844,0.0134809082373976,-554.5676879882812,303.8634948730469,0.4986435770988464,0.050000000745058,0.0360426157712936,293.1795959472656,297.1499938964844,293.1499938964844,0.2921576201915741,-5672.98046875,304.14892578125,0.9990000128746032,0.4403135180473327,0.3604947030544281,293.3345642089844,297.1499938964844,293.1499938964844,0.0045844865962862,-1712.19091796875,297.25933837890625,0.4986435770988464,0.050000000745058,0.2314804345369339,291.12969970703125,291.1499938964844,263.7387084960937,261.8118896484375,281.4861755371094,294.0762023925781,291.1284484863281,1.0,0.2246094346046447,0.7590707540512085,0.7590707540512085,1.0,1.0,-0.9382106065750122,0.3896034657955169,0.5486071705818176,0.1610146909952163,0.0,0.0,0.4333450496196747,41.98440170288086,49.0,-14.221719741821287,-9092.099609375,113.88674926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623413085937,306.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.08203125,18000.0,0.0,0.0,0.2033223062753677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523232042789459,0.3523280620574951,-4.851902758673532e-06,0.0,0.0002063462889054,0.0,0.0,17.083744049072266,0.0,0.0,0.0,0.3229692578315735,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0651684701442718,-1651.9481201171875,304.14910888671875,0.6746101379394531,0.1153245121240615,0.1049713194370269,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4986435770988464,0.050000000745058,0.0487987846136093,293.2538146972656,297.1499938964844,293.1499938964844,0.0134809082373976,-554.5676879882812,303.8634948730469,0.4986435770988464,0.050000000745058,0.0360426157712936,293.1795959472656,297.1499938964844,293.1499938964844,0.2921576201915741,-5672.98046875,304.14892578125,0.9990000128746032,0.4403135180473327,0.3604947030544281,293.3345642089844,297.1499938964844,293.1499938964844,0.0045844865962862,-1712.19091796875,297.25933837890625,0.4986435770988464,0.050000000745058,0.2314804345369339,291.12969970703125,291.1499938964844,263.7387084960937,261.8118896484375,281.4861755371094,294.0762023925781,291.1284484863281,1.0,0.2246094346046447,0.7590707540512085,0.7590707540512085,1.0,1.0,-0.9382106065750122,0.3896034657955169,0.5486071705818176,0.1610146909952163,0.0,0.0,0.4333450496196747,41.98440170288086,49.0,-14.221719741821287,-9092.099609375,113.88674926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623413085937,306.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.08203125,18000.0,0.0,0.0,0.2033223062753677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523232042789459,0.3523280620574951,-4.851902758673532e-06,0.0,0.0002063462889054,0.0,0.0,17.083744049072266,0.0,0.0,0.0,0.3229692578315735,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0655025020241737,-1657.974365234375,304.1488647460937,0.6712533235549927,0.1156181022524833,0.1052791476249694,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.4957898557186126,0.050000000745058,0.0488464199006557,293.2506408691406,297.1499938964844,293.1499938964844,0.0134476888924837,-554.3289184570312,303.8359069824219,0.4957898557186126,0.050000000745058,0.0360777974128723,293.186279296875,297.1499938964844,293.1499938964844,0.2982908487319946,-5770.62744140625,304.1390991210937,0.9990000128746032,0.4382177889347076,0.3667073845863342,293.333251953125,297.1499938964844,293.1499938964844,0.0045418953523039,-1698.1815185546875,297.1937866210937,0.4957898557186126,0.050000000745058,0.2317063808441162,291.1201477050781,291.1499938964844,263.7249450683594,261.8054504394531,281.4649658203125,294.0785827636719,291.1190185546875,1.0,0.2274278551340103,0.7590027451515198,0.7590027451515198,1.0,1.0,-0.9464061856269836,0.393540471792221,0.552865743637085,0.1617187857627868,0.0,0.0,0.4379662275314331,43.26162338256836,52.0,-13.424049377441406,-9184.451171875,117.76758575439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93804931640625,306.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.08203125,18000.0,0.0,0.0,0.204359546303749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578590452671051,0.3578639030456543,-4.871239070780575e-06,0.0,0.0002073989599011,0.0,0.0,17.466001510620117,0.0,0.0,0.0,0.3245119452476501,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0655025020241737,-1657.974365234375,304.1488647460937,0.6712533235549927,0.1156181022524833,0.1052791476249694,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.4957898557186126,0.050000000745058,0.0488464199006557,293.2506408691406,297.1499938964844,293.1499938964844,0.0134476888924837,-554.3289184570312,303.8359069824219,0.4957898557186126,0.050000000745058,0.0360777974128723,293.186279296875,297.1499938964844,293.1499938964844,0.2982908487319946,-5770.62744140625,304.1390991210937,0.9990000128746032,0.4382177889347076,0.3667073845863342,293.333251953125,297.1499938964844,293.1499938964844,0.0045418953523039,-1698.1815185546875,297.1937866210937,0.4957898557186126,0.050000000745058,0.2317063808441162,291.1201477050781,291.1499938964844,263.7249450683594,261.8054504394531,281.4649658203125,294.0785827636719,291.1190185546875,1.0,0.2274278551340103,0.7590027451515198,0.7590027451515198,1.0,1.0,-0.9464061856269836,0.393540471792221,0.552865743637085,0.1617187857627868,0.0,0.0,0.4379662275314331,43.26162338256836,52.0,-13.424049377441406,-9184.451171875,117.76758575439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93804931640625,306.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.08203125,18000.0,0.0,0.0,0.204359546303749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578590452671051,0.3578639030456543,-4.871239070780575e-06,0.0,0.0002073989599011,0.0,0.0,17.466001510620117,0.0,0.0,0.0,0.3245119452476501,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656726062297821,-1661.037841796875,304.1487731933594,0.6692531108856201,0.1157654151320457,0.1054386794567108,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.4941325485706329,0.050000000745058,0.0488751232624053,293.24908447265625,297.1499938964844,293.1499938964844,0.0134337963536381,-554.263427734375,303.82244873046875,0.4941325485706329,0.050000000745058,0.0360989980399608,293.19097900390625,297.1499938964844,293.1499938964844,0.3019737601280212,-5828.62841796875,304.1343994140625,0.9990000128746032,0.4368333220481872,0.3704008460044861,293.33270263671875,297.1499938964844,293.1499938964844,0.0045209308154881,-1691.247802734375,297.1610717773437,0.4941325485706329,0.050000000745058,0.2318425327539444,291.11572265625,291.1499938964844,263.7171936035156,261.8014831542969,281.45574951171875,294.0830383300781,291.1146545410156,1.0,0.2290974110364914,0.7589687705039978,0.7589687705039978,1.0,1.0,-0.9512534141540528,0.3958284556865692,0.5554249882698059,0.1622514128684997,0.0,0.0,0.4406947791576385,44.032936096191406,52.0,-12.720311164855955,-9237.4189453125,120.11553955078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91851806640625,306.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.234375,18000.0,0.0,0.0,0.2049979269504547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612320721149444,0.361236959695816,-4.883551355305826e-06,0.0,0.0002080468402709,0.0,0.0,17.70277214050293,0.0,0.0,0.0,0.3254664540290832,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658431053161621,-1664.1043701171875,304.148681640625,0.6670894622802734,0.1159124597907066,0.1056008487939834,294.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.4923548698425293,0.050000000745058,0.0489067174494266,293.2475280761719,297.1499938964844,293.1499938964844,0.0134213948622345,-554.2252807617188,303.8092041015625,0.4923548698425293,0.050000000745058,0.0361223369836807,293.1965026855469,297.1499938964844,293.1499938964844,0.306008905172348,-5891.77099609375,304.1298828125,0.9990000128746032,0.4352324604988098,0.3744246065616607,293.33221435546875,297.1499938964844,293.1499938964844,0.0045001190155744,-1684.3323974609375,297.1283874511719,0.4923548698425293,0.050000000745058,0.2319924086332321,291.1116027832031,291.1499938964844,263.7088928222656,261.7970275878906,281.4476623535156,294.08953857421875,291.11065673828125,1.0,0.2309143841266632,0.7588810324668884,0.7588810324668884,1.0,1.0,-0.9565229415893556,0.3982873857021332,0.5582355856895447,0.1628891974687576,0.0,0.0,0.4436644315719604,44.88285446166992,40.0,-11.820340156555176,-9294.0517578125,122.70966339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939514160156,306.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.55859375,18000.0,0.0,0.0,0.2057307511568069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649794459342956,0.3649843335151672,-4.897594408248551e-06,0.0,0.0002087905595544,0.0,0.0,17.968957901000977,0.0,0.0,0.0,0.3265378773212433,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.066037580370903,-1667.4351806640625,304.1488037109375,0.6699636578559875,0.1162514388561248,0.1058625653386116,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.4939703643321991,0.050000000745058,0.0488779619336128,293.2441711425781,297.1499938964844,293.1499938964844,0.0133404210209846,-552.5804443359375,303.7847595214844,0.4939703643321991,0.050000000745058,0.0361010953783988,293.20233154296875,297.1499938964844,293.1499938964844,0.3027736246585846,-5837.31884765625,304.1426086425781,0.9990000128746032,0.4328405559062958,0.3707653880119324,293.33123779296875,297.1499938964844,293.1499938964844,0.0044486331753432,-1666.052978515625,297.0701904296875,0.4939703643321991,0.050000000745058,0.2318560034036636,291.1160888671875,291.1499938964844,263.6907958984375,261.78680419921875,281.43359375,294.08453369140625,291.1194152832031,1.0,0.2288002520799636,0.7587056159973145,0.7587056159973145,1.0,1.0,-0.9522287845611572,0.3965635895729065,0.5556651949882507,0.1614969372749328,0.0,0.0,0.448334127664566,44.09764862060547,28.0,15.581631660461426,-9334.751953125,120.44310760498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402709960937,306.84588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.28125,18000.0,0.0,0.0,0.2074022889137268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724341094493866,0.3724390566349029,-4.92926074002753e-06,0.0,0.0002104869490722,0.0,0.0,18.517248153686523,0.0,0.0,0.0,0.3287095129489898,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.066037580370903,-1667.4351806640625,304.1488037109375,0.6699636578559875,0.1162514388561248,0.1058625653386116,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.4939703643321991,0.050000000745058,0.0488779619336128,293.2441711425781,297.1499938964844,293.1499938964844,0.0133404210209846,-552.5804443359375,303.7847595214844,0.4939703643321991,0.050000000745058,0.0361010953783988,293.20233154296875,297.1499938964844,293.1499938964844,0.3027736246585846,-5837.31884765625,304.1426086425781,0.9990000128746032,0.4328405559062958,0.3707653880119324,293.33123779296875,297.1499938964844,293.1499938964844,0.0044486331753432,-1666.052978515625,297.0701904296875,0.4939703643321991,0.050000000745058,0.2318560034036636,291.1160888671875,291.1499938964844,263.6907958984375,261.78680419921875,281.43359375,294.08453369140625,291.1194152832031,1.0,0.2288002520799636,0.7587056159973145,0.7587056159973145,1.0,1.0,-0.9522287845611572,0.3965635895729065,0.5556651949882507,0.1614969372749328,0.0,0.0,0.448334127664566,44.09764862060547,28.0,15.581631660461426,-9334.751953125,120.44310760498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402709960937,306.84588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.28125,18000.0,0.0,0.0,0.2074022889137268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724341094493866,0.3724390566349029,-4.92926074002753e-06,0.0,0.0002104869490722,0.0,0.0,18.517248153686523,0.0,0.0,0.0,0.3287095129489898,4.0,0.0,1.0
662940,293.14508056640625,297.1499938964844,293.1499938964844,0.0660418197512626,-1667.0201416015625,304.1492004394531,0.6797916889190674,0.1166676580905914,0.1061145141720771,294.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5004649758338928,0.050000000745058,0.0487695932388305,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962001323699,-548.9823608398438,303.7641906738281,0.5004649758338928,0.050000000745058,0.0360210575163364,293.1926574707031,297.1499938964844,293.1499938964844,0.2886646687984466,-5611.30224609375,304.1687927246094,0.9990000128746032,0.4334428906440735,0.3566338419914245,293.3299560546875,297.1499938964844,293.1499938964844,0.0043849861249327,-1641.6890869140625,297.0293273925781,0.5004649758338928,0.050000000745058,0.2313419580459594,291.14990234375,291.1499938964844,263.6708374023437,261.77496337890625,281.4008483886719,294.0285339355469,291.1547546386719,1.0,0.222306415438652,0.7585301995277405,0.7585301995277405,1.0,1.0,-0.9347310066223145,0.388987123966217,0.5457438826560974,0.1576222479343414,0.0,0.0,0.4462614953517914,41.15618133544922,31.0,42.49162673950195,-9255.9462890625,111.80101013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191223144531,306.8795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.28125,18000.0,0.0,0.0,0.2089134156703949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725143074989319,0.3725192248821258,-4.941810857417295e-06,0.0,0.0002120205608662,0.0,0.0,18.56442070007324,0.0,0.0,0.0,0.3288895487785339,4.0,0.0,1.0
663000,293.14508056640625,297.1499938964844,293.1499938964844,0.0660418197512626,-1667.0201416015625,304.1492004394531,0.6797916889190674,0.1166676580905914,0.1061145141720771,294.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5004649758338928,0.050000000745058,0.0487695932388305,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962001323699,-548.9823608398438,303.7641906738281,0.5004649758338928,0.050000000745058,0.0360210575163364,293.1926574707031,297.1499938964844,293.1499938964844,0.2886646687984466,-5611.30224609375,304.1687927246094,0.9990000128746032,0.4334428906440735,0.3566338419914245,293.3299560546875,297.1499938964844,293.1499938964844,0.0043849861249327,-1641.6890869140625,297.0293273925781,0.5004649758338928,0.050000000745058,0.2313419580459594,291.14990234375,291.1499938964844,263.6708374023437,261.77496337890625,281.4008483886719,294.0285339355469,291.1547546386719,1.0,0.222306415438652,0.7585301995277405,0.7585301995277405,1.0,1.0,-0.9347310066223145,0.388987123966217,0.5457438826560974,0.1576222479343414,0.0,0.0,0.4462614953517914,41.15618133544922,31.0,42.49162673950195,-9255.9462890625,111.80101013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191223144531,306.8795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.28125,18000.0,0.0,0.0,0.2089134156703949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725143074989319,0.3725192248821258,-4.941810857417295e-06,0.0,0.0002120205608662,0.0,0.0,18.56442070007324,0.0,0.0,0.0,0.3288895487785339,4.0,0.0,1.0
663060,293.1433410644531,297.1499938964844,293.1499938964844,0.0661820247769355,-1669.1578369140625,304.1492004394531,0.6873336434364319,0.1171440556645393,0.1064624041318893,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.5052565932273865,0.050000000745058,0.0486972853541374,293.2356872558594,297.1499938964844,293.1499938964844,0.0130870062857866,-546.2756958007812,303.7462463378906,0.5052565932273865,0.050000000745058,0.0359676480293273,293.1742553710937,297.1499938964844,293.1499938964844,0.2785112261772156,-5451.03369140625,304.1789245605469,0.9990000128746032,0.4360973536968231,0.3468814194202423,293.328125,297.1499938964844,293.1499938964844,0.0043267202563583,-1619.7137451171875,296.9871826171875,0.5052565932273865,0.050000000745058,0.2309989482164383,291.17742919921875,291.1499938964844,263.6492004394531,261.7616271972656,281.3503723144531,293.9508361816406,291.178466796875,1.0,0.2183721512556076,0.7585088014602661,0.7585088014602661,1.0,1.0,-0.9228761196136476,0.3839627504348755,0.538913369178772,0.1547894924879074,0.0,0.0,0.4404238164424896,39.1882209777832,34.0,27.64541244506836,-9160.5390625,106.14096069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85986328125,306.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.65625,18000.0,0.0,0.0,0.2097667604684829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655878901481628,0.3655928373336792,-4.922285370412283e-06,0.0,0.0002128865889972,0.0,0.0,18.086641311645508,0.0,0.0,0.0,0.3270219564437866,4.0,0.0,1.0
