time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663120,293.1433410644531,297.1499938964844,293.1499938964844,0.0661820247769355,-1669.1578369140625,304.1492004394531,0.6873336434364319,0.1171440556645393,0.1064624041318893,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.5052565932273865,0.050000000745058,0.0486972853541374,293.2356872558594,297.1499938964844,293.1499938964844,0.0130870062857866,-546.2756958007812,303.7462463378906,0.5052565932273865,0.050000000745058,0.0359676480293273,293.1742553710937,297.1499938964844,293.1499938964844,0.2785112261772156,-5451.03369140625,304.1789245605469,0.9990000128746032,0.4360973536968231,0.3468814194202423,293.328125,297.1499938964844,293.1499938964844,0.0043267202563583,-1619.7137451171875,296.9871826171875,0.5052565932273865,0.050000000745058,0.2309989482164383,291.17742919921875,291.1499938964844,263.6492004394531,261.7616271972656,281.3503723144531,293.9508361816406,291.178466796875,1.0,0.2183721512556076,0.7585088014602661,0.7585088014602661,1.0,1.0,-0.9228761196136476,0.3839627504348755,0.538913369178772,0.1547894924879074,0.0,0.0,0.4404238164424896,39.1882209777832,34.0,27.64541244506836,-9160.5390625,106.14096069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85986328125,306.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.65625,18000.0,0.0,0.0,0.2097667604684829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655878901481628,0.3655928373336792,-4.922285370412283e-06,0.0,0.0002128865889972,0.0,0.0,18.086641311645508,0.0,0.0,0.0,0.3270219564437866,4.0,0.0,1.0
663180,293.1415100097656,297.1499938964844,293.1499938964844,0.06657525151968,-1676.17041015625,304.1488037109375,0.6918632388114929,0.1176814883947372,0.1068964377045631,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5078041553497314,0.050000000745058,0.0486613698303699,293.2308349609375,297.1499938964844,293.1499938964844,0.0130349956452846,-545.265869140625,303.7299499511719,0.5078041553497314,0.050000000745058,0.0359411239624023,293.1592102050781,297.1499938964844,293.1499938964844,0.2734655737876892,-5373.46484375,304.177490234375,0.9990000128746032,0.4385413229465484,0.3419344425201416,293.3258361816406,297.1499938964844,293.1499938964844,0.004279151558876,-1603.1263427734375,296.9313049316406,0.5078041553497314,0.050000000745058,0.2308285981416702,291.1763916015625,291.1499938964844,263.6260986328125,261.7470397949219,281.3040466308594,293.8906555175781,291.1755065917969,1.0,0.2163540869951248,0.758487343788147,0.758487343788147,1.0,1.0,-0.917178511619568,0.3816558420658111,0.5355226993560791,0.1531483083963394,0.0,0.0,0.4367987215518951,38.20812225341797,37.0,2.157736301422119,-9114.791015625,103.41114807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424743652344,306.8901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.0078125,18000.0,0.0,0.0,0.20994333922863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597788512706756,0.3597837388515472,-4.8961514949041884e-06,0.0,0.0002130658103851,0.0,0.0,17.658952713012695,0.0,0.0,0.0,0.3253234624862671,4.0,0.0,1.0
663240,293.1415100097656,297.1499938964844,293.1499938964844,0.06657525151968,-1676.17041015625,304.1488037109375,0.6918632388114929,0.1176814883947372,0.1068964377045631,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5078041553497314,0.050000000745058,0.0486613698303699,293.2308349609375,297.1499938964844,293.1499938964844,0.0130349956452846,-545.265869140625,303.7299499511719,0.5078041553497314,0.050000000745058,0.0359411239624023,293.1592102050781,297.1499938964844,293.1499938964844,0.2734655737876892,-5373.46484375,304.177490234375,0.9990000128746032,0.4385413229465484,0.3419344425201416,293.3258361816406,297.1499938964844,293.1499938964844,0.004279151558876,-1603.1263427734375,296.9313049316406,0.5078041553497314,0.050000000745058,0.2308285981416702,291.1763916015625,291.1499938964844,263.6260986328125,261.7470397949219,281.3040466308594,293.8906555175781,291.1755065917969,1.0,0.2163540869951248,0.758487343788147,0.758487343788147,1.0,1.0,-0.917178511619568,0.3816558420658111,0.5355226993560791,0.1531483083963394,0.0,0.0,0.4367987215518951,38.20812225341797,37.0,2.157736301422119,-9114.791015625,103.41114807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424743652344,306.8901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.0078125,18000.0,0.0,0.0,0.20994333922863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597788512706756,0.3597837388515472,-4.8961514949041884e-06,0.0,0.0002130658103851,0.0,0.0,17.658952713012695,0.0,0.0,0.0,0.3253234624862671,4.0,0.0,1.0
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.0668177604675293,-1680.5343017578125,304.1485900878906,0.6932048797607422,0.1179715543985366,0.1071436256170272,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5083656311035156,0.050000000745058,0.0486536845564842,293.228271484375,297.1499938964844,293.1499938964844,0.0130195878446102,-545.04296875,303.7226257324219,0.5083656311035156,0.050000000745058,0.0359354428946971,293.1536560058594,297.1499938964844,293.1499938964844,0.272338330745697,-5357.07763671875,304.1745300292969,0.9990000128746032,0.439516544342041,0.3408658802509308,293.3245849609375,297.1499938964844,293.1499938964844,0.0042576557025313,-1595.79833984375,296.9020690917969,0.5083656311035156,0.050000000745058,0.2307921200990677,291.1725769042969,291.1499938964844,263.61407470703125,261.73931884765625,281.28326416015625,293.8674621582031,291.1713562011719,1.0,0.2159606218338012,0.7584766149520874,0.7584766149520874,1.0,1.0,-0.9161322116851808,0.3812955021858215,0.5348367094993591,0.1526756733655929,0.0,0.0,0.4356674253940582,37.9971809387207,37.0,-5.378415584564209,-9111.0205078125,102.86483764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,306.9075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.638671875,18000.0,0.0,0.0,0.2098454385995865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579178154468536,0.3579227030277252,-4.886753231403418e-06,0.0,0.000212966435356,0.0,0.0,17.519750595092773,0.0,0.0,0.0,0.3247584998607635,4.0,0.0,1.0
663360,293.1396484375,297.1499938964844,293.1499938964844,0.0670830011367797,-1685.3221435546875,304.1483764648437,0.6939951777458191,0.1182722002267837,0.1074071377515792,294.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5084995031356812,0.050000000745058,0.0486518628895282,293.2256774902344,297.1499938964844,293.1499938964844,0.0130096776410937,-544.9627685546875,303.7158203125,0.5084995031356812,0.050000000745058,0.0359341017901897,293.1495056152344,297.1499938964844,293.1499938964844,0.2720230221748352,-5353.6416015625,304.170654296875,0.9990000128746032,0.440287172794342,0.3406122326850891,293.3233337402344,297.1499938964844,293.1499938964844,0.0042371191084384,-1588.8731689453125,296.87237548828125,0.5084995031356812,0.050000000745058,0.2307834923267364,291.16748046875,291.1499938964844,263.60174560546875,261.7313232421875,281.2638854980469,293.8484191894531,291.1659240722656,1.0,0.2159235775470733,0.7584922313690186,0.7584922313690186,1.0,1.0,-0.9161291718482972,0.3813948333263397,0.5347343683242798,0.1524121910333633,0.0,0.0,0.4349991977214813,37.9459228515625,40.0,-11.110081672668455,-9117.0029296875,102.78443145751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0345764160156,306.92681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.375,18000.0,0.0,0.0,0.2096655815839767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566347956657409,0.3566396832466125,-4.879736934526591e-06,0.0,0.0002127839106833,0.0,0.0,17.422388076782227,0.0,0.0,0.0,0.324362963438034,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.0676654726266861,-1695.8712158203125,304.14794921875,0.6940956711769104,0.1188943162560463,0.1079713702201843,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5076327323913574,0.050000000745058,0.0486637465655803,293.220458984375,297.1499938964844,293.1499938964844,0.0130037516355514,-545.159423828125,303.7035827636719,0.5076327323913574,0.050000000745058,0.0359428748488426,293.1453552246094,297.1499938964844,293.1499938964844,0.2735651135444641,-5381.18701171875,304.1611633300781,0.9990000128746032,0.4411522448062897,0.3422622978687286,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985204443335,-1576.033447265625,296.81170654296875,0.5076327323913574,0.050000000745058,0.2308398485183715,291.1542663574219,291.1499938964844,263.5762939453125,261.71466064453125,281.2295837402344,293.82147216796875,291.15234375,1.0,0.2167924642562866,0.7585234642028809,0.7585234642028809,1.0,1.0,-0.9188780784606934,0.3827925324440002,0.5360855460166931,0.152448683977127,0.0,0.0,0.4352701306343078,38.26603317260742,43.0,-17.98565673828125,-9156.69140625,103.85638427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11248779296875,306.9676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.2091842144727707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560875356197357,0.3560923933982849,-4.8734009396866895e-06,0.0,0.0002122953883372,0.0,0.0,17.37015724182129,0.0,0.0,0.0,0.3241462111473083,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.0676654726266861,-1695.8712158203125,304.14794921875,0.6940956711769104,0.1188943162560463,0.1079713702201843,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5076327323913574,0.050000000745058,0.0486637465655803,293.220458984375,297.1499938964844,293.1499938964844,0.0130037516355514,-545.159423828125,303.7035827636719,0.5076327323913574,0.050000000745058,0.0359428748488426,293.1453552246094,297.1499938964844,293.1499938964844,0.2735651135444641,-5381.18701171875,304.1611633300781,0.9990000128746032,0.4411522448062897,0.3422622978687286,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985204443335,-1576.033447265625,296.81170654296875,0.5076327323913574,0.050000000745058,0.2308398485183715,291.1542663574219,291.1499938964844,263.5762939453125,261.71466064453125,281.2295837402344,293.82147216796875,291.15234375,1.0,0.2167924642562866,0.7585234642028809,0.7585234642028809,1.0,1.0,-0.9188780784606934,0.3827925324440002,0.5360855460166931,0.152448683977127,0.0,0.0,0.4352701306343078,38.26603317260742,43.0,-17.98565673828125,-9156.69140625,103.85638427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11248779296875,306.9676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.2091842144727707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560875356197357,0.3560923933982849,-4.8734009396866895e-06,0.0,0.0002122953883372,0.0,0.0,17.37015724182129,0.0,0.0,0.0,0.3241462111473083,4.0,0.0,1.0
663540,293.1362609863281,297.1499938964844,293.1499938964844,0.0682830661535263,-1707.0732421875,304.1476135253906,0.6925243735313416,0.1195285692811012,0.1085675209760665,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5055264234542847,0.050000000745058,0.0486934185028076,293.2152709960937,297.1499938964844,293.1499938964844,0.01301078684628,-545.6638793945312,303.6929626464844,0.5055264234542847,0.050000000745058,0.0359647907316684,293.1463928222656,297.1499938964844,293.1499938964844,0.2775595188140869,-5447.11083984375,304.1507873535156,0.9990000128746032,0.4410701990127563,0.3463497459888458,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619036346673,-1563.9080810546875,296.75054931640625,0.5055264234542847,0.050000000745058,0.2309806048870086,291.13995361328125,291.1499938964844,263.54998779296875,261.6972351074219,281.2009582519531,293.80743408203125,291.1380920410156,1.0,0.2187276035547256,0.7585546970367432,0.7585546970367432,1.0,1.0,-0.9247292280197144,0.3855276703834533,0.539201557636261,0.1531562507152557,0.0,0.0,0.4375582933425903,39.07083511352539,46.0,-19.777074813842773,-9227.79296875,106.34989166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600341796875,307.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.578125,18000.0,0.0,0.0,0.2087524980306625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582614660263061,0.3582663536071777,-4.877945229964098e-06,0.0,0.0002118572447216,0.0,0.0,17.511171340942383,0.0,0.0,0.0,0.3247077167034149,4.0,0.0,1.0
663600,293.1362609863281,297.1499938964844,293.1499938964844,0.0682830661535263,-1707.0732421875,304.1476135253906,0.6925243735313416,0.1195285692811012,0.1085675209760665,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5055264234542847,0.050000000745058,0.0486934185028076,293.2152709960937,297.1499938964844,293.1499938964844,0.01301078684628,-545.6638793945312,303.6929626464844,0.5055264234542847,0.050000000745058,0.0359647907316684,293.1463928222656,297.1499938964844,293.1499938964844,0.2775595188140869,-5447.11083984375,304.1507873535156,0.9990000128746032,0.4410701990127563,0.3463497459888458,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619036346673,-1563.9080810546875,296.75054931640625,0.5055264234542847,0.050000000745058,0.2309806048870086,291.13995361328125,291.1499938964844,263.54998779296875,261.6972351074219,281.2009582519531,293.80743408203125,291.1380920410156,1.0,0.2187276035547256,0.7585546970367432,0.7585546970367432,1.0,1.0,-0.9247292280197144,0.3855276703834533,0.539201557636261,0.1531562507152557,0.0,0.0,0.4375582933425903,39.07083511352539,46.0,-19.777074813842773,-9227.79296875,106.34989166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600341796875,307.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.578125,18000.0,0.0,0.0,0.2087524980306625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582614660263061,0.3582663536071777,-4.877945229964098e-06,0.0,0.0002118572447216,0.0,0.0,17.511171340942383,0.0,0.0,0.0,0.3247077167034149,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.068910039961338,-1718.4490966796875,304.1473693847656,0.6896356344223022,0.1201619654893875,0.1091794595122337,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5025036334991455,0.050000000745058,0.0487380772829055,293.21014404296875,297.1499938964844,293.1499938964844,0.0130275525152683,-546.3737182617188,303.6839599609375,0.5025036334991455,0.050000000745058,0.0359977781772613,293.1520080566406,297.1499938964844,293.1499938964844,0.2835607230663299,-5543.86328125,304.1405334472656,0.9990000128746032,0.440030425786972,0.352412462234497,293.31671142578125,297.1499938964844,293.1499938964844,0.00412641139701,-1552.0947265625,296.6896057128906,0.5025036334991455,0.050000000745058,0.2311924397945404,291.1263732910156,291.1499938964844,263.5230407714844,261.67919921875,281.1780090332031,293.8039245605469,291.1247253417969,1.0,0.221529871225357,0.7584571242332458,0.7584571242332458,1.0,1.0,-0.9330868124961852,0.3893128931522369,0.543773889541626,0.1544406712055206,0.0,0.0,0.4416119456291199,40.28405380249024,49.0,-18.90404891967773,-9322.4013671875,110.05902099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,307.02734375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.46875,18000.0,0.0,0.0,0.2086004316806793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628958463668823,0.3629007339477539,-4.892873675998999e-06,0.0,0.0002117029216606,0.0,0.0,17.830856323242188,0.0,0.0,0.0,0.3259906470775604,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.068910039961338,-1718.4490966796875,304.1473693847656,0.6896356344223022,0.1201619654893875,0.1091794595122337,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5025036334991455,0.050000000745058,0.0487380772829055,293.21014404296875,297.1499938964844,293.1499938964844,0.0130275525152683,-546.3737182617188,303.6839599609375,0.5025036334991455,0.050000000745058,0.0359977781772613,293.1520080566406,297.1499938964844,293.1499938964844,0.2835607230663299,-5543.86328125,304.1405334472656,0.9990000128746032,0.440030425786972,0.352412462234497,293.31671142578125,297.1499938964844,293.1499938964844,0.00412641139701,-1552.0947265625,296.6896057128906,0.5025036334991455,0.050000000745058,0.2311924397945404,291.1263732910156,291.1499938964844,263.5230407714844,261.67919921875,281.1780090332031,293.8039245605469,291.1247253417969,1.0,0.221529871225357,0.7584571242332458,0.7584571242332458,1.0,1.0,-0.9330868124961852,0.3893128931522369,0.543773889541626,0.1544406712055206,0.0,0.0,0.4416119456291199,40.28405380249024,49.0,-18.90404891967773,-9322.4013671875,110.05902099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,307.02734375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.46875,18000.0,0.0,0.0,0.2086004316806793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628958463668823,0.3629007339477539,-4.892873675998999e-06,0.0,0.0002117029216606,0.0,0.0,17.830856323242188,0.0,0.0,0.0,0.3259906470775604,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695355683565139,-1729.7998046875,304.1471862792969,0.685757577419281,0.1207891181111335,0.1097990870475769,294.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.4988442957401275,0.050000000745058,0.0487955510616302,293.2050170898437,297.1499938964844,293.1499938964844,0.0130527922883629,-547.2490844726562,303.6767883300781,0.4988442957401275,0.050000000745058,0.0360402278602123,293.1615600585937,297.1499938964844,293.1499938964844,0.2912141382694244,-5665.408203125,304.1309814453125,0.9990000128746032,0.4380475580692291,0.3600653409957886,293.3151550292969,297.1499938964844,293.1499938964844,0.004091580864042,-1540.4014892578125,296.6290283203125,0.4988442957401275,0.050000000745058,0.2314650863409042,291.1141357421875,291.1499938964844,263.49560546875,261.6607360839844,281.159912109375,293.8088073730469,291.1126708984375,1.0,0.2250348627567291,0.7583594918251038,0.7583594918251038,1.0,1.0,-0.9434619545936584,0.3939403295516968,0.5495215654373169,0.1562541872262954,0.0,0.0,0.447220891714096,41.84670639038086,52.0,-17.036401748657227,-9435.015625,114.83319091796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351013183594,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.404296875,18000.0,0.0,0.0,0.2089147716760635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369770884513855,0.3697758018970489,-4.91765695187496e-06,0.0,0.0002120219432981,0.0,0.0,18.31938934326172,0.0,0.0,0.0,0.3279512822628021,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695355683565139,-1729.7998046875,304.1471862792969,0.685757577419281,0.1207891181111335,0.1097990870475769,294.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.4988442957401275,0.050000000745058,0.0487955510616302,293.2050170898437,297.1499938964844,293.1499938964844,0.0130527922883629,-547.2490844726562,303.6767883300781,0.4988442957401275,0.050000000745058,0.0360402278602123,293.1615600585937,297.1499938964844,293.1499938964844,0.2912141382694244,-5665.408203125,304.1309814453125,0.9990000128746032,0.4380475580692291,0.3600653409957886,293.3151550292969,297.1499938964844,293.1499938964844,0.004091580864042,-1540.4014892578125,296.6290283203125,0.4988442957401275,0.050000000745058,0.2314650863409042,291.1141357421875,291.1499938964844,263.49560546875,261.6607360839844,281.159912109375,293.8088073730469,291.1126708984375,1.0,0.2250348627567291,0.7583594918251038,0.7583594918251038,1.0,1.0,-0.9434619545936584,0.3939403295516968,0.5495215654373169,0.1562541872262954,0.0,0.0,0.447220891714096,41.84670639038086,52.0,-17.036401748657227,-9435.015625,114.83319091796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351013183594,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.404296875,18000.0,0.0,0.0,0.2089147716760635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369770884513855,0.3697758018970489,-4.91765695187496e-06,0.0,0.0002120219432981,0.0,0.0,18.31938934326172,0.0,0.0,0.0,0.3279512822628021,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0698448196053505,-1735.4112548828125,304.14715576171875,0.6835436820983887,0.121098019182682,0.1101093888282775,294.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.4968503713607788,0.050000000745058,0.0488284714519977,293.2025451660156,297.1499938964844,293.1499938964844,0.0130676236003637,-547.726806640625,303.6737365722656,0.4968503713607788,0.050000000745058,0.0360645428299903,293.1676025390625,297.1499938964844,293.1499938964844,0.2955555915832519,-5733.70849609375,304.1265563964844,0.9990000128746032,0.436714768409729,0.3643762469291687,293.3144836425781,297.1499938964844,293.1499938964844,0.0040742852725088,-1534.5482177734375,296.5989074707031,0.4968503713607788,0.050000000745058,0.2316212505102157,291.1086120605469,291.1499938964844,263.4817810058594,261.6513977050781,281.1529541015625,293.81451416015625,291.1072998046875,1.0,0.2270030379295349,0.7583106756210327,0.7583106756210327,1.0,1.0,-0.9492641687393188,0.3965061902999878,0.552757978439331,0.157339870929718,0.0,0.0,0.4505306780338287,42.74203109741211,52.0,-15.816146850585938,-9496.5859375,117.5768051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036682128906,307.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.689453125,18000.0,0.0,0.0,0.2092897593975067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739814460277557,0.3739863932132721,-4.933630862069549e-06,0.0,0.0002124025049852,0.0,0.0,18.624685287475582,0.0,0.0,0.0,0.3291737139225006,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.0701496824622154,-1740.9412841796875,304.1471252441406,0.6811903119087219,0.1214028373360633,0.1104186400771141,294.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.4947764575481415,0.050000000745058,0.0488638989627361,293.2001342773437,297.1499938964844,293.1499938964844,0.0130834998562932,-548.2200317382812,303.6708984375,0.4947764575481415,0.050000000745058,0.0360907092690467,293.17437744140625,297.1499938964844,293.1499938964844,0.3001897037029266,-5806.18017578125,304.1224060058594,0.9990000128746032,0.4351620674133301,0.3689589202404022,293.3139038085937,297.1499938964844,293.1499938964844,0.0040570464916527,-1528.6759033203125,296.5689697265625,0.4947764575481415,0.050000000745058,0.2317892909049987,291.1036376953125,291.1499938964844,263.4678955078125,261.6420288085937,281.14764404296875,293.822509765625,291.1024780273437,1.0,0.2290930151939392,0.7582128643989563,0.7582128643989563,1.0,1.0,-0.9554108381271362,0.3992053270339966,0.5562055110931396,0.1585290729999542,0.0,0.0,0.4541211426258087,43.70563507080078,55.0,-14.381355285644531,-9560.8544921875,120.53904724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06329345703125,307.0254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17935.318359375,18000.0,0.0,0.0,0.2098258882761001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786579072475433,0.3786628544330597,-4.951923983753659e-06,0.0,0.0002129466010956,0.0,0.0,18.96878242492676,0.0,0.0,0.0,0.3305481374263763,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.0707425102591514,-1751.68701171875,304.1470947265625,0.6761782169342041,0.1219986975193023,0.1110316812992096,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.490444004535675,0.050000000745058,0.0489415563642978,293.1955261230469,297.1499938964844,293.1499938964844,0.0131175946444273,-549.2313842773438,303.6658935546875,0.490444004535675,0.050000000745058,0.0361480675637722,293.1898193359375,297.1499938964844,293.1499938964844,0.3102093636989593,-5961.51953125,304.11492919921875,0.9990000128746032,0.4314185082912445,0.3788114488124847,293.3129577636719,297.1499938964844,293.1499938964844,0.0040225652046501,-1516.7991943359375,296.509765625,0.490444004535675,0.050000000745058,0.232157677412033,291.095458984375,291.1499938964844,263.44012451171875,261.6232604980469,281.141845703125,293.8454895019531,291.0946350097656,1.0,0.2335830926895141,0.7580171227455139,0.7580171227455139,1.0,1.0,-0.9685755372047424,0.4049495458602905,0.5636259913444519,0.1612054109573364,0.0,0.0,0.4619611203670501,45.818355560302734,43.0,-11.142127990722656,-9695.4755859375,127.07329559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596252441406,307.0023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17922.455078125,18000.0,0.0,0.0,0.2114110887050628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892172873020172,0.3892222642898559,-4.995183189748786e-06,0.0,0.0002145553880836,0.0,0.0,19.7650146484375,0.0,0.0,0.0,0.3337028324604034,4.0,0.0,1.0
664080,293.13189697265625,297.1499938964844,293.1499938964844,0.0707425102591514,-1751.68701171875,304.1470947265625,0.6761782169342041,0.1219986975193023,0.1110316812992096,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.490444004535675,0.050000000745058,0.0489415563642978,293.1955261230469,297.1499938964844,293.1499938964844,0.0131175946444273,-549.2313842773438,303.6658935546875,0.490444004535675,0.050000000745058,0.0361480675637722,293.1898193359375,297.1499938964844,293.1499938964844,0.3102093636989593,-5961.51953125,304.11492919921875,0.9990000128746032,0.4314185082912445,0.3788114488124847,293.3129577636719,297.1499938964844,293.1499938964844,0.0040225652046501,-1516.7991943359375,296.509765625,0.490444004535675,0.050000000745058,0.232157677412033,291.095458984375,291.1499938964844,263.44012451171875,261.6232604980469,281.141845703125,293.8454895019531,291.0946350097656,1.0,0.2335830926895141,0.7580171227455139,0.7580171227455139,1.0,1.0,-0.9685755372047424,0.4049495458602905,0.5636259913444519,0.1612054109573364,0.0,0.0,0.4619611203670501,45.818355560302734,43.0,-11.142127990722656,-9695.4755859375,127.07329559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596252441406,307.0023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17922.455078125,18000.0,0.0,0.0,0.2114110887050628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892172873020172,0.3892222642898559,-4.995183189748786e-06,0.0,0.0002145553880836,0.0,0.0,19.7650146484375,0.0,0.0,0.0,0.3337028324604034,4.0,0.0,1.0
664140,293.1310729980469,297.1499938964844,293.1499938964844,0.0711691752076149,-1759.2315673828125,304.1473693847656,0.6785452961921692,0.1226242110133171,0.111566811800003,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.4912728071212768,0.050000000745058,0.0489263236522674,293.19097900390625,297.1499938964844,293.1499938964844,0.0130960177630186,-548.652099609375,303.6629638671875,0.4912728071212768,0.050000000745058,0.0361368171870708,293.1999206542969,297.1499938964844,293.1499938964844,0.3088743686676025,-5935.1953125,304.12945556640625,0.9990000128746032,0.4283281564712524,0.3769016563892364,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793425239622,-1500.85986328125,296.4585876464844,0.4912728071212768,0.050000000745058,0.2320854216814041,291.10064697265625,291.1499938964844,263.4125061035156,261.60455322265625,281.1334228515625,293.8511962890625,291.1038818359375,1.0,0.2322864979505539,0.7578214406967163,0.7578214406967163,1.0,1.0,-0.9668147563934326,0.4041843712329864,0.5626303553581238,0.1607308834791183,0.0,0.0,0.4686318635940552,45.41164779663086,31.0,15.786663055419922,-9753.705078125,125.98546600341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436889648437,307.0111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17926.078125,18000.0,0.0,0.0,0.2135676741600036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000175595283508,0.4000226259231567,-5.044811132393079e-06,0.0,0.0002167440397897,0.0,0.0,20.61728286743164,0.0,0.0,0.0,0.3369824588298797,4.0,0.0,1.0
664200,293.1310729980469,297.1499938964844,293.1499938964844,0.0711691752076149,-1759.2315673828125,304.1473693847656,0.6785452961921692,0.1226242110133171,0.111566811800003,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.4912728071212768,0.050000000745058,0.0489263236522674,293.19097900390625,297.1499938964844,293.1499938964844,0.0130960177630186,-548.652099609375,303.6629638671875,0.4912728071212768,0.050000000745058,0.0361368171870708,293.1999206542969,297.1499938964844,293.1499938964844,0.3088743686676025,-5935.1953125,304.12945556640625,0.9990000128746032,0.4283281564712524,0.3769016563892364,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793425239622,-1500.85986328125,296.4585876464844,0.4912728071212768,0.050000000745058,0.2320854216814041,291.10064697265625,291.1499938964844,263.4125061035156,261.60455322265625,281.1334228515625,293.8511962890625,291.1038818359375,1.0,0.2322864979505539,0.7578214406967163,0.7578214406967163,1.0,1.0,-0.9668147563934326,0.4041843712329864,0.5626303553581238,0.1607308834791183,0.0,0.0,0.4686318635940552,45.41164779663086,31.0,15.786663055419922,-9753.705078125,125.98546600341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436889648437,307.0111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17926.078125,18000.0,0.0,0.0,0.2135676741600036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000175595283508,0.4000226259231567,-5.044811132393079e-06,0.0,0.0002167440397897,0.0,0.0,20.61728286743164,0.0,0.0,0.0,0.3369824588298797,4.0,0.0,1.0
664260,293.13006591796875,297.1499938964844,293.1499938964844,0.0713919103145599,-1762.7371826171875,304.1478576660156,0.6879336833953857,0.1233102828264236,0.1120744347572326,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.4968971610069275,0.050000000745058,0.048827651888132,293.1862487792969,297.1499938964844,293.1499938964844,0.0130100362002849,-546.10888671875,303.66326904296875,0.4968971610069275,0.050000000745058,0.0360639356076717,293.1936950683594,297.1499938964844,293.1499938964844,0.296379953622818,-5733.84814453125,304.1573181152344,0.9990000128746032,0.4282886981964111,0.3642738461494446,293.3108825683594,297.1499938964844,293.1499938964844,0.0039251619018614,-1479.431396484375,296.4250793457031,0.4968971610069275,0.050000000745058,0.2316173613071441,291.1336669921875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997314453125,293.80303955078125,291.1383056640625,1.0,0.2264803349971771,0.7576242089271545,0.7576242089271545,1.0,1.0,-0.9515042304992676,0.3975754380226135,0.553928792476654,0.1572355926036834,0.0,0.0,0.4687700569629669,42.73717498779297,34.0,41.56600189208984,-9692.486328125,118.0750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76416015625,307.0177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.314453125,18000.0,0.0,0.0,0.2157676219940185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032825231552124,0.4032875895500183,-5.072828116681194e-06,0.0,0.0002189767110394,0.0,0.0,20.92639923095703,0.0,0.0,0.0,0.3381470143795013,4.0,0.0,1.0
664320,293.13006591796875,297.1499938964844,293.1499938964844,0.0713919103145599,-1762.7371826171875,304.1478576660156,0.6879336833953857,0.1233102828264236,0.1120744347572326,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.4968971610069275,0.050000000745058,0.048827651888132,293.1862487792969,297.1499938964844,293.1499938964844,0.0130100362002849,-546.10888671875,303.66326904296875,0.4968971610069275,0.050000000745058,0.0360639356076717,293.1936950683594,297.1499938964844,293.1499938964844,0.296379953622818,-5733.84814453125,304.1573181152344,0.9990000128746032,0.4282886981964111,0.3642738461494446,293.3108825683594,297.1499938964844,293.1499938964844,0.0039251619018614,-1479.431396484375,296.4250793457031,0.4968971610069275,0.050000000745058,0.2316173613071441,291.1336669921875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997314453125,293.80303955078125,291.1383056640625,1.0,0.2264803349971771,0.7576242089271545,0.7576242089271545,1.0,1.0,-0.9515042304992676,0.3975754380226135,0.553928792476654,0.1572355926036834,0.0,0.0,0.4687700569629669,42.73717498779297,34.0,41.56600189208984,-9692.486328125,118.0750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76416015625,307.0177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.314453125,18000.0,0.0,0.0,0.2157676219940185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032825231552124,0.4032875895500183,-5.072828116681194e-06,0.0,0.0002189767110394,0.0,0.0,20.92639923095703,0.0,0.0,0.0,0.3381470143795013,4.0,0.0,1.0
664380,293.12921142578125,297.1499938964844,293.1499938964844,0.0716359466314315,-1766.8023681640625,304.1480407714844,0.693878710269928,0.1238860785961151,0.1125355139374733,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.5002696514129639,0.050000000745058,0.0487726852297782,293.1823425292969,297.1499938964844,293.1499938964844,0.012959455139935,-544.54345703125,303.6648864746094,0.5002696514129639,0.050000000745058,0.0360233411192894,293.18121337890625,297.1499938964844,293.1499938964844,0.2888375222682953,-5614.25732421875,304.1679992675781,0.9990000128746032,0.4299017488956451,0.3570438325405121,293.30963134765625,297.1499938964844,293.1499938964844,0.0038842870853841,-1463.3675537109375,296.3985900878906,0.5002696514129639,0.050000000745058,0.2313566207885742,291.1582946777344,291.1499938964844,263.3637390136719,261.5717163085937,281.0603942871094,293.7452697753906,291.1604309082031,1.0,0.2236438691616058,0.7574664354324341,0.7574664354324341,1.0,1.0,-0.9429478645324708,0.3939109146595001,0.549036979675293,0.1552072167396545,0.0,0.0,0.4657859206199646,41.2462272644043,34.0,34.37778091430664,-9630.1806640625,113.75496673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7500915527344,307.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.169921875,18000.0,0.0,0.0,0.2171765565872192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002274870872497,0.4002325534820556,-5.068185600975994e-06,0.0,0.0002204065967816,0.0,0.0,20.715341567993164,0.0,0.0,0.0,0.3373609483242035,4.0,0.0,1.0
664440,293.1289978027344,297.1499938964844,293.1499938964844,0.0717249065637588,-1768.3748779296875,304.14801025390625,0.6950159072875977,0.1240330636501312,0.1126569136977195,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5008693933486938,0.050000000745058,0.0487632490694522,293.1813659667969,297.1499938964844,293.1499938964844,0.0129533745348453,-544.3551635742188,303.66534423828125,0.5008693933486938,0.050000000745058,0.0360163711011409,293.1782531738281,297.1499938964844,293.1499938964844,0.2875405848026275,-5593.92041015625,304.1690979003906,0.9990000128746032,0.4303156435489654,0.3557879030704498,293.30926513671875,297.1499938964844,293.1499938964844,0.0038750153034925,-1459.8817138671875,296.3901672363281,0.5008693933486938,0.050000000745058,0.2313118577003479,291.1611633300781,291.1499938964844,263.3584289550781,261.56817626953125,281.05126953125,293.73248291015625,291.16241455078125,1.0,0.2231291532516479,0.7574269771575928,0.7574269771575928,1.0,1.0,-0.9415124654769896,0.3932967483997345,0.5482156872749329,0.1548611670732498,0.0,0.0,0.4651384651660919,40.99065017700195,37.0,28.75045585632324,-9617.3134765625,113.02799224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.752685546875,306.9959411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.611328125,18000.0,0.0,0.0,0.2174695432186126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991848230361938,0.3991898894309997,-5.064404376753373e-06,0.0,0.0002207039360655,0.0,0.0,20.63560676574707,0.0,0.0,0.0,0.3370683193206787,4.0,0.0,1.0
664500,293.1284484863281,297.1499938964844,293.1499938964844,0.0719838067889213,-1773.0263671875,304.1478881835937,0.6973980069160461,0.1244075819849968,0.1129715219140052,294.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5020396709442139,0.050000000745058,0.0487451292574405,293.1788024902344,297.1499938964844,293.1499938964844,0.0129465516656637,-544.1369018554688,303.6668395996094,0.5020396709442139,0.050000000745058,0.0360029861330986,293.1714782714844,297.1499938964844,293.1499938964844,0.2850554585456848,-5555.35009765625,304.1701354980469,0.9990000128746032,0.4312895238399505,0.3533637821674347,293.30828857421875,297.1499938964844,293.1499938964844,0.0038535569328814,-1452.0057373046875,296.3667907714844,0.5020396709442139,0.050000000745058,0.2312259078025818,291.1637268066406,291.1499938964844,263.3453063964844,261.5594177246094,281.0301208496094,293.70391845703125,291.1637878417969,1.0,0.2221572399139404,0.7573283910751343,0.7573283910751343,1.0,1.0,-0.9388387203216552,0.392156034708023,0.5466827154159546,0.1541974991559982,0.0,0.0,0.4639318287372589,40.500579833984375,37.0,15.804075241088867,-9595.705078125,111.65662384033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7676696777344,306.9926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.837890625,18000.0,0.0,0.0,0.2181008905172348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970300555229187,0.3970350921154022,-5.054614121036138e-06,0.0,0.0002213446714449,0.0,0.0,20.46423721313477,0.0,0.0,0.0,0.3364282548427582,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.0722739100456237,-1778.2840576171875,304.14776611328125,0.6991630792617798,0.1247917935252189,0.1133016869425773,294.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5027638077735901,0.050000000745058,0.0487341098487377,293.1761779785156,297.1499938964844,293.1499938964844,0.0129476487636566,-544.1392822265625,303.6688232421875,0.5027638077735901,0.050000000745058,0.0359948500990867,293.16583251953125,297.1499938964844,293.1499938964844,0.2835120856761932,-5531.94189453125,304.16925048828125,0.9990000128746032,0.432127296924591,0.3518813550472259,293.3072204589844,297.1499938964844,293.1499938964844,0.0038337099831551,-1444.8515625,296.3419494628906,0.5027638077735901,0.050000000745058,0.2311736345291137,291.1632385253906,291.1499938964844,263.3323974609375,261.5508117675781,281.01104736328125,293.6803283691406,291.16290283203125,1.0,0.2215991765260696,0.7573476433753967,0.7573476433753967,1.0,1.0,-0.9373693466186525,0.3915480673313141,0.5458212494850159,0.1538130789995193,0.0,0.0,0.4630849659442901,40.20383834838867,40.0,6.417606353759766,-9587.5908203125,110.86213684082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7913513183594,306.9988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.107421875,18000.0,0.0,0.0,0.2186057567596435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3954962491989136,0.3955012857913971,-5.046351816417882e-06,0.0,0.0002218570443801,0.0,0.0,20.33809471130371,0.0,0.0,0.0,0.3359440267086029,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.0729129612445831,-1789.9312744140625,304.1474304199219,0.7010324001312256,0.1255815029144287,0.1140015050768852,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5030019879341125,0.050000000745058,0.04873051866889,293.1707763671875,297.1499938964844,293.1499938964844,0.0129667604342103,-544.5841064453125,303.67449951171875,0.5030019879341125,0.050000000745058,0.0359921939671039,293.158447265625,297.1499938964844,293.1499938964844,0.2828709483146667,-5524.15380859375,304.163818359375,0.9990000128746032,0.4332355260848999,0.3513967096805572,293.30499267578125,297.1499938964844,293.1499938964844,0.0037969544064253,-1431.788818359375,296.290771484375,0.5030019879341125,0.050000000745058,0.2311566025018692,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.9797668457031,293.6470031738281,291.157470703125,1.0,0.2215712368488311,0.7573862075805664,0.7573862075805664,1.0,1.0,-0.9375983476638794,0.3916953504085541,0.5459029674530029,0.1537497192621231,0.0,0.0,0.4622279107570648,40.113040924072266,43.0,-5.448909282684326,-9600.1650390625,110.76740264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8512878417969,307.0245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.072265625,18000.0,0.0,0.0,0.2193233221769333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3936988711357116,0.3937039077281952,-5.035507911088644e-06,0.0,0.0002225852949777,0.0,0.0,20.186681747436523,0.0,0.0,0.0,0.3353566825389862,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729129612445831,-1789.9312744140625,304.1474304199219,0.7010324001312256,0.1255815029144287,0.1140015050768852,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5030019879341125,0.050000000745058,0.04873051866889,293.1707763671875,297.1499938964844,293.1499938964844,0.0129667604342103,-544.5841064453125,303.67449951171875,0.5030019879341125,0.050000000745058,0.0359921939671039,293.158447265625,297.1499938964844,293.1499938964844,0.2828709483146667,-5524.15380859375,304.163818359375,0.9990000128746032,0.4332355260848999,0.3513967096805572,293.30499267578125,297.1499938964844,293.1499938964844,0.0037969544064253,-1431.788818359375,296.290771484375,0.5030019879341125,0.050000000745058,0.2311566025018692,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.9797668457031,293.6470031738281,291.157470703125,1.0,0.2215712368488311,0.7573862075805664,0.7573862075805664,1.0,1.0,-0.9375983476638794,0.3916953504085541,0.5459029674530029,0.1537497192621231,0.0,0.0,0.4622279107570648,40.113040924072266,43.0,-5.448909282684326,-9600.1650390625,110.76740264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8512878417969,307.0245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.072265625,18000.0,0.0,0.0,0.2193233221769333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3936988711357116,0.3937039077281952,-5.035507911088644e-06,0.0,0.0002225852949777,0.0,0.0,20.186681747436523,0.0,0.0,0.0,0.3353566825389862,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736081898212432,-1802.6697998046875,304.1471252441406,0.7009960412979126,0.1263840049505233,0.114736832678318,294.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5018689632415771,0.050000000745058,0.0487477481365203,293.165283203125,297.1499938964844,293.1499938964844,0.0130047621205449,-545.5114135742188,303.6821594238281,0.5018689632415771,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850468456745147,-5560.85888671875,304.1555480957031,0.9990000128746032,0.4334569573402405,0.3537151515483856,293.30279541015625,297.1499938964844,293.1499938964844,0.0037630153819918,-1419.9229736328125,296.2378234863281,0.5018689632415771,0.050000000745058,0.2312383353710174,291.14971923828125,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297607421875,291.1484680175781,1.0,0.2227715402841568,0.7574247717857361,0.7574247717857361,1.0,1.0,-0.9413964748382568,0.3933716714382171,0.5480248332023621,0.1544930636882782,0.0,0.0,0.462812602519989,40.58992004394531,46.0,-11.702012062072754,-9645.3671875,112.36115264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111022949219,307.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.587890625,18000.0,0.0,0.0,0.2197963595390319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393824964761734,0.3938299715518951,-5.0328008001088165e-06,0.0,0.0002230653626611,0.0,0.0,20.18490219116211,0.0,0.0,0.0,0.3353511095046997,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736081898212432,-1802.6697998046875,304.1471252441406,0.7009960412979126,0.1263840049505233,0.114736832678318,294.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5018689632415771,0.050000000745058,0.0487477481365203,293.165283203125,297.1499938964844,293.1499938964844,0.0130047621205449,-545.5114135742188,303.6821594238281,0.5018689632415771,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850468456745147,-5560.85888671875,304.1555480957031,0.9990000128746032,0.4334569573402405,0.3537151515483856,293.30279541015625,297.1499938964844,293.1499938964844,0.0037630153819918,-1419.9229736328125,296.2378234863281,0.5018689632415771,0.050000000745058,0.2312383353710174,291.14971923828125,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297607421875,291.1484680175781,1.0,0.2227715402841568,0.7574247717857361,0.7574247717857361,1.0,1.0,-0.9413964748382568,0.3933716714382171,0.5480248332023621,0.1544930636882782,0.0,0.0,0.462812602519989,40.58992004394531,46.0,-11.702012062072754,-9645.3671875,112.36115264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111022949219,307.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.587890625,18000.0,0.0,0.0,0.2197963595390319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393824964761734,0.3938299715518951,-5.0328008001088165e-06,0.0,0.0002230653626611,0.0,0.0,20.18490219116211,0.0,0.0,0.0,0.3353511095046997,4.0,0.0,1.0
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743251293897628,-1815.837890625,304.1468811035156,0.6994202733039856,0.1271826326847076,0.115488514304161,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4996735155582428,0.050000000745058,0.0487821660935878,293.1598205566406,297.1499938964844,293.1499938964844,0.0130561897531151,-546.7531127929688,303.6916198730469,0.4996735155582428,0.050000000745058,0.0360303409397602,293.1591491699219,297.1499938964844,293.1499938964844,0.2895191311836242,-5633.2373046875,304.146240234375,0.9990000128746032,0.4327321350574493,0.3583011627197265,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308456376194,-1408.730712890625,296.1842956542969,0.4996735155582428,0.050000000745058,0.2314015924930572,291.1398010253906,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,293.6259765625,291.1385498046875,1.0,0.2249656021595001,0.7573336362838745,0.7573336362838745,1.0,1.0,-0.9480698704719543,0.3962601125240326,0.5518097281455994,0.155888557434082,0.0,0.0,0.4648241400718689,41.5351791381836,49.0,-13.661505699157717,-9717.0009765625,115.36058044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,307.0915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.46484375,18000.0,0.0,0.0,0.2202132642269134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960417807102203,0.3960468173027038,-5.039408279117197e-06,0.0,0.0002234884595964,0.0,0.0,20.3474349975586,0.0,0.0,0.0,0.3359800279140472,4.0,0.0,1.0
