time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743251293897628,-1815.837890625,304.1468811035156,0.6994202733039856,0.1271826326847076,0.115488514304161,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4996735155582428,0.050000000745058,0.0487821660935878,293.1598205566406,297.1499938964844,293.1499938964844,0.0130561897531151,-546.7531127929688,303.6916198730469,0.4996735155582428,0.050000000745058,0.0360303409397602,293.1591491699219,297.1499938964844,293.1499938964844,0.2895191311836242,-5633.2373046875,304.146240234375,0.9990000128746032,0.4327321350574493,0.3583011627197265,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308456376194,-1408.730712890625,296.1842956542969,0.4996735155582428,0.050000000745058,0.2314015924930572,291.1398010253906,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,293.6259765625,291.1385498046875,1.0,0.2249656021595001,0.7573336362838745,0.7573336362838745,1.0,1.0,-0.9480698704719543,0.3962601125240326,0.5518097281455994,0.155888557434082,0.0,0.0,0.4648241400718689,41.5351791381836,49.0,-13.661505699157717,-9717.0009765625,115.36058044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,307.0915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.46484375,18000.0,0.0,0.0,0.2202132642269134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960417807102203,0.3960468173027038,-5.039408279117197e-06,0.0,0.0002234884595964,0.0,0.0,20.3474349975586,0.0,0.0,0.0,0.3359800279140472,4.0,0.0,1.0
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0750420913100242,-1829.02294921875,304.146728515625,0.6966235637664795,0.1279651224613189,0.1162420585751533,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4966874122619629,0.050000000745058,0.0488311797380447,293.15447998046875,297.1499938964844,293.1499938964844,0.0131178423762321,-548.21337890625,303.7026062011719,0.4966874122619629,0.050000000745058,0.0360665433108806,293.1663818359375,297.1499938964844,293.1499938964844,0.2958891093730926,-5734.50341796875,304.13690185546875,0.9990000128746032,0.4310460388660431,0.364732563495636,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996298003941,-1397.8458251953125,296.1307373046875,0.4966874122619629,0.050000000745058,0.2316340953111648,291.1301574707031,291.1499938964844,263.2395935058594,261.4911804199219,280.9345092773437,293.6338806152344,291.12896728515625,1.0,0.227970078587532,0.7572424411773682,0.7572424411773682,1.0,1.0,-0.9570738673210144,0.4001411199569702,0.5569327473640442,0.1578435748815536,0.0,0.0,0.4681181907653808,42.8778076171875,52.0,-13.524555206298828,-9808.40234375,119.5738296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749755859375,307.1165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.3671875,18000.0,0.0,0.0,0.2207485884428024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001891613006592,0.4001942276954651,-5.055163455836009e-06,0.0,0.0002240317553514,0.0,0.0,20.66567611694336,0.0,0.0,0.0,0.3372060656547546,4.0,0.0,1.0
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0750420913100242,-1829.02294921875,304.146728515625,0.6966235637664795,0.1279651224613189,0.1162420585751533,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4966874122619629,0.050000000745058,0.0488311797380447,293.15447998046875,297.1499938964844,293.1499938964844,0.0131178423762321,-548.21337890625,303.7026062011719,0.4966874122619629,0.050000000745058,0.0360665433108806,293.1663818359375,297.1499938964844,293.1499938964844,0.2958891093730926,-5734.50341796875,304.13690185546875,0.9990000128746032,0.4310460388660431,0.364732563495636,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996298003941,-1397.8458251953125,296.1307373046875,0.4966874122619629,0.050000000745058,0.2316340953111648,291.1301574707031,291.1499938964844,263.2395935058594,261.4911804199219,280.9345092773437,293.6338806152344,291.12896728515625,1.0,0.227970078587532,0.7572424411773682,0.7572424411773682,1.0,1.0,-0.9570738673210144,0.4001411199569702,0.5569327473640442,0.1578435748815536,0.0,0.0,0.4681181907653808,42.8778076171875,52.0,-13.524555206298828,-9808.40234375,119.5738296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749755859375,307.1165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.3671875,18000.0,0.0,0.0,0.2207485884428024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001891613006592,0.4001942276954651,-5.055163455836009e-06,0.0,0.0002240317553514,0.0,0.0,20.66567611694336,0.0,0.0,0.0,0.3372060656547546,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0753967016935348,-1835.548828125,304.1466979980469,0.6948659420013428,0.1283477991819381,0.1166162341833114,294.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.4949751198291778,0.050000000745058,0.0488604195415973,293.1518859863281,297.1499938964844,293.1499938964844,0.0131518831476569,-549.00830078125,303.7086181640625,0.4949751198291778,0.050000000745058,0.0360881388187408,293.17138671875,297.1499938964844,293.1499938964844,0.2996705174446106,-5794.02734375,304.1324157714844,0.9990000128746032,0.4298514723777771,0.3685155212879181,293.2983703613281,297.1499938964844,293.1499938964844,0.0036842657718807,-1392.469970703125,296.1039733886719,0.4949751198291778,0.050000000745058,0.2317727953195572,291.12554931640625,291.1499938964844,263.22967529296875,261.4851989746094,280.9330139160156,293.6417541503906,291.1244506835937,1.0,0.2297223359346389,0.757196843624115,0.757196843624115,1.0,1.0,-0.9622904658317566,0.4023852944374084,0.5599051713943481,0.1589999496936798,0.0,0.0,0.4702046811580658,43.67776107788086,52.0,-13.047502517700195,-9859.845703125,122.08187103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740905761719,307.1247863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17961.630859375,18000.0,0.0,0.0,0.2211077511310577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029405117034912,0.4029455780982971,-5.066338417236693e-06,0.0,0.0002243962517241,0.0,0.0,20.88091278076172,0.0,0.0,0.0,0.3380305171012878,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.075746975839138,-1841.9967041015625,304.14666748046875,0.692916214466095,0.1287240236997604,0.1169874668121337,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.4931493997573852,0.050000000745058,0.0488924719393253,293.1493530273437,297.1499938964844,293.1499938964844,0.013187768869102,-549.8377685546875,303.7149658203125,0.4931493997573852,0.050000000745058,0.0361118130385875,293.17724609375,297.1499938964844,293.1499938964844,0.3037941753864288,-5858.54833984375,304.12811279296875,0.9990000128746032,0.4284298121929168,0.372618556022644,293.2977294921875,297.1499938964844,293.1499938964844,0.0036690086126327,-1387.11328125,296.0773010253906,0.4931493997573852,0.050000000745058,0.231924831867218,291.1212463378906,291.1499938964844,263.2202453613281,261.4796142578125,280.9332580566406,293.6521301269531,291.1202392578125,1.0,0.2316161841154098,0.7571004629135132,0.7571004629135132,1.0,1.0,-0.9679096341133118,0.4047942459583282,0.5631154179573059,0.1602546125650406,0.0,0.0,0.4725525975227356,44.55415725708008,40.0,-12.341919898986816,-9914.3125,124.83355712890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659118652344,307.12994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.15234375,18000.0,0.0,0.0,0.221548706293106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061146378517151,0.406119704246521,-5.079653874418e-06,0.0,0.000224843781325,0.0,0.0,21.13230323791504,0.0,0.0,0.0,0.3389884233474731,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0762886479496955,-1851.7886962890625,304.1468811035156,0.6966575384140015,0.1295040845870971,0.1176518574357032,294.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4947107136249542,0.050000000745058,0.0488649830222129,293.1441650390625,297.1499938964844,293.1499938964844,0.013206111267209,-549.9849853515625,303.7297668457031,0.4947107136249542,0.050000000745058,0.0360915102064609,293.1836853027344,297.1499938964844,293.1499938964844,0.300768107175827,-5807.158203125,304.1410522460937,0.9990000128746032,0.4264072179794311,0.3691054284572601,293.2964172363281,297.1499938964844,293.1499938964844,0.0036312283482402,-1372.9998779296875,296.0315856933594,0.4947107136249542,0.050000000745058,0.2317944467067718,291.1244506835937,291.1499938964844,263.2027893066406,261.4696960449219,280.9273986816406,293.652587890625,291.1274108886719,1.0,0.2296388149261474,0.7569077610969543,0.7569077610969543,1.0,1.0,-0.9642841815948486,0.4032096564769745,0.5610744953155518,0.159405767917633,0.0,0.0,0.4761583805084228,43.81657028198242,28.0,12.996529579162598,-9946.6728515625,122.77180480957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,307.17401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.33984375,18000.0,0.0,0.0,0.2226071804761886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125557243824005,0.4125608205795288,-5.110573511046823e-06,0.0,0.0002259179891552,0.0,0.0,21.66212272644043,0.0,0.0,0.0,0.3409561216831207,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0762886479496955,-1851.7886962890625,304.1468811035156,0.6966575384140015,0.1295040845870971,0.1176518574357032,294.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4947107136249542,0.050000000745058,0.0488649830222129,293.1441650390625,297.1499938964844,293.1499938964844,0.013206111267209,-549.9849853515625,303.7297668457031,0.4947107136249542,0.050000000745058,0.0360915102064609,293.1836853027344,297.1499938964844,293.1499938964844,0.300768107175827,-5807.158203125,304.1410522460937,0.9990000128746032,0.4264072179794311,0.3691054284572601,293.2964172363281,297.1499938964844,293.1499938964844,0.0036312283482402,-1372.9998779296875,296.0315856933594,0.4947107136249542,0.050000000745058,0.2317944467067718,291.1244506835937,291.1499938964844,263.2027893066406,261.4696960449219,280.9273986816406,293.652587890625,291.1274108886719,1.0,0.2296388149261474,0.7569077610969543,0.7569077610969543,1.0,1.0,-0.9642841815948486,0.4032096564769745,0.5610744953155518,0.159405767917633,0.0,0.0,0.4761583805084228,43.81657028198242,28.0,12.996529579162598,-9946.6728515625,122.77180480957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,307.17401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.33984375,18000.0,0.0,0.0,0.2226071804761886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125557243824005,0.4125608205795288,-5.110573511046823e-06,0.0,0.0002259179891552,0.0,0.0,21.66212272644043,0.0,0.0,0.0,0.3409561216831207,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.0766169726848602,-1857.306884765625,304.1473693847656,0.7075855135917664,0.1303337812423706,0.1182830929756164,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5012004971504211,0.050000000745058,0.048758041113615,293.138671875,297.1499938964844,293.1499938964844,0.013161945156753,-548.2361450195312,303.7481384277344,0.5012004971504211,0.050000000745058,0.0360125228762626,293.17401123046875,297.1499938964844,293.1499938964844,0.2869077026844024,-5584.6728515625,304.1673583984375,0.9990000128746032,0.4274819195270538,0.3550982475280761,293.2948913574219,297.1499938964844,293.1499938964844,0.0035838717594742,-1354.00244140625,296.00421142578125,0.5012004971504211,0.050000000745058,0.2312871515750885,291.1551513671875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,293.600341796875,291.1595153808594,1.0,0.2232623398303985,0.7567149996757507,0.7567149996757507,1.0,1.0,-0.9474020600318908,0.3959647417068481,0.5514373183250427,0.1554715782403946,0.0,0.0,0.473590224981308,40.91363906860352,31.0,38.43766021728516,-9861.4130859375,114.20844268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93719482421875,307.2122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.484375,18000.0,0.0,0.0,0.2234892696142196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117316901683807,0.4117368161678314,-5.119346042192774e-06,0.0,0.0002268131938762,0.0,0.0,21.641435623168945,0.0,0.0,0.0,0.3408553302288055,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0766169726848602,-1857.306884765625,304.1473693847656,0.7075855135917664,0.1303337812423706,0.1182830929756164,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5012004971504211,0.050000000745058,0.048758041113615,293.138671875,297.1499938964844,293.1499938964844,0.013161945156753,-548.2361450195312,303.7481384277344,0.5012004971504211,0.050000000745058,0.0360125228762626,293.17401123046875,297.1499938964844,293.1499938964844,0.2869077026844024,-5584.6728515625,304.1673583984375,0.9990000128746032,0.4274819195270538,0.3550982475280761,293.2948913574219,297.1499938964844,293.1499938964844,0.0035838717594742,-1354.00244140625,296.00421142578125,0.5012004971504211,0.050000000745058,0.2312871515750885,291.1551513671875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,293.600341796875,291.1595153808594,1.0,0.2232623398303985,0.7567149996757507,0.7567149996757507,1.0,1.0,-0.9474020600318908,0.3959647417068481,0.5514373183250427,0.1554715782403946,0.0,0.0,0.473590224981308,40.91363906860352,31.0,38.43766021728516,-9861.4130859375,114.20844268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93719482421875,307.2122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.484375,18000.0,0.0,0.0,0.2234892696142196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117316901683807,0.4117368161678314,-5.119346042192774e-06,0.0,0.0002268131938762,0.0,0.0,21.641435623168945,0.0,0.0,0.0,0.3408553302288055,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.077049046754837,-1864.8736572265625,304.14752197265625,0.7156199216842651,0.1311903148889541,0.1189812198281288,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.5059859156608582,0.050000000745058,0.0486867912113666,293.13299560546875,297.1499938964844,293.1499938964844,0.0131484679877758,-547.3016357421875,303.7685852050781,0.5059859156608582,0.050000000745058,0.0359598994255065,293.1550598144531,297.1499938964844,293.1499938964844,0.2769422829151153,-5427.068359375,304.1776733398437,0.9990000128746032,0.4307124018669128,0.3454482555389404,293.2929382324219,297.1499938964844,293.1499938964844,0.0035400628112256,-1336.7025146484375,295.9753112792969,0.5059859156608582,0.050000000745058,0.2309491783380508,291.18035888671875,291.1499938964844,263.1745300292969,261.4556579589844,280.8515014648437,293.5287475585937,291.18133544921875,1.0,0.219434767961502,0.7566723227500916,0.7566723227500916,1.0,1.0,-0.936098575592041,0.3911632001399994,0.544935405254364,0.1527826488018036,0.0,0.0,0.4675382673740387,38.978641510009766,34.0,25.449892044067383,-9763.0087890625,108.6342544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880676269531,307.2133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.25,18000.0,0.0,0.0,0.2237448543310165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038695693016052,0.4038746654987335,-5.092274932394503e-06,0.0,0.0002270725817652,0.0,0.0,21.035005569458008,0.0,0.0,0.0,0.3385977447032928,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.077049046754837,-1864.8736572265625,304.14752197265625,0.7156199216842651,0.1311903148889541,0.1189812198281288,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.5059859156608582,0.050000000745058,0.0486867912113666,293.13299560546875,297.1499938964844,293.1499938964844,0.0131484679877758,-547.3016357421875,303.7685852050781,0.5059859156608582,0.050000000745058,0.0359598994255065,293.1550598144531,297.1499938964844,293.1499938964844,0.2769422829151153,-5427.068359375,304.1776733398437,0.9990000128746032,0.4307124018669128,0.3454482555389404,293.2929382324219,297.1499938964844,293.1499938964844,0.0035400628112256,-1336.7025146484375,295.9753112792969,0.5059859156608582,0.050000000745058,0.2309491783380508,291.18035888671875,291.1499938964844,263.1745300292969,261.4556579589844,280.8515014648437,293.5287475585937,291.18133544921875,1.0,0.219434767961502,0.7566723227500916,0.7566723227500916,1.0,1.0,-0.936098575592041,0.3911632001399994,0.544935405254364,0.1527826488018036,0.0,0.0,0.4675382673740387,38.978641510009766,34.0,25.449892044067383,-9763.0087890625,108.6342544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880676269531,307.2133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.25,18000.0,0.0,0.0,0.2237448543310165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038695693016052,0.4038746654987335,-5.092274932394503e-06,0.0,0.0002270725817652,0.0,0.0,21.035005569458008,0.0,0.0,0.0,0.3385977447032928,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.077702410519123,-1876.8916015625,304.1472473144531,0.720329761505127,0.1320755928754806,0.1197352856397628,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5085198283195496,0.050000000745058,0.0486515425145626,293.12713623046875,297.1499938964844,293.1499938964844,0.0131882494315505,-547.9443359375,303.79052734375,0.5085198283195496,0.050000000745058,0.0359338633716106,293.1394958496094,297.1499938964844,293.1499938964844,0.2719823122024536,-5350.6171875,304.176513671875,0.9990000128746032,0.4337537288665771,0.3405734896659851,293.2905578613281,297.1499938964844,293.1499938964844,0.003504677908495,-1323.7528076171875,295.93194580078125,0.5085198283195496,0.050000000745058,0.2307819724082946,291.1795959472656,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,293.47711181640625,291.1788330078125,1.0,0.2175087034702301,0.7566295862197876,0.7566295862197876,1.0,1.0,-0.9308770298957824,0.3889553248882293,0.5419216752052307,0.151514396071434,0.0,0.0,0.4634813964366913,38.025611877441406,37.0,2.3228919506073,-9710.353515625,106.00442504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07196044921875,307.2286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.8828125,18000.0,0.0,0.0,0.2233904600143432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970046937465668,0.3970097601413727,-5.058353508502478e-06,0.0,0.0002267129166284,0.0,0.0,20.4760971069336,0.0,0.0,0.0,0.3364821374416351,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.077702410519123,-1876.8916015625,304.1472473144531,0.720329761505127,0.1320755928754806,0.1197352856397628,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5085198283195496,0.050000000745058,0.0486515425145626,293.12713623046875,297.1499938964844,293.1499938964844,0.0131882494315505,-547.9443359375,303.79052734375,0.5085198283195496,0.050000000745058,0.0359338633716106,293.1394958496094,297.1499938964844,293.1499938964844,0.2719823122024536,-5350.6171875,304.176513671875,0.9990000128746032,0.4337537288665771,0.3405734896659851,293.2905578613281,297.1499938964844,293.1499938964844,0.003504677908495,-1323.7528076171875,295.93194580078125,0.5085198283195496,0.050000000745058,0.2307819724082946,291.1795959472656,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,293.47711181640625,291.1788330078125,1.0,0.2175087034702301,0.7566295862197876,0.7566295862197876,1.0,1.0,-0.9308770298957824,0.3889553248882293,0.5419216752052307,0.151514396071434,0.0,0.0,0.4634813964366913,38.025611877441406,37.0,2.3228919506073,-9710.353515625,106.00442504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07196044921875,307.2286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.8828125,18000.0,0.0,0.0,0.2233904600143432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970046937465668,0.3970097601413727,-5.058353508502478e-06,0.0,0.0002267129166284,0.0,0.0,20.4760971069336,0.0,0.0,0.0,0.3364821374416351,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.0780648663640022,-1883.6043701171875,304.1470947265625,0.7217761874198914,0.1325283646583557,0.1201320439577102,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5090750455856323,0.050000000745058,0.0486440360546112,293.12420654296875,297.1499938964844,293.1499938964844,0.0132183013483881,-548.5311279296875,303.8022766113281,0.5090750455856323,0.050000000745058,0.0359283201396465,293.1337280273437,297.1499938964844,293.1499938964844,0.2708746492862701,-5334.44970703125,304.1737060546875,0.9990000128746032,0.4350215494632721,0.3395264446735382,293.289306640625,297.1499938964844,293.1499938964844,0.0034887844230979,-1318.068359375,295.9089050292969,0.5090750455856323,0.050000000745058,0.2307463735342025,291.1762084960937,291.1499938964844,263.1598815917969,261.4508972167969,280.805908203125,293.4589538574219,291.17510986328125,1.0,0.2171538472175598,0.7566081881523132,0.7566081881523132,1.0,1.0,-0.9300373792648317,0.3886069655418396,0.5414304137229919,0.1512864679098129,0.0,0.0,0.4620653390884399,37.82538604736328,37.0,-4.598354339599609,-9701.423828125,105.50967407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1167907714844,307.2430114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.259765625,18000.0,0.0,0.0,0.2230527698993683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945933580398559,0.3945983946323395,-5.045466423325706e-06,0.0,0.0002263702190248,0.0,0.0,20.27827262878418,0.0,0.0,0.0,0.3357165455818176,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784441977739334,-1890.6495361328125,304.1469421386719,0.7226929068565369,0.1329846233129501,0.1205386668443679,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5091984868049622,0.050000000745058,0.0486423783004283,293.1212463378906,297.1499938964844,293.1499938964844,0.0132538946345448,-549.2564086914062,303.81451416015625,0.5091984868049622,0.050000000745058,0.0359270945191383,293.1294250488281,297.1499938964844,293.1499938964844,0.2705753743648529,-5331.1982421875,304.169921875,0.9990000128746032,0.4360745847225189,0.3392947018146515,293.2880249023437,297.1499938964844,293.1499938964844,0.0034736320376396,-1312.7113037109375,295.8852844238281,0.5091984868049622,0.050000000745058,0.2307385057210922,291.1716003417969,291.1499938964844,263.1564025878906,261.4505310058594,280.7962646484375,293.4454040527344,291.17022705078125,1.0,0.217154785990715,0.7566112875938416,0.7566112875938416,1.0,1.0,-0.9302337765693665,0.3887024223804474,0.5415313243865967,0.1513004750013351,0.0,0.0,0.4610733389854431,37.78496551513672,40.0,-9.878728866577148,-9701.451171875,105.48733520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595764160156,307.258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.63671875,18000.0,0.0,0.0,0.2226476520299911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927574455738067,0.3927624821662903,-5.0352437028777786e-06,0.0,0.0002259590692119,0.0,0.0,20.12690544128418,0.0,0.0,0.0,0.3351292014122009,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792377218604087,-1905.43505859375,304.1466369628906,0.72312331199646,0.1338965743780136,0.1213697716593742,294.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5083041191101074,0.050000000745058,0.0486544780433177,293.11541748046875,297.1499938964844,293.1499938964844,0.0133393388241529,-551.052734375,303.8402404785156,0.5083041191101074,0.050000000745058,0.0359360314905643,293.12518310546875,297.1499938964844,293.1499938964844,0.2721336781978607,-5358.9150390625,304.16064453125,0.9990000128746032,0.4374646246433258,0.3409822583198547,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452301915735,-1302.81640625,295.8366394042969,0.5083041191101074,0.050000000745058,0.2307958900928497,291.1595764160156,291.1499938964844,263.1516418457031,261.45172119140625,280.7843933105469,293.43072509765625,291.1578674316406,1.0,0.2180938571691513,0.7566173672676086,0.7566173672676086,1.0,1.0,-0.9333497285842896,0.3900502920150757,0.5432994365692139,0.1519648879766464,0.0,0.0,0.4605598449707031,38.125484466552734,43.0,-16.29996681213379,-9726.7646484375,106.68897247314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2300109863281,307.2870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.26953125,18000.0,0.0,0.0,0.2217551916837692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910954892635345,0.3911004960536957,-5.02341481478652e-06,0.0,0.0002250533289043,0.0,0.0,19.98129844665528,0.0,0.0,0.0,0.3345625698566437,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792377218604087,-1905.43505859375,304.1466369628906,0.72312331199646,0.1338965743780136,0.1213697716593742,294.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5083041191101074,0.050000000745058,0.0486544780433177,293.11541748046875,297.1499938964844,293.1499938964844,0.0133393388241529,-551.052734375,303.8402404785156,0.5083041191101074,0.050000000745058,0.0359360314905643,293.12518310546875,297.1499938964844,293.1499938964844,0.2721336781978607,-5358.9150390625,304.16064453125,0.9990000128746032,0.4374646246433258,0.3409822583198547,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452301915735,-1302.81640625,295.8366394042969,0.5083041191101074,0.050000000745058,0.2307958900928497,291.1595764160156,291.1499938964844,263.1516418457031,261.45172119140625,280.7843933105469,293.43072509765625,291.1578674316406,1.0,0.2180938571691513,0.7566173672676086,0.7566173672676086,1.0,1.0,-0.9333497285842896,0.3900502920150757,0.5432994365692139,0.1519648879766464,0.0,0.0,0.4605598449707031,38.125484466552734,43.0,-16.29996681213379,-9726.7646484375,106.68897247314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2300109863281,307.2870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.26953125,18000.0,0.0,0.0,0.2217551916837692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910954892635345,0.3911004960536957,-5.02341481478652e-06,0.0,0.0002250533289043,0.0,0.0,19.98129844665528,0.0,0.0,0.0,0.3345625698566437,4.0,0.0,1.0
665940,293.1185913085937,297.1499938964844,293.1499938964844,0.0800444632768631,-1920.4951171875,304.1464233398437,0.7219672799110413,0.1347922086715698,0.1222070902585983,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5061646699905396,0.050000000745058,0.0486842468380928,293.1098022460937,297.1499938964844,293.1499938964844,0.0134388217702507,-553.154541015625,303.867431640625,0.5061646699905396,0.050000000745058,0.0359580181539058,293.12646484375,297.1499938964844,293.1499938964844,0.2761301696300506,-5424.8505859375,304.15045166015625,0.9990000128746032,0.4378452897071838,0.345099002122879,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183466341346,-1293.5098876953125,295.787353515625,0.5061646699905396,0.050000000745058,0.2309370934963226,291.1464538574219,291.1499938964844,263.1499938964844,261.4556884765625,280.7814025878906,293.4300842285156,291.144775390625,1.0,0.2200907915830612,0.7566235065460205,0.7566235065460205,1.0,1.0,-0.9395263195037842,0.3926951587200165,0.5468311309814453,0.1533587127923965,0.0,0.0,0.4619031846523285,38.94880676269531,46.0,-18.10236358642578,-9780.615234375,109.32765197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269287109375,307.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7734375,18000.0,0.0,0.0,0.2209521979093551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921452760696411,0.3921503126621246,-5.023706762585789e-06,0.0,0.0002242383925477,0.0,0.0,20.04768180847168,0.0,0.0,0.0,0.3348193168640136,4.0,0.0,1.0
666000,293.1185913085937,297.1499938964844,293.1499938964844,0.0800444632768631,-1920.4951171875,304.1464233398437,0.7219672799110413,0.1347922086715698,0.1222070902585983,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5061646699905396,0.050000000745058,0.0486842468380928,293.1098022460937,297.1499938964844,293.1499938964844,0.0134388217702507,-553.154541015625,303.867431640625,0.5061646699905396,0.050000000745058,0.0359580181539058,293.12646484375,297.1499938964844,293.1499938964844,0.2761301696300506,-5424.8505859375,304.15045166015625,0.9990000128746032,0.4378452897071838,0.345099002122879,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183466341346,-1293.5098876953125,295.787353515625,0.5061646699905396,0.050000000745058,0.2309370934963226,291.1464538574219,291.1499938964844,263.1499938964844,261.4556884765625,280.7814025878906,293.4300842285156,291.144775390625,1.0,0.2200907915830612,0.7566235065460205,0.7566235065460205,1.0,1.0,-0.9395263195037842,0.3926951587200165,0.5468311309814453,0.1533587127923965,0.0,0.0,0.4619031846523285,38.94880676269531,46.0,-18.10236358642578,-9780.615234375,109.32765197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269287109375,307.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7734375,18000.0,0.0,0.0,0.2209521979093551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921452760696411,0.3921503126621246,-5.023706762585789e-06,0.0,0.0002242383925477,0.0,0.0,20.04768180847168,0.0,0.0,0.0,0.3348193168640136,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.0808778181672096,-1936.0623779296875,304.1462097167969,0.7196304798126221,0.1357430070638656,0.1230805590748786,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.503114640712738,0.050000000745058,0.0487287789583206,293.1039733886719,297.1499938964844,293.1499938964844,0.0135529125109314,-555.525146484375,303.89715576171875,0.503114640712738,0.050000000745058,0.0359909087419509,293.13214111328125,297.1499938964844,293.1499938964844,0.2821103632450104,-5521.30224609375,304.1403503417969,0.9990000128746032,0.437293529510498,0.351167619228363,293.281005859375,297.1499938964844,293.1499938964844,0.0033935324754565,-1284.9227294921875,295.73944091796875,0.503114640712738,0.050000000745058,0.2311483472585678,291.1338806152344,291.1499938964844,263.1499938964844,261.4610900878906,280.78594970703125,293.4410095214844,291.13232421875,1.0,0.2229457795619964,0.7565059065818787,0.7565059065818787,1.0,1.0,-0.9482041001319884,0.3963831663131714,0.5518209338188171,0.1553507000207901,0.0,0.0,0.4648908078670501,40.17577362060547,49.0,-17.573820114135742,-9856.169921875,113.19799041748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703552246094,307.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.884765625,18000.0,0.0,0.0,0.2204509079456329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956458866596222,0.3956509232521057,-5.035446065448923e-06,0.0,0.0002237296430394,0.0,0.0,20.308380126953125,0.0,0.0,0.0,0.3358303010463714,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808778181672096,-1936.0623779296875,304.1462097167969,0.7196304798126221,0.1357430070638656,0.1230805590748786,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.503114640712738,0.050000000745058,0.0487287789583206,293.1039733886719,297.1499938964844,293.1499938964844,0.0135529125109314,-555.525146484375,303.89715576171875,0.503114640712738,0.050000000745058,0.0359909087419509,293.13214111328125,297.1499938964844,293.1499938964844,0.2821103632450104,-5521.30224609375,304.1403503417969,0.9990000128746032,0.437293529510498,0.351167619228363,293.281005859375,297.1499938964844,293.1499938964844,0.0033935324754565,-1284.9227294921875,295.73944091796875,0.503114640712738,0.050000000745058,0.2311483472585678,291.1338806152344,291.1499938964844,263.1499938964844,261.4610900878906,280.78594970703125,293.4410095214844,291.13232421875,1.0,0.2229457795619964,0.7565059065818787,0.7565059065818787,1.0,1.0,-0.9482041001319884,0.3963831663131714,0.5518209338188171,0.1553507000207901,0.0,0.0,0.4648908078670501,40.17577362060547,49.0,-17.573820114135742,-9856.169921875,113.19799041748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703552246094,307.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.884765625,18000.0,0.0,0.0,0.2204509079456329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956458866596222,0.3956509232521057,-5.035446065448923e-06,0.0,0.0002237296430394,0.0,0.0,20.308380126953125,0.0,0.0,0.0,0.3358303010463714,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.0817818567156791,-1952.9554443359373,304.1459655761719,0.7164934277534485,0.1367721557617187,0.1240454390645027,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.4994394481182098,0.050000000745058,0.0487858690321445,293.0977478027344,297.1499938964844,293.1499938964844,0.0136816082522273,-558.1448974609375,303.93017578125,0.4994394481182098,0.050000000745058,0.0360330753028392,293.1413879394531,297.1499938964844,293.1499938964844,0.2897206246852875,-5642.24658203125,304.13092041015625,0.9990000128746032,0.4358800947666168,0.3587969839572906,293.2782897949219,297.1499938964844,293.1499938964844,0.0033708077389746,-1277.0528564453125,295.6938781738281,0.4994394481182098,0.050000000745058,0.2314191609621048,291.1221618652344,291.1499938964844,263.1499938964844,261.4664306640625,280.796142578125,293.4623107910156,291.12078857421875,1.0,0.2264997959136963,0.7563883066177368,0.7563883066177368,1.0,1.0,-0.9589625000953674,0.4009551703929901,0.5580073595046997,0.1578568667173385,0.0,0.0,0.4693878591060638,41.746124267578125,52.0,-16.284908294677734,-9949.3427734375,118.16065979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17956.087890625,18000.0,0.0,0.0,0.2204242944717407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014261960983276,0.4014312624931335,-5.0580829338287e-06,0.0,0.0002237026492366,0.0,0.0,20.754638671875,0.0,0.0,0.0,0.3375492990016937,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817818567156791,-1952.9554443359373,304.1459655761719,0.7164934277534485,0.1367721557617187,0.1240454390645027,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.4994394481182098,0.050000000745058,0.0487858690321445,293.0977478027344,297.1499938964844,293.1499938964844,0.0136816082522273,-558.1448974609375,303.93017578125,0.4994394481182098,0.050000000745058,0.0360330753028392,293.1413879394531,297.1499938964844,293.1499938964844,0.2897206246852875,-5642.24658203125,304.13092041015625,0.9990000128746032,0.4358800947666168,0.3587969839572906,293.2782897949219,297.1499938964844,293.1499938964844,0.0033708077389746,-1277.0528564453125,295.6938781738281,0.4994394481182098,0.050000000745058,0.2314191609621048,291.1221618652344,291.1499938964844,263.1499938964844,261.4664306640625,280.796142578125,293.4623107910156,291.12078857421875,1.0,0.2264997959136963,0.7563883066177368,0.7563883066177368,1.0,1.0,-0.9589625000953674,0.4009551703929901,0.5580073595046997,0.1578568667173385,0.0,0.0,0.4693878591060638,41.746124267578125,52.0,-16.284908294677734,-9949.3427734375,118.16065979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17956.087890625,18000.0,0.0,0.0,0.2204242944717407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014261960983276,0.4014312624931335,-5.0580829338287e-06,0.0,0.0002237026492366,0.0,0.0,20.754638671875,0.0,0.0,0.0,0.3375492990016937,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.08224718272686,-1961.651123046875,304.1458740234375,0.7146657109260559,0.1373009383678436,0.1245474368333816,294.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.4974395930767059,0.050000000745058,0.0488185472786426,293.09454345703125,297.1499938964844,293.1499938964844,0.0137507738545537,-559.5299072265625,303.9477844238281,0.4974395930767059,0.050000000745058,0.036057211458683,293.14715576171875,297.1499938964844,293.1499938964844,0.2940381169319153,-5710.22900390625,304.1265563964844,0.9990000128746032,0.4348540902137756,0.3630916774272918,293.2768859863281,297.1499938964844,293.1499938964844,0.0033600311726331,-1273.3082275390625,295.67193603515625,0.4974395930767059,0.050000000745058,0.2315741628408432,291.1167907714844,291.1499938964844,263.1499938964844,261.4691162109375,280.8031616210937,293.4765930175781,291.1155090332031,1.0,0.2284917682409286,0.7563295364379883,0.7563295364379883,1.0,1.0,-0.9649734497070312,0.4035122990608215,0.5614611506462097,0.1592653095722198,0.0,0.0,0.4721415638923645,42.64386749267578,52.0,-15.354554176330566,-10001.375,121.00829315185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,307.2956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17948.0625,18000.0,0.0,0.0,0.2206290513277053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051198363304138,0.4051249027252197,-5.073403372080065e-06,0.0,0.0002239104360342,0.0,0.0,21.04570960998535,0.0,0.0,0.0,0.3386611938476562,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.082717128098011,-1970.43212890625,304.145751953125,0.7126854062080383,0.137836292386055,0.125058427453041,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.4953612387180328,0.050000000745058,0.0488537028431892,293.0912780761719,297.1499938964844,293.1499938964844,0.013822796754539,-560.95458984375,303.966064453125,0.4953612387180328,0.050000000745058,0.0360831804573535,293.15362548828125,297.1499938964844,293.1499938964844,0.2986482679843902,-5782.39306640625,304.1224365234375,0.9990000128746032,0.433621197938919,0.3676563799381256,293.2754211425781,297.1499938964844,293.1499938964844,0.0033495877869427,-1269.6640625,295.6505432128906,0.4953612387180328,0.050000000745058,0.2317409366369247,291.11181640625,291.1499938964844,263.1499938964844,261.4717712402344,280.8115234375,293.49322509765625,291.11065673828125,1.0,0.2306050956249237,0.7562233209609985,0.7562233209609985,1.0,1.0,-0.97133868932724,0.4062170684337616,0.5651216506958008,0.1607548296451568,0.0,0.0,0.4751845300197601,43.60902786254883,55.0,-14.220458984375,-10056.3505859375,124.0806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,307.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.44140625,18000.0,0.0,0.0,0.2209941893815994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093030393123626,0.4093081355094909,-5.091315415484132e-06,0.0,0.0002242810151074,0.0,0.0,21.380136489868164,0.0,0.0,0.0,0.339929848909378,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836645811796188,-1988.128173828125,304.1455993652344,0.7083083391189575,0.1389224529266357,0.1261021494865417,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.4910247921943664,0.050000000745058,0.0489307902753353,293.0847473144531,297.1499938964844,293.1499938964844,0.0139747699722647,-563.9017944335938,304.0045166015625,0.4910247921943664,0.050000000745058,0.0361401140689849,293.1683044433594,297.1499938964844,293.1499938964844,0.3086243569850921,-5937.2177734375,304.11505126953125,0.9990000128746032,0.4305533468723297,0.3774714469909668,293.27252197265625,297.1499938964844,293.1499938964844,0.0033295315224677,-1262.6051025390625,295.6094970703125,0.4910247921943664,0.050000000745058,0.2321065962314605,291.1033630371094,291.1499938964844,263.1499938964844,261.4770812988281,280.8318176269531,293.533203125,291.1025085449219,1.0,0.2351416796445846,0.7560109496116638,0.7560109496116638,1.0,1.0,-0.9849709868431092,0.4120193421840668,0.5729516744613647,0.1639549434185028,0.0,0.0,0.4819844961166382,45.72287368774414,43.0,-11.54642105102539,-10173.482421875,130.85472106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.875,18000.0,0.0,0.0,0.2222353667020797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189662933349609,0.4189714193344116,-5.134540970175294e-06,0.0,0.0002255406434414,0.0,0.0,22.170873641967773,0.0,0.0,0.0,0.3428932130336761,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836645811796188,-1988.128173828125,304.1455993652344,0.7083083391189575,0.1389224529266357,0.1261021494865417,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.4910247921943664,0.050000000745058,0.0489307902753353,293.0847473144531,297.1499938964844,293.1499938964844,0.0139747699722647,-563.9017944335938,304.0045166015625,0.4910247921943664,0.050000000745058,0.0361401140689849,293.1683044433594,297.1499938964844,293.1499938964844,0.3086243569850921,-5937.2177734375,304.11505126953125,0.9990000128746032,0.4305533468723297,0.3774714469909668,293.27252197265625,297.1499938964844,293.1499938964844,0.0033295315224677,-1262.6051025390625,295.6094970703125,0.4910247921943664,0.050000000745058,0.2321065962314605,291.1033630371094,291.1499938964844,263.1499938964844,261.4770812988281,280.8318176269531,293.533203125,291.1025085449219,1.0,0.2351416796445846,0.7560109496116638,0.7560109496116638,1.0,1.0,-0.9849709868431092,0.4120193421840668,0.5729516744613647,0.1639549434185028,0.0,0.0,0.4819844961166382,45.72287368774414,43.0,-11.54642105102539,-10173.482421875,130.85472106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.875,18000.0,0.0,0.0,0.2222353667020797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189662933349609,0.4189714193344116,-5.134540970175294e-06,0.0,0.0002255406434414,0.0,0.0,22.170873641967773,0.0,0.0,0.0,0.3428932130336761,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.0844685286283493,-2002.93896484375,304.145751953125,0.7115098237991333,0.1400738954544067,0.1271009445190429,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.4918819665908813,0.050000000745058,0.048915147781372,293.0779113769531,297.1499938964844,293.1499938964844,0.0140711450949311,-565.3034057617188,304.0462951660156,0.4918819665908813,0.050000000745058,0.0361285619437694,293.1773681640625,297.1499938964844,293.1499938964844,0.3072514832019806,-5910.32080078125,304.1296081542969,0.9990000128746032,0.4282253682613373,0.3755041062831878,293.2693786621094,297.1499938964844,293.1499938964844,0.0033038698602467,-1252.7564697265625,295.5785522460937,0.4918819665908813,0.050000000745058,0.2320324033498764,291.10791015625,291.1499938964844,263.1499938964844,261.4823608398437,280.8447570800781,293.5535583496094,291.1109619140625,1.0,0.2338928431272506,0.7557985782623291,0.7557985782623291,1.0,1.0,-0.9836946129798888,0.4114194512367248,0.5722751617431641,0.1636944860219955,0.0,0.0,0.4877200424671173,45.31348419189453,31.0,14.537593841552734,-10213.2744140625,129.8588104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93328857421875,307.2386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.30078125,18000.0,0.0,0.0,0.2240416556596756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.428956389427185,0.4289615750312805,-5.184551355341682e-06,0.0,0.0002273738064104,0.0,0.0,23.02598190307617,0.0,0.0,0.0,0.3460071384906769,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.0844685286283493,-2002.93896484375,304.145751953125,0.7115098237991333,0.1400738954544067,0.1271009445190429,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.4918819665908813,0.050000000745058,0.048915147781372,293.0779113769531,297.1499938964844,293.1499938964844,0.0140711450949311,-565.3034057617188,304.0462951660156,0.4918819665908813,0.050000000745058,0.0361285619437694,293.1773681640625,297.1499938964844,293.1499938964844,0.3072514832019806,-5910.32080078125,304.1296081542969,0.9990000128746032,0.4282253682613373,0.3755041062831878,293.2693786621094,297.1499938964844,293.1499938964844,0.0033038698602467,-1252.7564697265625,295.5785522460937,0.4918819665908813,0.050000000745058,0.2320324033498764,291.10791015625,291.1499938964844,263.1499938964844,261.4823608398437,280.8447570800781,293.5535583496094,291.1109619140625,1.0,0.2338928431272506,0.7557985782623291,0.7557985782623291,1.0,1.0,-0.9836946129798888,0.4114194512367248,0.5722751617431641,0.1636944860219955,0.0,0.0,0.4877200424671173,45.31348419189453,31.0,14.537593841552734,-10213.2744140625,129.8588104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93328857421875,307.2386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.30078125,18000.0,0.0,0.0,0.2240416556596756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.428956389427185,0.4289615750312805,-5.184551355341682e-06,0.0,0.0002273738064104,0.0,0.0,23.02598190307617,0.0,0.0,0.0,0.3460071384906769,4.0,0.0,1.0
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0850771144032478,-2013.7379150390625,304.1461486816406,0.7213107347488403,0.1413160115480423,0.1281007826328277,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.497576504945755,0.050000000745058,0.0488162189722061,293.07061767578125,297.1499938964844,293.1499938964844,0.0140993623062968,-564.7653198242188,304.09197998046875,0.497576504945755,0.050000000745058,0.0360554940998554,293.1692810058594,297.1499938964844,293.1499938964844,0.2947277426719665,-5708.361328125,304.157470703125,0.9990000128746032,0.4291319251060486,0.3627943396568298,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700072042644,-1238.63818359375,295.56787109375,0.497576504945755,0.050000000745058,0.2315631359815597,291.1396484375,291.1499938964844,263.1499938964844,261.4875793457031,280.82843017578125,293.5171813964844,291.14404296875,1.0,0.2281365692615509,0.7555801272392273,0.7555801272392273,1.0,1.0,-0.968874454498291,0.4050400257110595,0.5638344287872314,0.1602000743150711,0.0,0.0,0.4871377944946289,42.63379669189453,34.0,39.767696380615234,-10135.3896484375,121.89427947998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85400390625,307.23516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.443359375,18000.0,0.0,0.0,0.2258805036544799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4312551021575928,0.4312603175640106,-5.209680239204317e-06,0.0,0.000229240002227,0.0,0.0,23.278583526611328,0.0,0.0,0.0,0.3468976020812988,4.0,0.0,1.0
