time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.0850771144032478,-2013.7379150390625,304.1461486816406,0.7213107347488403,0.1413160115480423,0.1281007826328277,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.497576504945755,0.050000000745058,0.0488162189722061,293.07061767578125,297.1499938964844,293.1499938964844,0.0140993623062968,-564.7653198242188,304.09197998046875,0.497576504945755,0.050000000745058,0.0360554940998554,293.1692810058594,297.1499938964844,293.1499938964844,0.2947277426719665,-5708.361328125,304.157470703125,0.9990000128746032,0.4291319251060486,0.3627943396568298,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700072042644,-1238.63818359375,295.56787109375,0.497576504945755,0.050000000745058,0.2315631359815597,291.1396484375,291.1499938964844,263.1499938964844,261.4875793457031,280.82843017578125,293.5171813964844,291.14404296875,1.0,0.2281365692615509,0.7555801272392273,0.7555801272392273,1.0,1.0,-0.968874454498291,0.4050400257110595,0.5638344287872314,0.1602000743150711,0.0,0.0,0.4871377944946289,42.63379669189453,34.0,39.767696380615234,-10135.3896484375,121.89427947998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85400390625,307.23516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.443359375,18000.0,0.0,0.0,0.2258805036544799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4312551021575928,0.4312603175640106,-5.209680239204317e-06,0.0,0.000229240002227,0.0,0.0,23.278583526611328,0.0,0.0,0.0,0.3468976020812988,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0858164355158805,-2027.1268310546875,304.14617919921875,0.7286053895950317,0.1426205784082412,0.1291992515325546,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5016197562217712,0.050000000745058,0.04875148832798,293.06298828125,297.1499938964844,293.1499938964844,0.014163751155138,-565.0758056640625,304.1407470703125,0.5016197562217712,0.050000000745058,0.0360076837241649,293.1513061523437,297.1499938964844,293.1499938964844,0.2858532965183258,-5567.75439453125,304.16925048828125,0.9990000128746032,0.432285338640213,0.3542288243770599,293.2617492675781,297.1499938964844,293.1499938964844,0.0032397983595728,-1226.245849609375,295.5564270019531,0.5016197562217712,0.050000000745058,0.2312560677528381,291.1659545898437,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574279785156,291.1671142578125,1.0,0.2248380631208419,0.7553617358207703,0.7553617358207703,1.0,1.0,-0.9594037532806396,0.4009809792041778,0.5584227442741394,0.1579099893569946,0.0,0.0,0.482947826385498,40.88273620605469,37.0,27.42141914367676,-10047.908203125,116.85132598876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84234619140625,307.2071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.76171875,18000.0,0.0,0.0,0.227224975824356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260450899600982,0.4260502755641937,-5.194586719881045e-06,0.0,0.0002306044625584,0.0,0.0,22.86993789672852,0.0,0.0,0.0,0.345439612865448,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0858164355158805,-2027.1268310546875,304.14617919921875,0.7286053895950317,0.1426205784082412,0.1291992515325546,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5016197562217712,0.050000000745058,0.04875148832798,293.06298828125,297.1499938964844,293.1499938964844,0.014163751155138,-565.0758056640625,304.1407470703125,0.5016197562217712,0.050000000745058,0.0360076837241649,293.1513061523437,297.1499938964844,293.1499938964844,0.2858532965183258,-5567.75439453125,304.16925048828125,0.9990000128746032,0.432285338640213,0.3542288243770599,293.2617492675781,297.1499938964844,293.1499938964844,0.0032397983595728,-1226.245849609375,295.5564270019531,0.5016197562217712,0.050000000745058,0.2312560677528381,291.1659545898437,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574279785156,291.1671142578125,1.0,0.2248380631208419,0.7553617358207703,0.7553617358207703,1.0,1.0,-0.9594037532806396,0.4009809792041778,0.5584227442741394,0.1579099893569946,0.0,0.0,0.482947826385498,40.88273620605469,37.0,27.42141914367676,-10047.908203125,116.85132598876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84234619140625,307.2071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.76171875,18000.0,0.0,0.0,0.227224975824356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260450899600982,0.4260502755641937,-5.194586719881045e-06,0.0,0.0002306044625584,0.0,0.0,22.86993789672852,0.0,0.0,0.0,0.345439612865448,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0862902179360389,-2035.9334716796875,304.1460266113281,0.7312422394752502,0.1432953923940658,0.1297796964645385,294.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.502865731716156,0.050000000745058,0.048732466995716,293.0591125488281,297.1499938964844,293.1499938964844,0.0143644530326128,-569.5076293945312,304.1492919921875,0.50438392162323,0.0512133091688156,0.0362927615642547,293.1431884765625,297.1499938964844,293.1499938964844,0.2832549214363098,-5527.31884765625,304.1704406738281,0.9990000128746032,0.4338666200637817,0.3516730368137359,293.2594909667969,297.1499938964844,293.1499938964844,0.0032279561273753,-1221.7532958984375,295.5446472167969,0.502865731716156,0.050000000745058,0.2311658412218094,291.1682434082031,291.1499938964844,263.1499938964844,261.4953308105469,280.7849426269531,293.4344787597656,291.16827392578125,1.0,0.2238975316286087,0.7552525401115417,0.7552525401115417,1.0,1.0,-0.9572426080703736,0.4000465273857116,0.5571960806846619,0.1573844403028488,0.0,0.0,0.4814673364162445,40.37581634521485,37.0,14.854903221130373,-10022.0830078125,115.5378189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8565673828125,307.20025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.666015625,18000.0,0.0,0.0,0.2276855260133743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233548939228058,0.4233600795269012,-5.181278538657352e-06,0.0,0.0002310718700755,0.0,0.0,22.63931655883789,0.0,0.0,0.0,0.3446141481399536,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.0868028104305267,-2045.5145263671875,304.14581298828125,0.7334779500961304,0.1439854204654693,0.1303790807723999,294.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5037833452224731,0.050000000745058,0.0487187318503856,293.0561218261719,297.1499938964844,293.1499938964844,0.0151891764253377,-587.3986206054688,304.1479187011719,0.5112259387969971,0.0529543980956077,0.0374351106584072,293.135986328125,297.1499938964844,293.1499938964844,0.2813774049282074,-5498.533203125,304.1701354980469,0.9990000128746032,0.4353654384613037,0.3498162925243377,293.25714111328125,297.1499938964844,293.1499938964844,0.0032175779342651,-1217.94482421875,295.5312805175781,0.5037833452224731,0.050000000745058,0.2311006784439087,291.167236328125,291.1499938964844,263.1499938964844,261.4978942871094,280.7759094238281,293.4183654785156,291.1665954589844,1.0,0.2233902215957641,0.7552581429481506,0.7552581429481506,1.0,1.0,-0.9570088982582092,0.3999461531639099,0.5570627450942993,0.157330721616745,0.0,0.0,0.4804005622863769,40.02523040771485,40.0,4.40941047668457,-10013.3759765625,114.91466522216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8785095214844,307.1999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18032.0703125,18000.0,0.0,0.0,0.2280316948890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213334023952484,0.4213385581970215,-5.169870291865664e-06,0.0,0.0002314231824129,0.0,0.0,22.461509704589844,0.0,0.0,0.0,0.3439649045467376,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.0879161655902862,-2066.412353515625,304.1453552246094,0.7363923788070679,0.1454038470983505,0.1316335499286651,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5043500661849976,0.050000000745058,0.0487103499472141,293.05242919921875,297.1499938964844,293.1499938964844,0.016940027475357,-622.9447021484375,304.1457214355469,0.5235753059387207,0.0560860596597194,0.0396821573376655,293.1251525878906,297.1499938964844,293.1499938964844,0.2801838517189026,-5482.01220703125,304.165283203125,0.9990000128746032,0.4379323124885559,0.3486802577972412,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001393847167,-1211.8056640625,295.5022277832031,0.5043500661849976,0.050000000745058,0.2310609221458435,291.1594543457031,291.1499938964844,263.1499938964844,261.50299072265625,280.76727294921875,293.4041442871094,291.1582336425781,1.0,0.2234983295202255,0.755269467830658,0.755269467830658,1.0,1.0,-0.959788978099823,0.4011290967464447,0.5586598515510559,0.1579962968826294,0.0,0.0,0.4795996248722076,39.84555435180664,43.0,-8.613527297973633,-10028.9814453125,115.24543762207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.21435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.875,18000.0,0.0,0.0,0.2284910827875137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192300140857696,0.4192351698875427,-5.155497547093546e-06,0.0,0.000231889396673,0.0,0.0,22.267831802368164,0.0,0.0,0.0,0.3432529270648956,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0879161655902862,-2066.412353515625,304.1453552246094,0.7363923788070679,0.1454038470983505,0.1316335499286651,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5043500661849976,0.050000000745058,0.0487103499472141,293.05242919921875,297.1499938964844,293.1499938964844,0.016940027475357,-622.9447021484375,304.1457214355469,0.5235753059387207,0.0560860596597194,0.0396821573376655,293.1251525878906,297.1499938964844,293.1499938964844,0.2801838517189026,-5482.01220703125,304.165283203125,0.9990000128746032,0.4379323124885559,0.3486802577972412,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001393847167,-1211.8056640625,295.5022277832031,0.5043500661849976,0.050000000745058,0.2310609221458435,291.1594543457031,291.1499938964844,263.1499938964844,261.50299072265625,280.76727294921875,293.4041442871094,291.1582336425781,1.0,0.2234983295202255,0.755269467830658,0.755269467830658,1.0,1.0,-0.959788978099823,0.4011290967464447,0.5586598515510559,0.1579962968826294,0.0,0.0,0.4795996248722076,39.84555435180664,43.0,-8.613527297973633,-10028.9814453125,115.24543762207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.21435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.875,18000.0,0.0,0.0,0.2284910827875137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192300140857696,0.4192351698875427,-5.155497547093546e-06,0.0,0.000231889396673,0.0,0.0,22.267831802368164,0.0,0.0,0.0,0.3432529270648956,4.0,0.0,1.0
667140,293.1048889160156,297.1499938964844,293.1499938964844,0.0890925377607345,-2088.526123046875,304.1449279785156,0.7374804019927979,0.1468513756990432,0.1329403519630432,294.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5034593939781189,0.050000000745058,0.0487235113978385,293.0497436523437,297.1499938964844,293.1499938964844,0.018751848489046,-656.7918090820312,304.1441345214844,0.5336249470710754,0.0591015703976154,0.041809719055891,293.1195983886719,297.1499938964844,293.1499938964844,0.2818716466426849,-5511.1376953125,304.1573486328125,0.9990000128746032,0.4396987855434418,0.3504689931869507,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855544075369,-1206.8270263671875,295.4728698730469,0.5034593939781189,0.050000000745058,0.2311233580112457,291.1492004394531,291.1499938964844,263.1499938964844,261.50799560546875,280.767822265625,293.4075012207031,291.1478576660156,1.0,0.224866047501564,0.7552807331085205,0.7552807331085205,1.0,1.0,-0.966147482395172,0.4038388133049011,0.5623086094856262,0.1595078706741333,0.0,0.0,0.4803737103939056,40.25356674194336,46.0,-13.724602699279783,-10079.7529296875,117.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,307.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.833984375,18000.0,0.0,0.0,0.2288082838058471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195958375930786,0.4196009933948517,-5.153197434992762e-06,0.0,0.0002322113286936,0.0,0.0,22.28319358825684,0.0,0.0,0.0,0.3433099091053009,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.0890925377607345,-2088.526123046875,304.1449279785156,0.7374804019927979,0.1468513756990432,0.1329403519630432,294.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5034593939781189,0.050000000745058,0.0487235113978385,293.0497436523437,297.1499938964844,293.1499938964844,0.018751848489046,-656.7918090820312,304.1441345214844,0.5336249470710754,0.0591015703976154,0.041809719055891,293.1195983886719,297.1499938964844,293.1499938964844,0.2818716466426849,-5511.1376953125,304.1573486328125,0.9990000128746032,0.4396987855434418,0.3504689931869507,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855544075369,-1206.8270263671875,295.4728698730469,0.5034593939781189,0.050000000745058,0.2311233580112457,291.1492004394531,291.1499938964844,263.1499938964844,261.50799560546875,280.767822265625,293.4075012207031,291.1478576660156,1.0,0.224866047501564,0.7552807331085205,0.7552807331085205,1.0,1.0,-0.966147482395172,0.4038388133049011,0.5623086094856262,0.1595078706741333,0.0,0.0,0.4803737103939056,40.25356674194336,46.0,-13.724602699279783,-10079.7529296875,117.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,307.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.833984375,18000.0,0.0,0.0,0.2288082838058471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195958375930786,0.4196009933948517,-5.153197434992762e-06,0.0,0.0002322113286936,0.0,0.0,22.28319358825684,0.0,0.0,0.0,0.3433099091053009,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.0903008803725242,-2111.24609375,304.1446228027344,0.737086832523346,0.1483082473278045,0.1342760622501373,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.501440167427063,0.050000000745058,0.0487541928887367,293.0474853515625,297.1499938964844,293.1499938964844,0.020708767697215,-690.644287109375,304.1428527832031,0.5419920682907104,0.0621024705469608,0.0439317300915718,293.1191711425781,297.1499938964844,293.1499938964844,0.2859058380126953,-5576.8759765625,304.1481628417969,0.9990000128746032,0.440564751625061,0.3545998334884643,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729156617075,-1202.5997314453125,295.44390869140625,0.501440167427063,0.050000000745058,0.231268897652626,291.1382141113281,291.1499938964844,263.1499938964844,261.5129699707031,280.7757263183594,293.4241638183594,291.1368713378906,1.0,0.2272531986236572,0.7551354169845581,0.7551354169845581,1.0,1.0,-0.9754661917686462,0.4077962636947632,0.5676699280738831,0.1617020070552826,0.0,0.0,0.4826653599739074,41.1406135559082,49.0,-15.237122535705566,-10157.5732421875,120.95635223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032958984375,307.2541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.28125,18000.0,0.0,0.0,0.229176789522171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222778081893921,0.4222829639911651,-5.162331945030019e-06,0.0,0.000232585312915,0.0,0.0,22.49522399902344,0.0,0.0,0.0,0.344094842672348,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.0903008803725242,-2111.24609375,304.1446228027344,0.737086832523346,0.1483082473278045,0.1342760622501373,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.501440167427063,0.050000000745058,0.0487541928887367,293.0474853515625,297.1499938964844,293.1499938964844,0.020708767697215,-690.644287109375,304.1428527832031,0.5419920682907104,0.0621024705469608,0.0439317300915718,293.1191711425781,297.1499938964844,293.1499938964844,0.2859058380126953,-5576.8759765625,304.1481628417969,0.9990000128746032,0.440564751625061,0.3545998334884643,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729156617075,-1202.5997314453125,295.44390869140625,0.501440167427063,0.050000000745058,0.231268897652626,291.1382141113281,291.1499938964844,263.1499938964844,261.5129699707031,280.7757263183594,293.4241638183594,291.1368713378906,1.0,0.2272531986236572,0.7551354169845581,0.7551354169845581,1.0,1.0,-0.9754661917686462,0.4077962636947632,0.5676699280738831,0.1617020070552826,0.0,0.0,0.4826653599739074,41.1406135559082,49.0,-15.237122535705566,-10157.5732421875,120.95635223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032958984375,307.2541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.28125,18000.0,0.0,0.0,0.229176789522171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222778081893921,0.4222829639911651,-5.162331945030019e-06,0.0,0.000232585312915,0.0,0.0,22.49522399902344,0.0,0.0,0.0,0.344094842672348,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915212407708168,-2134.179443359375,304.1443786621094,0.7355130314826965,0.149761751294136,0.1356254070997238,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.4985735118389129,0.050000000745058,0.0487997345626354,293.0455322265625,297.1499938964844,293.1499938964844,0.0228159297257661,-724.6033325195312,304.1417236328125,0.5488647818565369,0.0650924295186996,0.0460578091442585,293.12335205078125,297.1499938964844,293.1499938964844,0.2918930947780609,-5672.521484375,304.1388244628906,0.9990000128746032,0.4405012428760528,0.3606434166431427,293.2391662597656,297.1499938964844,293.1499938964844,0.0031616454944014,-1198.8660888671875,295.4157409667969,0.4985735118389129,0.050000000745058,0.2314849197864532,291.12750244140625,291.1499938964844,263.1499938964844,261.51788330078125,280.7891540527344,293.4517822265625,291.12628173828125,1.0,0.2304740101099014,0.7549901008605957,0.7549901008605957,1.0,1.0,-0.9872041940689088,0.4127947390079498,0.5744094252586365,0.1644734144210815,0.0,0.0,0.4863783121109009,42.43389129638672,52.0,-14.956991195678713,-10256.9931640625,125.87439727783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019226074219,307.2628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.400390625,18000.0,0.0,0.0,0.2297712713479995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272069036960602,0.4272120893001556,-5.182861059438437e-06,0.0,0.0002331886207684,0.0,0.0,22.90228080749512,0.0,0.0,0.0,0.3455915153026581,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915212407708168,-2134.179443359375,304.1443786621094,0.7355130314826965,0.149761751294136,0.1356254070997238,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.4985735118389129,0.050000000745058,0.0487997345626354,293.0455322265625,297.1499938964844,293.1499938964844,0.0228159297257661,-724.6033325195312,304.1417236328125,0.5488647818565369,0.0650924295186996,0.0460578091442585,293.12335205078125,297.1499938964844,293.1499938964844,0.2918930947780609,-5672.521484375,304.1388244628906,0.9990000128746032,0.4405012428760528,0.3606434166431427,293.2391662597656,297.1499938964844,293.1499938964844,0.0031616454944014,-1198.8660888671875,295.4157409667969,0.4985735118389129,0.050000000745058,0.2314849197864532,291.12750244140625,291.1499938964844,263.1499938964844,261.51788330078125,280.7891540527344,293.4517822265625,291.12628173828125,1.0,0.2304740101099014,0.7549901008605957,0.7549901008605957,1.0,1.0,-0.9872041940689088,0.4127947390079498,0.5744094252586365,0.1644734144210815,0.0,0.0,0.4863783121109009,42.43389129638672,52.0,-14.956991195678713,-10256.9931640625,125.87439727783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019226074219,307.2628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.400390625,18000.0,0.0,0.0,0.2297712713479995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272069036960602,0.4272120893001556,-5.182861059438437e-06,0.0,0.0002331886207684,0.0,0.0,22.90228080749512,0.0,0.0,0.0,0.3455915153026581,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921318680047988,-2145.646240234375,304.144287109375,0.7343783378601074,0.150484561920166,0.1363017261028289,294.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.4969042241573334,0.050000000745058,0.0488273315131664,293.0447082519531,297.1499938964844,293.1499938964844,0.0239213854074478,-741.5806884765625,304.1412048339844,0.5518016219139099,0.0665806531906127,0.0471202991902828,293.1269836425781,297.1499938964844,293.1499938964844,0.2955037355422973,-5729.60693359375,304.1343078613281,0.9990000128746032,0.4401274025440216,0.364256739616394,293.2372741699219,297.1499938964844,293.1499938964844,0.0031564184464514,-1197.1385498046875,295.4020080566406,0.4969042241573334,0.050000000745058,0.2316158413887024,291.1224365234375,291.1499938964844,263.1499938964844,261.5202941894531,280.7976379394531,293.4691772460937,291.1212463378906,1.0,0.2323423773050308,0.7549174427986145,0.7549174427986145,1.0,1.0,-0.9938178658485411,0.4156167507171631,0.5782011151313782,0.1660384386777877,0.0,0.0,0.4887245595455169,43.21229553222656,52.0,-14.46150016784668,-10313.205078125,128.77259826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98980712890625,307.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.244140625,18000.0,0.0,0.0,0.2301997691392898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304684400558471,0.4304736256599426,-5.197314294491662e-06,0.0,0.000233623504755,0.0,0.0,23.1772689819336,0.0,0.0,0.0,0.3465957641601562,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927410125732421,-2157.077392578125,304.14422607421875,0.7330574989318848,0.1512038558721542,0.136977881193161,294.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4951138198375702,0.050000000745058,0.0488578043878078,293.0439453125,297.1499938964844,293.1499938964844,0.0250577889382839,-758.5303955078125,304.1407470703125,0.5544408559799194,0.0680630728602409,0.0481811426579952,293.1315002441406,297.1499938964844,293.1499938964844,0.2994698584079742,-5791.92626953125,304.12994384765625,0.9990000128746032,0.4395322799682617,0.3682050108909607,293.2354431152344,297.1499938964844,293.1499938964844,0.0031514202710241,-1195.484130859375,295.3885192871094,0.4951138198375702,0.050000000745058,0.2317603975534439,291.1175842285156,291.1499938964844,263.1499938964844,261.522705078125,280.80731201171875,293.4887084960937,291.1164855957031,1.0,0.2343569844961166,0.7547900676727295,0.7547900676727295,1.0,1.0,-1.000851273536682,0.4186150729656219,0.5822362303733826,0.16769839823246,0.0,0.0,0.4913673996925354,44.06903839111328,55.0,-13.755152702331545,-10372.9814453125,131.93946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701538085937,307.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.298828125,18000.0,0.0,0.0,0.2307357043027877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342336356639862,0.434238851070404,-5.214518296270398e-06,0.0,0.0002341674116905,0.0,0.0,23.49907112121582,0.0,0.0,0.0,0.3477640748023987,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0939505100250244,-2179.7451171875,304.1441345214844,0.7299683094024658,0.1526303589344024,0.1383271664381027,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4912456274032593,0.050000000745058,0.0489265657961368,293.0426940917969,297.1499938964844,293.1499938964844,0.0273466035723686,-792.4625244140625,304.1400451660156,0.5589280128479004,0.0710072517395019,0.0502949208021163,293.1429138183594,297.1499938964844,293.1499938964844,0.3083301782608032,-5929.92919921875,304.1219177246094,0.9990000128746032,0.4376954138278961,0.3769620358943939,293.23199462890625,297.1499938964844,293.1499938964844,0.0031419924926012,-1192.3387451171875,295.362548828125,0.4912456274032593,0.050000000745058,0.232086569070816,291.1089782714844,291.1499938964844,263.1499938964844,261.5274658203125,280.8297119140625,293.5339050292969,291.1080627441406,1.0,0.2387624233961105,0.7545353174209595,0.7545353174209595,1.0,1.0,-1.0159918069839478,0.4250828921794891,0.590908944606781,0.1712792515754699,0.0,0.0,0.4974260628223419,45.9952278137207,43.0,-11.907954216003418,-10501.4306640625,139.0252227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.909423828125,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17930.587890625,18000.0,0.0,0.0,0.2321776300668716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431515634059906,0.4431568086147308,-5.256992608337896e-06,0.0,0.0002356307813897,0.0,0.0,24.278249740600582,0.0,0.0,0.0,0.3505628108978271,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939505100250244,-2179.7451171875,304.1441345214844,0.7299683094024658,0.1526303589344024,0.1383271664381027,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4912456274032593,0.050000000745058,0.0489265657961368,293.0426940917969,297.1499938964844,293.1499938964844,0.0273466035723686,-792.4625244140625,304.1400451660156,0.5589280128479004,0.0710072517395019,0.0502949208021163,293.1429138183594,297.1499938964844,293.1499938964844,0.3083301782608032,-5929.92919921875,304.1219177246094,0.9990000128746032,0.4376954138278961,0.3769620358943939,293.23199462890625,297.1499938964844,293.1499938964844,0.0031419924926012,-1192.3387451171875,295.362548828125,0.4912456274032593,0.050000000745058,0.232086569070816,291.1089782714844,291.1499938964844,263.1499938964844,261.5274658203125,280.8297119140625,293.5339050292969,291.1080627441406,1.0,0.2387624233961105,0.7545353174209595,0.7545353174209595,1.0,1.0,-1.0159918069839478,0.4250828921794891,0.590908944606781,0.1712792515754699,0.0,0.0,0.4974260628223419,45.9952278137207,43.0,-11.907954216003418,-10501.4306640625,139.0252227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.909423828125,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17930.587890625,18000.0,0.0,0.0,0.2321776300668716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431515634059906,0.4431568086147308,-5.256992608337896e-06,0.0,0.0002356307813897,0.0,0.0,24.278249740600582,0.0,0.0,0.0,0.3505628108978271,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.0949850901961326,-2198.8818359375,304.1443786621094,0.7337749004364014,0.1540885269641876,0.1396018117666244,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4925092458724975,0.050000000745058,0.0489036329090595,293.0414428710937,297.1499938964844,293.1499938964844,0.0295945517718791,-822.7655639648438,304.1396179199219,0.5699834227561951,0.0739750415086746,0.0523433685302734,293.1492004394531,297.1499938964844,293.1499938964844,0.3059716522693634,-5888.3525390625,304.13580322265625,0.9990000128746032,0.4365640580654144,0.3740705847740173,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272352207452,-1186.5496826171875,295.34619140625,0.4925092458724975,0.050000000745058,0.2319777905941009,291.1131896972656,291.1499938964844,263.1499938964844,261.5321350097656,280.8465576171875,293.5604858398437,291.1160888671875,1.0,0.2374616712331771,0.7542805075645447,0.7542805075645447,1.0,1.0,-1.016359806060791,0.425157219171524,0.5912025570869446,0.1714693754911422,0.0,0.0,0.5024846792221069,45.42244338989258,31.0,13.67170524597168,-10552.6298828125,138.1272430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,307.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.76171875,18000.0,0.0,0.0,0.2340316027402877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4525086581707001,0.4525139629840851,-5.306972980179125e-06,0.0,0.0002375123149249,0.0,0.0,25.133655548095703,0.0,0.0,0.0,0.3535473644733429,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.0949850901961326,-2198.8818359375,304.1443786621094,0.7337749004364014,0.1540885269641876,0.1396018117666244,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4925092458724975,0.050000000745058,0.0489036329090595,293.0414428710937,297.1499938964844,293.1499938964844,0.0295945517718791,-822.7655639648438,304.1396179199219,0.5699834227561951,0.0739750415086746,0.0523433685302734,293.1492004394531,297.1499938964844,293.1499938964844,0.3059716522693634,-5888.3525390625,304.13580322265625,0.9990000128746032,0.4365640580654144,0.3740705847740173,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272352207452,-1186.5496826171875,295.34619140625,0.4925092458724975,0.050000000745058,0.2319777905941009,291.1131896972656,291.1499938964844,263.1499938964844,261.5321350097656,280.8465576171875,293.5604858398437,291.1160888671875,1.0,0.2374616712331771,0.7542805075645447,0.7542805075645447,1.0,1.0,-1.016359806060791,0.425157219171524,0.5912025570869446,0.1714693754911422,0.0,0.0,0.5024846792221069,45.42244338989258,31.0,13.67170524597168,-10552.6298828125,138.1272430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,307.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.76171875,18000.0,0.0,0.0,0.2340316027402877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4525086581707001,0.4525139629840851,-5.306972980179125e-06,0.0,0.0002375123149249,0.0,0.0,25.133655548095703,0.0,0.0,0.0,0.3535473644733429,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.095784954726696,-2213.22607421875,304.1449279785156,0.7443194389343262,0.1556033343076706,0.1408480852842331,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.4986331164836883,0.050000000745058,0.0487986393272876,293.04010009765625,297.1499938964844,293.1499938964844,0.0320039428770542,-853.9548950195312,304.1390991210937,0.5872873067855835,0.0770000293850898,0.0543695576488971,293.1385803222656,297.1499938964844,293.1499938964844,0.2925713658332824,-5673.1689453125,304.1630859375,0.9990000128746032,0.438702791929245,0.3605148792266845,293.2251281738281,297.1499938964844,293.1499938964844,0.003104253206402,-1176.554443359375,295.349609375,0.4986331164836883,0.050000000745058,0.2314797341823578,291.1441345214844,291.1499938964844,263.1499938964844,261.5367431640625,280.8379211425781,293.5337219238281,291.1482849121094,1.0,0.2317229509353637,0.7540086507797241,0.7540086507797241,1.0,1.0,-1.0032976865768433,0.4194343388080597,0.583863377571106,0.1685219556093216,0.0,0.0,0.5013538599014282,42.608543395996094,34.0,38.451847076416016,-10485.453125,130.0467987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7942810058594,307.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7421875,18000.0,0.0,0.0,0.2358013540506363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539880156517029,0.4539933502674103,-5.329117357177893e-06,0.0,0.0002393083996139,0.0,0.0,25.32906723022461,0.0,0.0,0.0,0.3541938662528991,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.095784954726696,-2213.22607421875,304.1449279785156,0.7443194389343262,0.1556033343076706,0.1408480852842331,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.4986331164836883,0.050000000745058,0.0487986393272876,293.04010009765625,297.1499938964844,293.1499938964844,0.0320039428770542,-853.9548950195312,304.1390991210937,0.5872873067855835,0.0770000293850898,0.0543695576488971,293.1385803222656,297.1499938964844,293.1499938964844,0.2925713658332824,-5673.1689453125,304.1630859375,0.9990000128746032,0.438702791929245,0.3605148792266845,293.2251281738281,297.1499938964844,293.1499938964844,0.003104253206402,-1176.554443359375,295.349609375,0.4986331164836883,0.050000000745058,0.2314797341823578,291.1441345214844,291.1499938964844,263.1499938964844,261.5367431640625,280.8379211425781,293.5337219238281,291.1482849121094,1.0,0.2317229509353637,0.7540086507797241,0.7540086507797241,1.0,1.0,-1.0032976865768433,0.4194343388080597,0.583863377571106,0.1685219556093216,0.0,0.0,0.5013538599014282,42.608543395996094,34.0,38.451847076416016,-10485.453125,130.0467987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7942810058594,307.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7421875,18000.0,0.0,0.0,0.2358013540506363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539880156517029,0.4539933502674103,-5.329117357177893e-06,0.0,0.0002393083996139,0.0,0.0,25.32906723022461,0.0,0.0,0.0,0.3541938662528991,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.0966997817158699,-2229.85791015625,304.14508056640625,0.7527839541435242,0.1571498215198516,0.1421651989221573,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5030914545059204,0.050000000745058,0.0487288422882556,293.0387878417969,297.1499938964844,293.1499938964844,0.0344038531184196,-884.95458984375,304.13873291015625,0.6016435623168945,0.0800504013895988,0.0564482882618904,293.1180725097656,297.1499938964844,293.1499938964844,0.2829517424106598,-5521.1865234375,304.1742248535156,0.9990000128746032,0.4431505501270294,0.3512126505374908,293.2212829589844,297.1499938964844,293.1499938964844,0.0030842572450637,-1168.032958984375,295.351318359375,0.5030914545059204,0.050000000745058,0.2311486452817917,291.1693420410156,291.1499938964844,263.1499938964844,261.541259765625,280.81622314453125,293.48590087890625,291.1702880859375,1.0,0.2284888625144958,0.7537367939949036,0.7537367939949036,1.0,1.0,-0.995722472667694,0.4160777926445007,0.5796446800231934,0.1668778508901596,0.0,0.0,0.4967779219150543,40.75309371948242,37.0,26.01108360290528,-10409.0810546875,125.06695556640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143920898437,307.2616882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.39453125,18000.0,0.0,0.0,0.2370009422302246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.44788259267807,0.4478878974914551,-5.30793477082625e-06,0.0,0.0002405258273938,0.0,0.0,24.81284523010254,0.0,0.0,0.0,0.3524117171764374,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.0966997817158699,-2229.85791015625,304.14508056640625,0.7527839541435242,0.1571498215198516,0.1421651989221573,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5030914545059204,0.050000000745058,0.0487288422882556,293.0387878417969,297.1499938964844,293.1499938964844,0.0344038531184196,-884.95458984375,304.13873291015625,0.6016435623168945,0.0800504013895988,0.0564482882618904,293.1180725097656,297.1499938964844,293.1499938964844,0.2829517424106598,-5521.1865234375,304.1742248535156,0.9990000128746032,0.4431505501270294,0.3512126505374908,293.2212829589844,297.1499938964844,293.1499938964844,0.0030842572450637,-1168.032958984375,295.351318359375,0.5030914545059204,0.050000000745058,0.2311486452817917,291.1693420410156,291.1499938964844,263.1499938964844,261.541259765625,280.81622314453125,293.48590087890625,291.1702880859375,1.0,0.2284888625144958,0.7537367939949036,0.7537367939949036,1.0,1.0,-0.995722472667694,0.4160777926445007,0.5796446800231934,0.1668778508901596,0.0,0.0,0.4967779219150543,40.75309371948242,37.0,26.01108360290528,-10409.0810546875,125.06695556640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143920898437,307.2616882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.39453125,18000.0,0.0,0.0,0.2370009422302246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.44788259267807,0.4478878974914551,-5.30793477082625e-06,0.0,0.0002405258273938,0.0,0.0,24.81284523010254,0.0,0.0,0.0,0.3524117171764374,4.0,0.0,1.0
668100,293.09625244140625,297.1499938964844,293.1499938964844,0.0972629562020301,-2240.31005859375,304.1449279785156,0.7559009790420532,0.1579364091157913,0.1428468823432922,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5044763684272766,0.050000000745058,0.0487082861363887,293.03814697265625,297.1499938964844,293.1499938964844,0.0356807857751846,-901.369140625,304.1384582519531,0.607461154460907,0.0815832763910293,0.0575021058320999,293.1087646484375,297.1499938964844,293.1499938964844,0.2801113426685333,-5477.1259765625,304.1749572753906,0.9990000128746032,0.4453825950622558,0.3484266996383667,293.2192077636719,297.1499938964844,293.1499938964844,0.0030774113256484,-1165.4151611328125,295.34576416015625,0.5044763684272766,0.050000000745058,0.2310511469841003,291.17108154296875,291.1499938964844,263.1499938964844,261.5434875488281,280.80889892578125,293.468994140625,291.1710205078125,1.0,0.2275921404361724,0.7536008358001709,0.7536008358001709,1.0,1.0,-0.9943191409111024,0.4154130220413208,0.5789060592651367,0.1666501015424728,0.0,0.0,0.4951654076576233,40.21816635131836,37.0,13.74265956878662,-10387.8154296875,123.82836151123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8416442871094,307.2623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.296875,18000.0,0.0,0.0,0.2373733222484588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448429048061371,0.4448481798171997,-5.291746674629394e-06,0.0,0.0002409037551842,0.0,0.0,24.535320281982425,0.0,0.0,0.0,0.3514528274536133,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.0978600457310676,-2251.422119140625,304.144775390625,0.7584007978439331,0.1587333083152771,0.1435447186231613,294.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5053943991661072,0.050000000745058,0.0486949458718299,293.0375061035156,297.1499938964844,293.1499938964844,0.0369887724518775,-918.1071166992188,304.13818359375,0.6125450134277344,0.0831233263015747,0.0585660263895988,293.10064697265625,297.1499938964844,293.1499938964844,0.2782291769981384,-5448.490234375,304.173828125,0.9990000128746032,0.4474979937076568,0.3466069996356964,293.217041015625,297.1499938964844,293.1499938964844,0.0030720410868525,-1163.4530029296875,295.33892822265625,0.5053943991661072,0.050000000745058,0.23098786175251,291.1701354980469,291.1499938964844,263.1499938964844,261.5456848144531,280.8038024902344,293.4571533203125,291.1697082519531,1.0,0.2271178662776947,0.7535774111747742,0.7535774111747742,1.0,1.0,-0.994156777858734,0.4152931571006775,0.5788636207580566,0.166735291481018,0.0,0.0,0.493907630443573,39.88096618652344,40.0,4.86388111114502,-10379.91796875,123.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,307.2703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.189453125,18000.0,0.0,0.0,0.2376221716403961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442489892244339,0.4424951672554016,-5.277889613353182e-06,0.0,0.000241156303673,0.0,0.0,24.31639862060547,0.0,0.0,0.0,0.350680410861969,4.0,0.0,1.0
668220,293.0944519042969,297.1499938964844,293.1499938964844,0.0991252437233924,-2274.99072265625,304.1444091796875,0.7616690993309021,0.1603505760431289,0.1449820399284362,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5059422254562378,0.050000000745058,0.0486870780587196,293.03631591796875,297.1499938964844,293.1499938964844,0.0396728478372097,-952.296630859375,304.1376342773437,0.6205414533615112,0.0862187221646308,0.0607203170657157,293.0886535644531,297.1499938964844,293.1499938964844,0.276993840932846,-5431.64111328125,304.1678466796875,0.9990000128746032,0.4511953592300415,0.3455311954021454,293.2126159667969,297.1499938964844,293.1499938964844,0.0030640698969364,-1160.7354736328125,295.3239440917969,0.5059422254562378,0.050000000745058,0.2309505343437194,291.1642150878906,291.1499938964844,263.1499938964844,261.550048828125,280.80029296875,293.4473876953125,291.1631774902344,1.0,0.2272857129573822,0.7535305023193359,0.7535305023193359,1.0,1.0,-0.99712073802948,0.4164680540561676,0.5806527137756348,0.1676814705133438,0.0,0.0,0.4923425316810608,39.72254180908203,43.0,-6.933221817016602,-10393.23046875,123.65239715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9609375,18000.0,0.0,0.0,0.2378509789705276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.43929123878479,0.4392965137958526,-5.257918928691652e-06,0.0,0.0002413884940324,0.0,0.0,24.016088485717773,0.0,0.0,0.0,0.3496133089065552,4.0,0.0,1.0
668280,293.0944519042969,297.1499938964844,293.1499938964844,0.0991252437233924,-2274.99072265625,304.1444091796875,0.7616690993309021,0.1603505760431289,0.1449820399284362,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5059422254562378,0.050000000745058,0.0486870780587196,293.03631591796875,297.1499938964844,293.1499938964844,0.0396728478372097,-952.296630859375,304.1376342773437,0.6205414533615112,0.0862187221646308,0.0607203170657157,293.0886535644531,297.1499938964844,293.1499938964844,0.276993840932846,-5431.64111328125,304.1678466796875,0.9990000128746032,0.4511953592300415,0.3455311954021454,293.2126159667969,297.1499938964844,293.1499938964844,0.0030640698969364,-1160.7354736328125,295.3239440917969,0.5059422254562378,0.050000000745058,0.2309505343437194,291.1642150878906,291.1499938964844,263.1499938964844,261.550048828125,280.80029296875,293.4473876953125,291.1631774902344,1.0,0.2272857129573822,0.7535305023193359,0.7535305023193359,1.0,1.0,-0.99712073802948,0.4164680540561676,0.5806527137756348,0.1676814705133438,0.0,0.0,0.4923425316810608,39.72254180908203,43.0,-6.933221817016602,-10393.23046875,123.65239715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9609375,18000.0,0.0,0.0,0.2378509789705276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.43929123878479,0.4392965137958526,-5.257918928691652e-06,0.0,0.0002413884940324,0.0,0.0,24.016088485717773,0.0,0.0,0.0,0.3496133089065552,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004635766148567,-2299.9150390625,304.14404296875,0.7629011869430542,0.1619828790426254,0.1464572250843048,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5050203800201416,0.050000000745058,0.0487003028392791,293.03521728515625,297.1499938964844,293.1499938964844,0.0424159318208694,-987.179931640625,304.13720703125,0.6264418959617615,0.0893176645040512,0.0628962740302085,293.0823974609375,297.1499938964844,293.1499938964844,0.2786643505096435,-5460.830078125,304.1590881347656,0.9990000128746032,0.4540273547172546,0.3473454415798187,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590712558478,-1159.310302734375,295.3074645996094,0.5050203800201416,0.050000000745058,0.2310132682323455,291.15399169921875,291.1499938964844,263.1499938964844,261.5542907714844,280.8039855957031,293.4529113769531,291.1526184082031,1.0,0.228705808520317,0.7534835934638977,0.7534835934638977,1.0,1.0,-1.0037705898284912,0.4192376136779785,0.5845329761505127,0.1694722175598144,0.0,0.0,0.4924527406692505,40.142616271972656,46.0,-13.606133460998535,-10440.8671875,125.95227813720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.2378963530063629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385287165641784,0.4385339617729187,-5.249673449725378e-06,0.0,0.000241434565396,0.0,0.0,23.93095970153809,0.0,0.0,0.0,0.3493143022060394,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004635766148567,-2299.9150390625,304.14404296875,0.7629011869430542,0.1619828790426254,0.1464572250843048,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5050203800201416,0.050000000745058,0.0487003028392791,293.03521728515625,297.1499938964844,293.1499938964844,0.0424159318208694,-987.179931640625,304.13720703125,0.6264418959617615,0.0893176645040512,0.0628962740302085,293.0823974609375,297.1499938964844,293.1499938964844,0.2786643505096435,-5460.830078125,304.1590881347656,0.9990000128746032,0.4540273547172546,0.3473454415798187,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590712558478,-1159.310302734375,295.3074645996094,0.5050203800201416,0.050000000745058,0.2310132682323455,291.15399169921875,291.1499938964844,263.1499938964844,261.5542907714844,280.8039855957031,293.4529113769531,291.1526184082031,1.0,0.228705808520317,0.7534835934638977,0.7534835934638977,1.0,1.0,-1.0037705898284912,0.4192376136779785,0.5845329761505127,0.1694722175598144,0.0,0.0,0.4924527406692505,40.142616271972656,46.0,-13.606133460998535,-10440.8671875,125.95227813720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.2378963530063629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385287165641784,0.4385339617729187,-5.249673449725378e-06,0.0,0.000241434565396,0.0,0.0,23.93095970153809,0.0,0.0,0.0,0.3493143022060394,4.0,0.0,1.0
668460,293.0924072265625,297.1499938964844,293.1499938964844,0.1018367633223533,-2325.425537109375,304.14373779296875,0.7624491453170776,0.1636124700307846,0.1479503512382507,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5029420256614685,0.050000000745058,0.0487309955060482,293.03436279296875,297.1499938964844,293.1499938964844,0.0451720766723156,-1022.3104248046876,304.1368713378906,0.6307966709136963,0.0923997163772583,0.0650767907500267,293.0815734863281,297.1499938964844,293.1499938964844,0.2827196717262268,-5527.251953125,304.1492919921875,0.9990000128746032,0.4559154212474823,0.3515154123306274,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561287421733,-1158.717041015625,295.29083251953125,0.5029420256614685,0.050000000745058,0.2311588674783706,291.1422119140625,291.1499938964844,263.1499938964844,261.55841064453125,280.8134460449219,293.470458984375,291.14080810546875,1.0,0.2311414778232574,0.7532967329025269,0.7532967329025269,1.0,1.0,-1.0133955478668213,0.4232890903949737,0.5901064872741699,0.1719059348106384,0.0,0.0,0.4942613542079925,41.04098892211914,49.0,-16.148639678955078,-10517.2587890625,129.82530212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04986572265625,307.343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.466796875,18000.0,0.0,0.0,0.2379748374223709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404470026493072,0.4404522478580475,-5.254942152532749e-06,0.0,0.000241514208028,0.0,0.0,24.08365631103516,0.0,0.0,0.0,0.3498638868331909,4.0,0.0,1.0
