time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.1018367633223533,-2325.425537109375,304.14373779296875,0.7624491453170776,0.1636124700307846,0.1479503512382507,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5029420256614685,0.050000000745058,0.0487309955060482,293.03436279296875,297.1499938964844,293.1499938964844,0.0451720766723156,-1022.3104248046876,304.1368713378906,0.6307966709136963,0.0923997163772583,0.0650767907500267,293.0815734863281,297.1499938964844,293.1499938964844,0.2827196717262268,-5527.251953125,304.1492919921875,0.9990000128746032,0.4559154212474823,0.3515154123306274,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561287421733,-1158.717041015625,295.29083251953125,0.5029420256614685,0.050000000745058,0.2311588674783706,291.1422119140625,291.1499938964844,263.1499938964844,261.55841064453125,280.8134460449219,293.470458984375,291.14080810546875,1.0,0.2311414778232574,0.7532967329025269,0.7532967329025269,1.0,1.0,-1.0133955478668213,0.4232890903949737,0.5901064872741699,0.1719059348106384,0.0,0.0,0.4942613542079925,41.04098892211914,49.0,-16.148639678955078,-10517.2587890625,129.82530212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04986572265625,307.343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.466796875,18000.0,0.0,0.0,0.2379748374223709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404470026493072,0.4404522478580475,-5.254942152532749e-06,0.0,0.000241514208028,0.0,0.0,24.08365631103516,0.0,0.0,0.0,0.3498638868331909,4.0,0.0,1.0
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.1032197177410125,-2351.033935546875,304.1435241699219,0.7606527805328369,0.1652254164218902,0.1494454890489578,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.499997466802597,0.050000000745058,0.048776552081108,293.0337829589844,297.1499938964844,293.1499938964844,0.0479069389402866,-1057.3577880859375,304.1366882324219,0.6338918209075928,0.0954475700855255,0.0672471597790718,293.08563232421875,297.1499938964844,293.1499938964844,0.288756400346756,-5624.0419921875,304.1394958496094,0.9990000128746032,0.4568341076374054,0.3576133847236633,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545908957719,-1158.652587890625,295.2747802734375,0.499997466802597,0.050000000745058,0.2313749492168426,291.1303405761719,291.1499938964844,263.1499938964844,261.5624694824219,280.826904296875,293.49786376953125,291.1289978027344,1.0,0.2344054281711578,0.753109872341156,0.753109872341156,1.0,1.0,-1.025427222251892,0.4284043312072754,0.5970228910446167,0.1748595833778381,0.0,0.0,0.4976725876331329,42.34541702270508,52.0,-16.507688522338867,-10616.4443359375,135.06967163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564270019531,307.3533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.646484375,18000.0,0.0,0.0,0.2382858395576477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449530243873596,0.4449582993984222,-5.2738569138455205e-06,0.0,0.0002418298390693,0.0,0.0,24.470823287963867,0.0,0.0,0.0,0.3512460887432098,4.0,0.0,1.0
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.1032197177410125,-2351.033935546875,304.1435241699219,0.7606527805328369,0.1652254164218902,0.1494454890489578,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.499997466802597,0.050000000745058,0.048776552081108,293.0337829589844,297.1499938964844,293.1499938964844,0.0479069389402866,-1057.3577880859375,304.1366882324219,0.6338918209075928,0.0954475700855255,0.0672471597790718,293.08563232421875,297.1499938964844,293.1499938964844,0.288756400346756,-5624.0419921875,304.1394958496094,0.9990000128746032,0.4568341076374054,0.3576133847236633,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545908957719,-1158.652587890625,295.2747802734375,0.499997466802597,0.050000000745058,0.2313749492168426,291.1303405761719,291.1499938964844,263.1499938964844,261.5624694824219,280.826904296875,293.49786376953125,291.1289978027344,1.0,0.2344054281711578,0.753109872341156,0.753109872341156,1.0,1.0,-1.025427222251892,0.4284043312072754,0.5970228910446167,0.1748595833778381,0.0,0.0,0.4976725876331329,42.34541702270508,52.0,-16.507688522338867,-10616.4443359375,135.06967163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564270019531,307.3533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.646484375,18000.0,0.0,0.0,0.2382858395576477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449530243873596,0.4449582993984222,-5.2738569138455205e-06,0.0,0.0002418298390693,0.0,0.0,24.470823287963867,0.0,0.0,0.0,0.3512460887432098,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.1039096638560295,-2363.776123046875,304.1434631347656,0.7593594789505005,0.1660225689411163,0.150189995765686,294.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.4982860088348388,0.050000000745058,0.0488041602075099,293.0335998535156,297.1499938964844,293.1499938964844,0.0492587834596633,-1074.775390625,304.1366577148437,0.6350418925285339,0.0969546139240264,0.0683248862624168,293.0892639160156,297.1499938964844,293.1499938964844,0.2924001216888428,-5681.8330078125,304.1347961425781,0.9990000128746032,0.4569364190101623,0.3612588942050934,293.1983642578125,297.1499938964844,293.1499938964844,0.0030542251188308,-1158.7635498046875,295.2670288085937,0.4982860088348388,0.050000000745058,0.2315059304237365,291.12457275390625,291.1499938964844,263.1499938964844,261.5644226074219,280.8348693847656,293.5147705078125,291.123291015625,1.0,0.2362932711839676,0.7530164122581482,0.7530164122581482,1.0,1.0,-1.0321799516677856,0.4312917590141296,0.6008881330490112,0.1764921993017196,0.0,0.0,0.499940812587738,43.12935256958008,52.0,-16.187612533569336,-10673.0322265625,138.14955139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04644775390625,307.3533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17953.9453125,18000.0,0.0,0.0,0.2385821491479873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481401145458221,0.4481454193592071,-5.2883842727169394e-06,0.0,0.0002421305398456,0.0,0.0,24.751453399658203,0.0,0.0,0.0,0.3522412776947021,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.1045961305499076,-2376.430419921875,304.1434020996094,0.7578563094139099,0.1668124794960022,0.1509310454130172,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.496453195810318,0.050000000745058,0.0488346554338932,293.03350830078125,297.1499938964844,293.1499938964844,0.0505970530211925,-1092.087158203125,304.1366577148437,0.6359627842903137,0.0984489470720291,0.0693961605429649,293.0938415527344,297.1499938964844,293.1499938964844,0.2964035868644714,-5744.923828125,304.1302795410156,0.9990000128746032,0.4568074345588684,0.365242451429367,293.1966247558594,297.1499938964844,293.1499938964844,0.0030540793668478,-1158.9459228515625,295.259521484375,0.496453195810318,0.050000000745058,0.2316505759954452,291.1190795898437,291.1499938964844,263.1499938964844,261.5663757324219,280.8437805175781,293.5335998535156,291.11785888671875,1.0,0.2383260577917099,0.7528659105300903,0.7528659105300903,1.0,1.0,-1.0393463373184204,0.4343588948249817,0.6049874424934387,0.1782031506299972,0.0,0.0,0.5025516152381897,43.99166488647461,55.0,-15.571040153503418,-10733.4833984375,141.50904846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276184082031,307.3497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17944.4609375,18000.0,0.0,0.0,0.2389955073595047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519204795360565,0.4519257843494415,-5.306259481585585e-06,0.0,0.0002425500570097,0.0,0.0,25.089330673217773,0.0,0.0,0.0,0.3534325659275055,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059527844190597,-2401.36572265625,304.1433410644531,0.754355788230896,0.1683687418699264,0.1523998826742172,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.4925056397914886,0.050000000745058,0.0489034764468669,293.0335388183594,297.1499938964844,293.1499938964844,0.0532260052859783,-1126.3101806640625,304.13671875,0.6372106671333313,0.1013961210846901,0.0715162083506584,293.1054992675781,297.1499938964844,293.1499938964844,0.3053478002548218,-5884.6064453125,304.1219787597656,0.9990000128746032,0.4558727741241455,0.3740769624710083,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543205793946,-1159.463623046875,295.2454833984375,0.4925056397914886,0.050000000745058,0.23197703063488,291.109130859375,291.1499938964844,263.1499938964844,261.5702209472656,280.8637084960937,293.5768127441406,291.1081237792969,1.0,0.2427636086940765,0.7525649070739746,0.7525649070739746,1.0,1.0,-1.0547314882278442,0.4409740269184112,0.6137574911117554,0.1818372756242752,0.0,0.0,0.5086743235588074,45.92888259887695,58.0,-13.73854160308838,-10864.0458984375,149.0082550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,307.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17926.791015625,18000.0,0.0,0.0,0.2402294725179672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611223340034485,0.4611276984214782,-5.351836989575531e-06,0.0,0.0002438023657305,0.0,0.0,25.93143653869629,0.0,0.0,0.0,0.3563698232173919,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059527844190597,-2401.36572265625,304.1433410644531,0.754355788230896,0.1683687418699264,0.1523998826742172,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.4925056397914886,0.050000000745058,0.0489034764468669,293.0335388183594,297.1499938964844,293.1499938964844,0.0532260052859783,-1126.3101806640625,304.13671875,0.6372106671333313,0.1013961210846901,0.0715162083506584,293.1054992675781,297.1499938964844,293.1499938964844,0.3053478002548218,-5884.6064453125,304.1219787597656,0.9990000128746032,0.4558727741241455,0.3740769624710083,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543205793946,-1159.463623046875,295.2454833984375,0.4925056397914886,0.050000000745058,0.23197703063488,291.109130859375,291.1499938964844,263.1499938964844,261.5702209472656,280.8637084960937,293.5768127441406,291.1081237792969,1.0,0.2427636086940765,0.7525649070739746,0.7525649070739746,1.0,1.0,-1.0547314882278442,0.4409740269184112,0.6137574911117554,0.1818372756242752,0.0,0.0,0.5086743235588074,45.92888259887695,58.0,-13.73854160308838,-10864.0458984375,149.0082550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,307.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17926.791015625,18000.0,0.0,0.0,0.2402294725179672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611223340034485,0.4611276984214782,-5.351836989575531e-06,0.0,0.0002438023657305,0.0,0.0,25.93143653869629,0.0,0.0,0.0,0.3563698232173919,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.10728370398283,-2425.733154296875,304.1433410644531,0.750404953956604,0.169893130660057,0.1538487523794174,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.4882798492908478,0.050000000745058,0.0489814020693302,293.0338439941406,297.1499938964844,293.1499938964844,0.055785097181797,-1159.9268798828125,304.1368713378906,0.6378205418586731,0.1042857766151428,0.0736031085252761,293.1199035644531,297.1499938964844,293.1499938964844,0.3153185248374939,-6038.58349609375,304.11474609375,0.9990000128746032,0.4540829360485077,0.3838342130184173,293.19049072265625,297.1499938964844,293.1499938964844,0.0030551911331713,-1160.1494140625,295.2328491210937,0.4882798492908478,0.050000000745058,0.2323466688394546,291.100830078125,291.1499938964844,263.1499938964844,261.57391357421875,280.8862609863281,293.6269226074219,291.1000366210937,1.0,0.2475974112749099,0.7522639036178589,0.7522639036178589,1.0,1.0,-1.0712233781814575,0.448106050491333,0.6231172680854797,0.1856871098279953,0.0,0.0,0.5158029794692993,48.11228561401367,61.0,-11.485907554626465,-11004.5927734375,157.44876098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736267089844,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.84765625,18000.0,0.0,0.0,0.2420601397752761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722601175308227,0.4722655117511749,-5.409830464486731e-06,0.0,0.0002456602524034,0.0,0.0,26.98438262939453,0.0,0.0,0.0,0.3599830269813537,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.10728370398283,-2425.733154296875,304.1433410644531,0.750404953956604,0.169893130660057,0.1538487523794174,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.4882798492908478,0.050000000745058,0.0489814020693302,293.0338439941406,297.1499938964844,293.1499938964844,0.055785097181797,-1159.9268798828125,304.1368713378906,0.6378205418586731,0.1042857766151428,0.0736031085252761,293.1199035644531,297.1499938964844,293.1499938964844,0.3153185248374939,-6038.58349609375,304.11474609375,0.9990000128746032,0.4540829360485077,0.3838342130184173,293.19049072265625,297.1499938964844,293.1499938964844,0.0030551911331713,-1160.1494140625,295.2328491210937,0.4882798492908478,0.050000000745058,0.2323466688394546,291.100830078125,291.1499938964844,263.1499938964844,261.57391357421875,280.8862609863281,293.6269226074219,291.1000366210937,1.0,0.2475974112749099,0.7522639036178589,0.7522639036178589,1.0,1.0,-1.0712233781814575,0.448106050491333,0.6231172680854797,0.1856871098279953,0.0,0.0,0.5158029794692993,48.11228561401367,61.0,-11.485907554626465,-11004.5927734375,157.44876098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736267089844,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.84765625,18000.0,0.0,0.0,0.2420601397752761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722601175308227,0.4722655117511749,-5.409830464486731e-06,0.0,0.0002456602524034,0.0,0.0,26.98438262939453,0.0,0.0,0.0,0.3599830269813537,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.1085856333374977,-2449.477294921875,304.1434020996094,0.7462719678878784,0.1713880449533462,0.1552766561508178,293.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.4838699400424957,0.050000000745058,0.0490661077201366,293.0297241210937,297.1499938964844,293.1499938964844,0.0586954876780509,-1198.6097412109375,304.1363525390625,0.6389984488487244,0.1080401912331581,0.0760238096117973,293.1395568847656,297.1499938964844,293.1499938964844,0.3259790539741516,-6201.4013671875,304.1087646484375,0.9990000128746032,0.4508777260780334,0.3941663801670074,293.1877136230469,297.1499938964844,293.1499938964844,0.0030567056965082,-1161.0023193359375,295.2219543457031,0.4838699400424957,0.050000000745058,0.2327484786510467,291.0942687988281,291.1499938964844,263.1499938964844,261.5774841308594,280.9115295410156,293.68365478515625,291.0936584472656,1.0,0.2527332007884979,0.7518731355667114,0.7518731355667114,1.0,1.0,-1.0888272523880005,0.4557506144046783,0.6330766677856445,0.1897346377372741,0.0,0.0,0.5236841440200806,50.4835090637207,49.0,-9.198217391967772,-11153.7744140625,166.77850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7610168457031,307.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.935546875,18000.0,0.0,0.0,0.2445121258497238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850110411643982,0.4850165247917175,-5.479344054037938e-06,0.0,0.000248148717219,0.0,0.0,28.233623504638672,0.0,0.0,0.0,0.3641885221004486,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.1085856333374977,-2449.477294921875,304.1434020996094,0.7462719678878784,0.1713880449533462,0.1552766561508178,293.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.4838699400424957,0.050000000745058,0.0490661077201366,293.0297241210937,297.1499938964844,293.1499938964844,0.0586954876780509,-1198.6097412109375,304.1363525390625,0.6389984488487244,0.1080401912331581,0.0760238096117973,293.1395568847656,297.1499938964844,293.1499938964844,0.3259790539741516,-6201.4013671875,304.1087646484375,0.9990000128746032,0.4508777260780334,0.3941663801670074,293.1877136230469,297.1499938964844,293.1499938964844,0.0030567056965082,-1161.0023193359375,295.2219543457031,0.4838699400424957,0.050000000745058,0.2327484786510467,291.0942687988281,291.1499938964844,263.1499938964844,261.5774841308594,280.9115295410156,293.68365478515625,291.0936584472656,1.0,0.2527332007884979,0.7518731355667114,0.7518731355667114,1.0,1.0,-1.0888272523880005,0.4557506144046783,0.6330766677856445,0.1897346377372741,0.0,0.0,0.5236841440200806,50.4835090637207,49.0,-9.198217391967772,-11153.7744140625,166.77850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7610168457031,307.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.935546875,18000.0,0.0,0.0,0.2445121258497238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850110411643982,0.4850165247917175,-5.479344054037938e-06,0.0,0.000248148717219,0.0,0.0,28.233623504638672,0.0,0.0,0.0,0.3641885221004486,4.0,0.0,1.0
669180,293.090576171875,297.1499938964844,293.1499938964844,0.1096790060400962,-2469.102783203125,304.143798828125,0.7494854927062988,0.1729140430688858,0.1566172093153,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.4846916496753692,0.050000000745058,0.0490500852465629,293.0210266113281,297.1499938964844,293.1499938964844,0.0624778643250465,-1249.4766845703125,304.1346130371094,0.6488662362098694,0.1128559187054634,0.0793118253350257,293.156982421875,297.1499938964844,293.1499938964844,0.3247080445289612,-6175.17919921875,304.125244140625,0.9990000128746032,0.4475781619548797,0.3922401070594787,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531852971762,-1159.3153076171875,295.2218933105469,0.4846916496753692,0.050000000745058,0.2326724827289581,291.1011047363281,291.1499938964844,263.1499938964844,261.5809631347656,280.9385070800781,293.728515625,291.1041259765625,1.0,0.2520576119422912,0.7514824271202087,0.7514824271202087,1.0,1.0,-1.091969013214111,0.4569931626319885,0.6349758505821228,0.1906306594610214,0.0,0.0,0.5302019715309143,50.12399673461914,37.0,16.57398796081543,-11223.5634765625,167.01510620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459045410156,307.254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.734375,18000.0,0.0,0.0,0.2474564611911773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4978125095367431,0.4978180527687073,-5.556113592319889e-06,0.0,0.0002511368656996,0.0,0.0,29.55276679992676,0.0,0.0,0.0,0.3684858083724975,4.0,0.0,1.0
669240,293.090576171875,297.1499938964844,293.1499938964844,0.1096790060400962,-2469.102783203125,304.143798828125,0.7494854927062988,0.1729140430688858,0.1566172093153,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.4846916496753692,0.050000000745058,0.0490500852465629,293.0210266113281,297.1499938964844,293.1499938964844,0.0624778643250465,-1249.4766845703125,304.1346130371094,0.6488662362098694,0.1128559187054634,0.0793118253350257,293.156982421875,297.1499938964844,293.1499938964844,0.3247080445289612,-6175.17919921875,304.125244140625,0.9990000128746032,0.4475781619548797,0.3922401070594787,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531852971762,-1159.3153076171875,295.2218933105469,0.4846916496753692,0.050000000745058,0.2326724827289581,291.1011047363281,291.1499938964844,263.1499938964844,261.5809631347656,280.9385070800781,293.728515625,291.1041259765625,1.0,0.2520576119422912,0.7514824271202087,0.7514824271202087,1.0,1.0,-1.091969013214111,0.4569931626319885,0.6349758505821228,0.1906306594610214,0.0,0.0,0.5302019715309143,50.12399673461914,37.0,16.57398796081543,-11223.5634765625,167.01510620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459045410156,307.254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.734375,18000.0,0.0,0.0,0.2474564611911773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4978125095367431,0.4978180527687073,-5.556113592319889e-06,0.0,0.0002511368656996,0.0,0.0,29.55276679992676,0.0,0.0,0.0,0.3684858083724975,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.1101049408316612,-2476.516357421875,304.1441345214844,0.7536984086036682,0.1736990213394165,0.1572747826576233,293.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.4868903756141662,0.050000000745058,0.0490077026188373,293.0188293457031,297.1499938964844,293.1499938964844,0.0641502737998962,-1272.06005859375,304.1343688964844,0.655929684638977,0.1149223446846008,0.0808447673916816,293.1579895019531,297.1499938964844,293.1499938964844,0.3196251392364502,-6093.0439453125,304.1390075683594,0.9990000128746032,0.4472835659980774,0.3870833814144134,293.1830749511719,297.1499938964844,293.1499938964844,0.0030479007400572,-1156.6478271484375,295.2308349609375,0.4868903756141662,0.050000000745058,0.2324714362621307,291.1165771484375,291.1499938964844,263.1499938964844,261.5826416015625,280.94403076171875,293.7312316894531,291.12042236328125,1.0,0.249982863664627,0.751287043094635,0.751287043094635,1.0,1.0,-1.0881190299987793,0.4552226662635803,0.632896363735199,0.1898610740900039,0.0,0.0,0.5309239029884338,49.00450134277344,37.0,31.31841468811035,-11212.103515625,163.83514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6026611328125,307.2525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.052734375,18000.0,0.0,0.0,0.2489432394504547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010865330696106,0.5010921359062195,-5.583480287896236e-06,0.0,0.0002526457246858,0.0,0.0,29.930967330932617,0.0,0.0,0.0,0.3696749806404114,4.0,0.0,1.0
669360,293.0902099609375,297.1499938964844,293.1499938964844,0.110507808625698,-2483.481201171875,304.1444702148437,0.7594913840293884,0.1744976937770843,0.1579282283782959,293.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4900699257850647,0.050000000745058,0.048947773873806,293.019287109375,297.1499938964844,293.1499938964844,0.0654663294553756,-1289.8367919921875,304.13482666015625,0.6637296080589294,0.1165005713701248,0.0820828974246978,293.1527099609375,297.1499938964844,293.1499938964844,0.3122356832027435,-5975.34033203125,304.1544494628906,0.9990000128746032,0.4482147395610809,0.3796712458133697,293.181396484375,297.1499938964844,293.1499938964844,0.0030412604101002,-1153.393798828125,295.2416687011719,0.4900699257850647,0.050000000745058,0.2321871668100357,291.1341857910156,291.1499938964844,263.1499938964844,261.58428955078125,280.942626953125,293.7183837890625,291.13824462890625,1.0,0.2468953877687454,0.7511175274848938,0.7511175274848938,1.0,1.0,-1.0810822248458862,0.4520457983016968,0.6290363669395447,0.1883993297815323,0.0,0.0,0.5302348732948303,47.4008674621582,40.0,40.84863662719727,-11171.3017578125,158.8892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5770874023437,307.2537536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.9296875,18000.0,0.0,0.0,0.2503222823143005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016859173774719,0.5016915202140808,-5.596104074356845e-06,0.0,0.0002540452696848,0.0,0.0,30.035127639770508,0.0,0.0,0.0,0.3699911534786224,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.1114573776721954,-2500.2119140625,304.14471435546875,0.7670424580574036,0.1760873198509216,0.1592978537082672,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.4935525953769684,0.050000000745058,0.0488846451044082,293.02685546875,297.1499938964844,293.1499938964844,0.0670323297381401,-1310.9261474609375,304.1372985839844,0.6728755831718445,0.1182849928736686,0.0835703238844871,293.1317138671875,297.1499938964844,293.1499938964844,0.3038532733917236,-5843.7197265625,304.1664123535156,0.9990000128746032,0.4523899257183075,0.3717016875743866,293.1781311035156,297.1499938964844,293.1499938964844,0.0030315446201711,-1148.6734619140625,295.2580261230469,0.4935525953769684,0.050000000745058,0.2318877130746841,291.1606750488281,291.1499938964844,263.1499938964844,261.58746337890625,280.9242858886719,293.6745300292969,291.1617736816406,1.0,0.2441679090261459,0.7507784366607666,0.7507784366607666,1.0,1.0,-1.0745055675506592,0.4490596950054168,0.6254457831382751,0.1869902908802032,0.0,0.0,0.5267142653465271,45.72143173217773,43.0,28.59870147705078,-11109.7490234375,153.98887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5826416015625,307.24224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.8984375,18000.0,0.0,0.0,0.2525695562362671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970929026603699,0.4970984756946563,-5.581939149124082e-06,0.0,0.0002563259913586,0.0,0.0,29.61348533630371,0.0,0.0,0.0,0.3686398267745971,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.1114573776721954,-2500.2119140625,304.14471435546875,0.7670424580574036,0.1760873198509216,0.1592978537082672,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.4935525953769684,0.050000000745058,0.0488846451044082,293.02685546875,297.1499938964844,293.1499938964844,0.0670323297381401,-1310.9261474609375,304.1372985839844,0.6728755831718445,0.1182849928736686,0.0835703238844871,293.1317138671875,297.1499938964844,293.1499938964844,0.3038532733917236,-5843.7197265625,304.1664123535156,0.9990000128746032,0.4523899257183075,0.3717016875743866,293.1781311035156,297.1499938964844,293.1499938964844,0.0030315446201711,-1148.6734619140625,295.2580261230469,0.4935525953769684,0.050000000745058,0.2318877130746841,291.1606750488281,291.1499938964844,263.1499938964844,261.58746337890625,280.9242858886719,293.6745300292969,291.1617736816406,1.0,0.2441679090261459,0.7507784366607666,0.7507784366607666,1.0,1.0,-1.0745055675506592,0.4490596950054168,0.6254457831382751,0.1869902908802032,0.0,0.0,0.5267142653465271,45.72143173217773,43.0,28.59870147705078,-11109.7490234375,153.98887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5826416015625,307.24224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.8984375,18000.0,0.0,0.0,0.2525695562362671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970929026603699,0.4970984756946563,-5.581939149124082e-06,0.0,0.0002563259913586,0.0,0.0,29.61348533630371,0.0,0.0,0.0,0.3686398267745971,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.1126356273889541,-2521.420166015625,304.1445007324219,0.7715728282928467,0.177672654390335,0.160695880651474,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4950059652328491,0.050000000745058,0.0488592013716697,293.0350952148437,297.1499938964844,293.1499938964844,0.0680923759937286,-1325.3629150390625,304.1397399902344,0.6776144504547119,0.1197253540158271,0.0844987109303474,293.1120910644531,297.1499938964844,293.1499938964844,0.300375759601593,-5790.8701171875,304.1665344238281,0.9990000128746032,0.4568460583686828,0.3684417605400085,293.1748046875,297.1499938964844,293.1499938964844,0.0030287909321486,-1147.488037109375,295.26025390625,0.4950059652328491,0.050000000745058,0.2317670285701751,291.16473388671875,291.1499938964844,263.1499938964844,261.5905456542969,280.9106750488281,293.6465759277344,291.1648254394531,1.0,0.24319988489151,0.7504393458366394,0.7504393458366394,1.0,1.0,-1.0732078552246094,0.4484372437000274,0.6247706413269043,0.1866540163755417,0.0,0.0,0.5243861079216003,45.0608024597168,46.0,9.866525650024414,-11092.978515625,152.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6409606933594,307.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.25390625,18000.0,0.0,0.0,0.2541503310203552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925761222839355,0.492581695318222,-5.5545815484947525e-06,0.0,0.0002579302818048,0.0,0.0,29.14227104187012,0.0,0.0,0.0,0.3671256303787231,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1126356273889541,-2521.420166015625,304.1445007324219,0.7715728282928467,0.177672654390335,0.160695880651474,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4950059652328491,0.050000000745058,0.0488592013716697,293.0350952148437,297.1499938964844,293.1499938964844,0.0680923759937286,-1325.3629150390625,304.1397399902344,0.6776144504547119,0.1197253540158271,0.0844987109303474,293.1120910644531,297.1499938964844,293.1499938964844,0.300375759601593,-5790.8701171875,304.1665344238281,0.9990000128746032,0.4568460583686828,0.3684417605400085,293.1748046875,297.1499938964844,293.1499938964844,0.0030287909321486,-1147.488037109375,295.26025390625,0.4950059652328491,0.050000000745058,0.2317670285701751,291.16473388671875,291.1499938964844,263.1499938964844,261.5905456542969,280.9106750488281,293.6465759277344,291.1648254394531,1.0,0.24319988489151,0.7504393458366394,0.7504393458366394,1.0,1.0,-1.0732078552246094,0.4484372437000274,0.6247706413269043,0.1866540163755417,0.0,0.0,0.5243861079216003,45.0608024597168,46.0,9.866525650024414,-11092.978515625,152.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6409606933594,307.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.25390625,18000.0,0.0,0.0,0.2541503310203552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925761222839355,0.492581695318222,-5.5545815484947525e-06,0.0,0.0002579302818048,0.0,0.0,29.14227104187012,0.0,0.0,0.0,0.3671256303787231,4.0,0.0,1.0
669660,293.0892639160156,297.1499938964844,293.1499938964844,0.113899677991867,-2544.230224609375,304.14422607421875,0.7739658355712891,0.1792609542608261,0.1621188670396804,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.4950647950172424,0.050000000745058,0.048858169466257,293.0371398925781,297.1499938964844,293.1499938964844,0.0698954761028289,-1350.4161376953125,304.1401062011719,0.682166576385498,0.1222164630889892,0.0860761776566505,293.1011962890625,297.1499938964844,293.1499938964844,0.3000381886959076,-5787.7490234375,304.1614990234375,0.9990000128746032,0.4600341618061065,0.3683106005191803,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296361073851,-1147.9215087890625,295.2596740722656,0.4950647950172424,0.050000000745058,0.2317621260881424,291.162353515625,291.1499938964844,263.1499938964844,261.5934143066406,280.9029541015625,293.6372375488281,291.1616516113281,1.0,0.24367555975914,0.7502754926681519,0.7502754926681519,1.0,1.0,-1.0766431093215942,0.4499673843383789,0.6266757249832153,0.1872741281986236,0.0,0.0,0.5228133797645569,45.07519912719727,49.0,-2.470613479614258,-11116.5224609375,153.39297485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7222595214844,307.2938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.765625,18000.0,0.0,0.0,0.2552136182785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893050193786621,0.4893105626106262,-5.5332334341073874e-06,0.0,0.0002590093936305,0.0,0.0,28.796964645385746,0.0,0.0,0.0,0.3660011887550354,4.0,0.0,1.0
669720,293.0892639160156,297.1499938964844,293.1499938964844,0.113899677991867,-2544.230224609375,304.14422607421875,0.7739658355712891,0.1792609542608261,0.1621188670396804,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.4950647950172424,0.050000000745058,0.048858169466257,293.0371398925781,297.1499938964844,293.1499938964844,0.0698954761028289,-1350.4161376953125,304.1401062011719,0.682166576385498,0.1222164630889892,0.0860761776566505,293.1011962890625,297.1499938964844,293.1499938964844,0.3000381886959076,-5787.7490234375,304.1614990234375,0.9990000128746032,0.4600341618061065,0.3683106005191803,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296361073851,-1147.9215087890625,295.2596740722656,0.4950647950172424,0.050000000745058,0.2317621260881424,291.162353515625,291.1499938964844,263.1499938964844,261.5934143066406,280.9029541015625,293.6372375488281,291.1616516113281,1.0,0.24367555975914,0.7502754926681519,0.7502754926681519,1.0,1.0,-1.0766431093215942,0.4499673843383789,0.6266757249832153,0.1872741281986236,0.0,0.0,0.5228133797645569,45.07519912719727,49.0,-2.470613479614258,-11116.5224609375,153.39297485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7222595214844,307.2938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.765625,18000.0,0.0,0.0,0.2552136182785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893050193786621,0.4893105626106262,-5.5332334341073874e-06,0.0,0.0002590093936305,0.0,0.0,28.796964645385746,0.0,0.0,0.0,0.3660011887550354,4.0,0.0,1.0
669780,293.0890197753906,297.1499938964844,293.1499938964844,0.1152406111359596,-2568.452880859375,304.1439208984375,0.7745181918144226,0.1808495074510574,0.1635628789663314,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.4939486682415008,0.050000000745058,0.0488776117563247,293.03759765625,297.1499938964844,293.1499938964844,0.0721044018864631,-1381.4290771484375,304.13970947265625,0.685903787612915,0.1249812617897987,0.0879999622702598,293.0971374511719,297.1499938964844,293.1499938964844,0.3024214804172516,-5827.15087890625,304.1536560058594,0.9990000128746032,0.4621026515960693,0.3708085417747497,293.1677551269531,297.1499938964844,293.1499938964844,0.0030337034258991,-1149.7969970703125,295.2566833496094,0.4939486682415008,0.050000000745058,0.2318543493747711,291.154296875,291.1499938964844,263.1499938964844,261.5960388183594,280.901611328125,293.6444396972656,291.1532897949219,1.0,0.2453327476978302,0.7501116394996643,0.7501116394996643,1.0,1.0,-1.0838162899017334,0.4531704485416412,0.6306458115577698,0.1886615455150604,0.0,0.0,0.5227380990982056,45.654090881347656,52.0,-10.023052215576172,-11174.8388671875,156.43577575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035888671875,307.3345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.294921875,18000.0,0.0,0.0,0.255944162607193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882552921772003,0.488260805606842,-5.522925675904844e-06,0.0,0.0002597507846076,0.0,0.0,28.671363830566406,0.0,0.0,0.0,0.3655994236469269,4.0,0.0,1.0
669840,293.0890197753906,297.1499938964844,293.1499938964844,0.1152406111359596,-2568.452880859375,304.1439208984375,0.7745181918144226,0.1808495074510574,0.1635628789663314,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.4939486682415008,0.050000000745058,0.0488776117563247,293.03759765625,297.1499938964844,293.1499938964844,0.0721044018864631,-1381.4290771484375,304.13970947265625,0.685903787612915,0.1249812617897987,0.0879999622702598,293.0971374511719,297.1499938964844,293.1499938964844,0.3024214804172516,-5827.15087890625,304.1536560058594,0.9990000128746032,0.4621026515960693,0.3708085417747497,293.1677551269531,297.1499938964844,293.1499938964844,0.0030337034258991,-1149.7969970703125,295.2566833496094,0.4939486682415008,0.050000000745058,0.2318543493747711,291.154296875,291.1499938964844,263.1499938964844,261.5960388183594,280.901611328125,293.6444396972656,291.1532897949219,1.0,0.2453327476978302,0.7501116394996643,0.7501116394996643,1.0,1.0,-1.0838162899017334,0.4531704485416412,0.6306458115577698,0.1886615455150604,0.0,0.0,0.5227380990982056,45.654090881347656,52.0,-10.023052215576172,-11174.8388671875,156.43577575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035888671875,307.3345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.294921875,18000.0,0.0,0.0,0.255944162607193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882552921772003,0.488260805606842,-5.522925675904844e-06,0.0,0.0002597507846076,0.0,0.0,28.671363830566406,0.0,0.0,0.0,0.3655994236469269,4.0,0.0,1.0
669900,293.08892822265625,297.1499938964844,293.1499938964844,0.1159233823418617,-2580.76904296875,304.143798828125,0.7742016911506653,0.181639939546585,0.1642890125513076,293.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.4930206537246704,0.050000000745058,0.0488940365612506,293.0377502441406,297.1499938964844,293.1499938964844,0.0732325762510299,-1397.3607177734375,304.1395263671875,0.6872441172599792,0.1263717412948608,0.0889836251735687,293.09722900390625,297.1499938964844,293.1499938964844,0.3044826090335846,-5860.23828125,304.1492614746094,0.9990000128746032,0.4627575278282165,0.3729048669338226,293.1659851074219,297.1499938964844,293.1499938964844,0.0030366061255335,-1151.08837890625,295.255126953125,0.4930206537246704,0.050000000745058,0.2319322526454925,291.14959716796875,291.1499938964844,263.1499938964844,261.5972595214844,280.9031066894531,293.6531677246094,291.1485290527344,1.0,0.2465288043022155,0.7500296831130981,0.7500296831130981,1.0,1.0,-1.088497281074524,0.4552589952945709,0.6332383155822754,0.1895913928747177,0.0,0.0,0.5232334733009338,46.1271858215332,52.0,-11.867923736572266,-11214.474609375,158.61575317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83856201171875,307.3544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.51953125,18000.0,0.0,0.0,0.2562506198883056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886633157730102,0.488668829202652,-5.523096206161426e-06,0.0,0.0002600618172436,0.0,0.0,28.70315742492676,0.0,0.0,0.0,0.3657081127166748,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1166093870997428,-2593.127197265625,304.1436767578125,0.7735497951507568,0.1824254691600799,0.1650152504444122,293.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.4918870329856872,0.050000000745058,0.048914398998022,293.0379638671875,297.1499938964844,293.1499938964844,0.0743595138192176,-1413.3299560546875,304.139404296875,0.6882483959197998,0.1277557909488678,0.0899677500128746,293.0985412597656,297.1499938964844,293.1499938964844,0.3070477545261383,-5900.9814453125,304.14471435546875,0.9990000128746032,0.4631690979003906,0.375487357378006,293.1642150878906,297.1499938964844,293.1499938964844,0.0030399493407458,-1152.551513671875,295.25372314453125,0.4918870329856872,0.050000000745058,0.232028841972351,291.14471435546875,291.1499938964844,263.1499938964844,261.5984191894531,280.9061584472656,293.6647644042969,291.1436462402344,1.0,0.2479340881109237,0.7498716711997986,0.7498716711997986,1.0,1.0,-1.0937896966934204,0.4576070606708526,0.6361826658248901,0.1906507760286331,0.0,0.0,0.5240683555603027,46.70811080932617,55.0,-12.90358543395996,-11259.4912109375,161.1850128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677673339844,307.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.888671875,18000.0,0.0,0.0,0.2565514147281647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896599352359772,0.4896654784679413,-5.526743734662887e-06,0.0,0.0002603670873213,0.0,0.0,28.79523086547852,0.0,0.0,0.0,0.3660156428813934,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.1179803162813186,-2617.7685546875,304.1434936523437,0.7714055180549622,0.1839760690927505,0.16646109521389,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.4891066253185272,0.050000000745058,0.0489656180143356,293.037841796875,297.1499938964844,293.1499938964844,0.0766303092241287,-1445.66552734375,304.1391296386719,0.689462423324585,0.1306153088808059,0.0919592529535293,293.1049194335937,297.1499938964844,293.1499938964844,0.3134975731372833,-6002.2021484375,304.1357727050781,0.9990000128746032,0.4631914496421814,0.3819058537483215,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477507971227,-1155.89599609375,295.2514953613281,0.4891066253185272,0.050000000745058,0.2322718203067779,291.135009765625,291.1499938964844,263.1499938964844,261.6005554199219,280.9158020019531,293.6953125,291.13397216796875,1.0,0.2512886524200439,0.7495556473731995,0.7495556473731995,1.0,1.0,-1.1059718132019043,0.463001012802124,0.6429707407951355,0.1931616514921188,0.0,0.0,0.5267149209976196,48.15799331665039,58.0,-13.497995376586914,-11363.146484375,167.39047241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046936035156,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.248046875,18000.0,0.0,0.0,0.2572274506092071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933767318725586,0.4933822751045227,-5.54437701794086e-06,0.0,0.0002610531810205,0.0,0.0,29.15814781188965,0.0,0.0,0.0,0.3672158420085907,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.1179803162813186,-2617.7685546875,304.1434936523437,0.7714055180549622,0.1839760690927505,0.16646109521389,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.4891066253185272,0.050000000745058,0.0489656180143356,293.037841796875,297.1499938964844,293.1499938964844,0.0766303092241287,-1445.66552734375,304.1391296386719,0.689462423324585,0.1306153088808059,0.0919592529535293,293.1049194335937,297.1499938964844,293.1499938964844,0.3134975731372833,-6002.2021484375,304.1357727050781,0.9990000128746032,0.4631914496421814,0.3819058537483215,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477507971227,-1155.89599609375,295.2514953613281,0.4891066253185272,0.050000000745058,0.2322718203067779,291.135009765625,291.1499938964844,263.1499938964844,261.6005554199219,280.9158020019531,293.6953125,291.13397216796875,1.0,0.2512886524200439,0.7495556473731995,0.7495556473731995,1.0,1.0,-1.1059718132019043,0.463001012802124,0.6429707407951355,0.1931616514921188,0.0,0.0,0.5267149209976196,48.15799331665039,58.0,-13.497995376586914,-11363.146484375,167.39047241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046936035156,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.248046875,18000.0,0.0,0.0,0.2572274506092071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933767318725586,0.4933822751045227,-5.54437701794086e-06,0.0,0.0002610531810205,0.0,0.0,29.15814781188965,0.0,0.0,0.0,0.3672158420085907,4.0,0.0,1.0
670140,293.0889892578125,297.1499938964844,293.1499938964844,0.119343414902687,-2642.20068359375,304.1434020996094,0.7684904932975769,0.1854951679706573,0.1678897738456726,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4858385324478149,0.050000000745058,0.0490277409553527,293.03338623046875,297.1499938964844,293.1499938964844,0.0794095993041992,-1485.54736328125,304.1380920410156,0.6911186575889587,0.1343487650156021,0.0944331660866737,293.11834716796875,297.1499938964844,293.1499938964844,0.3212978541851043,-6123.0615234375,304.1275329589844,0.9990000128746032,0.4616216123104095,0.3895481824874878,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568719375878,-1159.740966796875,295.2500305175781,0.4858385324478149,0.050000000745058,0.2325664907693863,291.125244140625,291.1499938964844,263.1499938964844,261.6024780273437,280.929443359375,293.73394775390625,291.12420654296875,1.0,0.2552456855773926,0.7492395639419556,0.7492395639419556,1.0,1.0,-1.1202563047409058,0.4693070352077484,0.650949239730835,0.1962296068668365,0.0,0.0,0.5306601524353027,49.91470718383789,61.0,-13.694955825805664,-11483.353515625,174.92262268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098205566406,307.4129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17949.513671875,18000.0,0.0,0.0,0.2581368684768677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993472099304199,0.4993528127670288,-5.57563862457755e-06,0.0,0.0002619761216919,0.0,0.0,29.760013580322266,0.0,0.0,0.0,0.3691890835762024,4.0,0.0,1.0
670200,293.0889892578125,297.1499938964844,293.1499938964844,0.119343414902687,-2642.20068359375,304.1434020996094,0.7684904932975769,0.1854951679706573,0.1678897738456726,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4858385324478149,0.050000000745058,0.0490277409553527,293.03338623046875,297.1499938964844,293.1499938964844,0.0794095993041992,-1485.54736328125,304.1380920410156,0.6911186575889587,0.1343487650156021,0.0944331660866737,293.11834716796875,297.1499938964844,293.1499938964844,0.3212978541851043,-6123.0615234375,304.1275329589844,0.9990000128746032,0.4616216123104095,0.3895481824874878,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568719375878,-1159.740966796875,295.2500305175781,0.4858385324478149,0.050000000745058,0.2325664907693863,291.125244140625,291.1499938964844,263.1499938964844,261.6024780273437,280.929443359375,293.73394775390625,291.12420654296875,1.0,0.2552456855773926,0.7492395639419556,0.7492395639419556,1.0,1.0,-1.1202563047409058,0.4693070352077484,0.650949239730835,0.1962296068668365,0.0,0.0,0.5306601524353027,49.91470718383789,61.0,-13.694955825805664,-11483.353515625,174.92262268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098205566406,307.4129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17949.513671875,18000.0,0.0,0.0,0.2581368684768677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993472099304199,0.4993528127670288,-5.57563862457755e-06,0.0,0.0002619761216919,0.0,0.0,29.760013580322266,0.0,0.0,0.0,0.3691890835762024,4.0,0.0,1.0
670260,293.0892639160156,297.1499938964844,293.1499938964844,0.1206915080547332,-2666.290771484375,304.1433410644531,0.7650793194770813,0.1869859844446182,0.1693000644445419,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4821907877922058,0.050000000745058,0.0490986071527004,293.0257568359375,297.1499938964844,293.1499938964844,0.0828129723668098,-1534.7186279296875,304.1363830566406,0.6936579346656799,0.1388463675975799,0.0975021496415138,293.13800048828125,297.1499938964844,293.1499938964844,0.3301256895065307,-6258.31298828125,304.1203308105469,0.9990000128746032,0.4584499001502991,0.398087739944458,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674515292048,-1164.11474609375,295.2499694824219,0.4821907877922058,0.050000000745058,0.2329026460647583,291.1158752441406,291.1499938964844,263.1499938964844,261.60418701171875,280.94976806640625,293.7838439941406,291.1150207519531,1.0,0.2596829235553741,0.7488154768943787,0.7488154768943787,1.0,1.0,-1.1363704204559326,0.4763836860656738,0.6599867939949036,0.1998089104890823,0.0,0.0,0.5358411073684692,51.92187881469727,49.0,-12.709264755249023,-11617.1103515625,183.6648101806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822631835937,307.4112854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17930.509765625,18000.0,0.0,0.0,0.2594194412231445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076066255569458,0.5076122879981995,-5.621259788313182e-06,0.0,0.0002632777614053,0.0,0.0,30.61553192138672,0.0,0.0,0.0,0.3719588220119476,4.0,0.0,1.0
