time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670320,293.0892639160156,297.1499938964844,293.1499938964844,0.1206915080547332,-2666.290771484375,304.1433410644531,0.7650793194770813,0.1869859844446182,0.1693000644445419,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4821907877922058,0.050000000745058,0.0490986071527004,293.0257568359375,297.1499938964844,293.1499938964844,0.0828129723668098,-1534.7186279296875,304.1363830566406,0.6936579346656799,0.1388463675975799,0.0975021496415138,293.13800048828125,297.1499938964844,293.1499938964844,0.3301256895065307,-6258.31298828125,304.1203308105469,0.9990000128746032,0.4584499001502991,0.398087739944458,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674515292048,-1164.11474609375,295.2499694824219,0.4821907877922058,0.050000000745058,0.2329026460647583,291.1158752441406,291.1499938964844,263.1499938964844,261.60418701171875,280.94976806640625,293.7838439941406,291.1150207519531,1.0,0.2596829235553741,0.7488154768943787,0.7488154768943787,1.0,1.0,-1.1363704204559326,0.4763836860656738,0.6599867939949036,0.1998089104890823,0.0,0.0,0.5358411073684692,51.92187881469727,49.0,-12.709264755249023,-11617.1103515625,183.6648101806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822631835937,307.4112854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17930.509765625,18000.0,0.0,0.0,0.2594194412231445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076066255569458,0.5076122879981995,-5.621259788313182e-06,0.0,0.0002632777614053,0.0,0.0,30.61553192138672,0.0,0.0,0.0,0.3719588220119476,4.0,0.0,1.0
670380,293.08935546875,297.1499938964844,293.1499938964844,0.1218070685863494,-2685.88818359375,304.14373779296875,0.7691615223884583,0.1885052621364593,0.1706251055002212,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.4835701882839203,0.050000000745058,0.0490716211497783,293.0180969238281,297.1499938964844,293.1499938964844,0.0863462686538696,-1585.8232421875,304.13507080078125,0.7039377093315125,0.1435567438602447,0.1008092239499092,293.1532897949219,297.1499938964844,293.1499938964844,0.327460378408432,-6211.94091796875,304.1352844238281,0.9990000128746032,0.455619603395462,0.3948658108711242,293.15087890625,297.1499938964844,293.1499938964844,0.0030732490122318,-1166.004150390625,295.2615966796875,0.4835701882839203,0.050000000745058,0.2327746450901031,291.120849609375,291.1499938964844,263.1499938964844,261.60565185546875,280.9735412597656,293.82501220703125,291.1234741210937,1.0,0.2584555149078369,0.7483913898468018,0.7483913898468018,1.0,1.0,-1.1378859281539917,0.4769873917102813,0.6608985662460327,0.2000923901796341,0.0,0.0,0.5398597717285156,51.25949096679688,37.0,13.069302558898926,-11669.67578125,182.84860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363037109375,307.4324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17936.041015625,18000.0,0.0,0.0,0.2610431909561157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163106322288513,0.5163163542747498,-5.676130513165845e-06,0.0,0.0002649256493896,0.0,0.0,31.5644588470459,0.0,0.0,0.0,0.3749267160892486,4.0,0.0,1.0
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1218070685863494,-2685.88818359375,304.14373779296875,0.7691615223884583,0.1885052621364593,0.1706251055002212,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.4835701882839203,0.050000000745058,0.0490716211497783,293.0180969238281,297.1499938964844,293.1499938964844,0.0863462686538696,-1585.8232421875,304.13507080078125,0.7039377093315125,0.1435567438602447,0.1008092239499092,293.1532897949219,297.1499938964844,293.1499938964844,0.327460378408432,-6211.94091796875,304.1352844238281,0.9990000128746032,0.455619603395462,0.3948658108711242,293.15087890625,297.1499938964844,293.1499938964844,0.0030732490122318,-1166.004150390625,295.2615966796875,0.4835701882839203,0.050000000745058,0.2327746450901031,291.120849609375,291.1499938964844,263.1499938964844,261.60565185546875,280.9735412597656,293.82501220703125,291.1234741210937,1.0,0.2584555149078369,0.7483913898468018,0.7483913898468018,1.0,1.0,-1.1378859281539917,0.4769873917102813,0.6608985662460327,0.2000923901796341,0.0,0.0,0.5398597717285156,51.25949096679688,37.0,13.069302558898926,-11669.67578125,182.84860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363037109375,307.4324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17936.041015625,18000.0,0.0,0.0,0.2610431909561157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163106322288513,0.5163163542747498,-5.676130513165845e-06,0.0,0.0002649256493896,0.0,0.0,31.5644588470459,0.0,0.0,0.0,0.3749267160892486,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222360208630561,-2693.196044921875,304.14410400390625,0.7739108204841614,0.1892818361520767,0.1712724566459655,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4859917759895324,0.050000000745058,0.0490246787667274,293.0168151855469,297.1499938964844,293.1499938964844,0.0878007933497428,-1606.727783203125,304.1351623535156,0.711016833782196,0.1454773694276809,0.1022491976618766,293.1529541015625,297.1499938964844,293.1499938964844,0.3218237459659576,-6122.03369140625,304.1482238769531,0.9990000128746032,0.4556374847888946,0.3891880214214325,293.1490478515625,297.1499938964844,293.1499938964844,0.0030725323595106,-1165.1162109375,295.27587890625,0.4859917759895324,0.050000000745058,0.2325519621372223,291.1347961425781,291.1499938964844,263.1499938964844,261.6063232421875,280.9774475097656,293.8267822265625,291.1380310058594,1.0,0.2561522424221039,0.7481793165206909,0.7481793165206909,1.0,1.0,-1.1332552433013916,0.4749220907688141,0.6583331227302551,0.1989456713199615,0.0,0.0,0.5395136475563049,50.00798416137695,37.0,26.843080520629883,-11648.9453125,179.01467895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8212585449219,307.4412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17969.96875,18000.0,0.0,0.0,0.2618378400802612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5176057815551758,0.5176115036010742,-5.691869773727376e-06,0.0,0.0002657321456354,0.0,0.0,31.742660522460938,0.0,0.0,0.0,0.3754488825798034,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1226423308253288,-2700.0810546875,304.1444091796875,0.780289351940155,0.1900672018527984,0.1719122231006622,293.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.489360511302948,0.050000000745058,0.0489607192575931,293.01812744140625,297.1499938964844,293.1499938964844,0.0889156758785247,-1622.650390625,304.1358337402344,0.7183827757835388,0.1469097435474395,0.1033806651830673,293.1462097167969,297.1499938964844,293.1499938964844,0.3139595985412597,-5997.7578125,304.162841796875,0.9990000128746032,0.4569164514541626,0.3813146650791168,293.147216796875,297.1499938964844,293.1499938964844,0.0030704922974109,-1163.6744384765625,295.2915344238281,0.489360511302948,0.050000000745058,0.2322485595941543,291.1502990722656,291.1499938964844,263.1499938964844,261.60693359375,280.9744567871094,293.8138427734375,291.1536865234375,1.0,0.2528640031814575,0.7479912042617798,0.7479912042617798,1.0,1.0,-1.1254924535751345,0.4714864194393158,0.6540059447288513,0.1970600634813308,0.0,0.0,0.5379564762115479,48.28373718261719,40.0,35.38774108886719,-11599.74609375,173.36636352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194885253906,307.4510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.39453125,18000.0,0.0,0.0,0.2625170946121216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164612531661987,0.5164669156074524,-5.693203547707526e-06,0.0,0.0002664214989636,0.0,0.0,31.656509399414062,0.0,0.0,0.0,0.3751569986343384,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.1236082464456558,-2716.791015625,304.1446533203125,0.7885621190071106,0.1916117221117019,0.1732407063245773,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.4931569397449493,0.050000000745058,0.0488914176821708,293.0271301269531,297.1499938964844,293.1499938964844,0.0902008786797523,-1640.81689453125,304.138427734375,0.726428210735321,0.1484393328428268,0.1046782433986663,293.1222839355469,297.1499938964844,293.1499938964844,0.3048468232154846,-5855.9921875,304.1732177734375,0.9990000128746032,0.46185502409935,0.3725945651531219,293.1438293457031,297.1499938964844,293.1499938964844,0.003069941420108,-1162.600341796875,295.31646728515625,0.4931569397449493,0.050000000745058,0.231919839978218,291.171630859375,291.1499938964844,263.1499938964844,261.60797119140625,280.9537353515625,293.76953125,291.1720886230469,1.0,0.2497972548007965,0.7476149201393127,0.7476149201393127,1.0,1.0,-1.117694616317749,0.4680483043193817,0.6496462821960449,0.1950293481349945,0.0,0.0,0.5333077907562256,46.421634674072266,43.0,22.025611877441406,-11524.0673828125,167.51559448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8585510253906,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18057.474609375,18000.0,0.0,0.0,0.2633862793445587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092916488647461,0.5092973113059998,-5.660272108798381e-06,0.0,0.000267303577857,0.0,0.0,30.9289608001709,0.0,0.0,0.0,0.3728704750537872,4.0,0.0,1.0
670680,293.0892028808594,297.1499938964844,293.1499938964844,0.1236082464456558,-2716.791015625,304.1446533203125,0.7885621190071106,0.1916117221117019,0.1732407063245773,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.4931569397449493,0.050000000745058,0.0488914176821708,293.0271301269531,297.1499938964844,293.1499938964844,0.0902008786797523,-1640.81689453125,304.138427734375,0.726428210735321,0.1484393328428268,0.1046782433986663,293.1222839355469,297.1499938964844,293.1499938964844,0.3048468232154846,-5855.9921875,304.1732177734375,0.9990000128746032,0.46185502409935,0.3725945651531219,293.1438293457031,297.1499938964844,293.1499938964844,0.003069941420108,-1162.600341796875,295.31646728515625,0.4931569397449493,0.050000000745058,0.231919839978218,291.171630859375,291.1499938964844,263.1499938964844,261.60797119140625,280.9537353515625,293.76953125,291.1720886230469,1.0,0.2497972548007965,0.7476149201393127,0.7476149201393127,1.0,1.0,-1.117694616317749,0.4680483043193817,0.6496462821960449,0.1950293481349945,0.0,0.0,0.5333077907562256,46.421634674072266,43.0,22.025611877441406,-11524.0673828125,167.51559448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8585510253906,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18057.474609375,18000.0,0.0,0.0,0.2633862793445587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092916488647461,0.5092973113059998,-5.660272108798381e-06,0.0,0.000267303577857,0.0,0.0,30.9289608001709,0.0,0.0,0.0,0.3728704750537872,4.0,0.0,1.0
670740,293.0892944335937,297.1499938964844,293.1499938964844,0.1248010918498039,-2737.85693359375,304.1444396972656,0.7934548854827881,0.1931319087743759,0.1745797246694564,293.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.494859367609024,0.050000000745058,0.0488614998757839,293.0375366210937,297.1499938964844,293.1499938964844,0.0910026729106903,-1652.2181396484375,304.14093017578125,0.7302516102790833,0.1494406908750534,0.1053814142942428,293.09930419921875,297.1499938964844,293.1499938964844,0.3008202910423279,-5795.45458984375,304.1719970703125,0.9990000128746032,0.4672273695468902,0.3687666952610016,293.1404724121094,297.1499938964844,293.1499938964844,0.0030763987451791,-1165.038818359375,295.3277282714844,0.494859367609024,0.050000000745058,0.2317779213190078,291.17144775390625,291.1499938964844,263.1499938964844,261.6088256835937,280.9396057128906,293.7413330078125,291.1711730957031,1.0,0.248553454875946,0.7472386360168457,0.7472386360168457,1.0,1.0,-1.1153430938720703,0.4669919312000274,0.6483511924743652,0.194316565990448,0.0,0.0,0.5303864479064941,45.63042068481445,46.0,4.399558067321777,-11495.544921875,165.32974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931396484375,307.474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.974609375,18000.0,0.0,0.0,0.2636826932430267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.503354549407959,0.5033601522445679,-5.621555374091258e-06,0.0,0.0002676043950486,0.0,0.0,30.281816482543945,0.0,0.0,0.0,0.3708235919475555,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.1248010918498039,-2737.85693359375,304.1444396972656,0.7934548854827881,0.1931319087743759,0.1745797246694564,293.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.494859367609024,0.050000000745058,0.0488614998757839,293.0375366210937,297.1499938964844,293.1499938964844,0.0910026729106903,-1652.2181396484375,304.14093017578125,0.7302516102790833,0.1494406908750534,0.1053814142942428,293.09930419921875,297.1499938964844,293.1499938964844,0.3008202910423279,-5795.45458984375,304.1719970703125,0.9990000128746032,0.4672273695468902,0.3687666952610016,293.1404724121094,297.1499938964844,293.1499938964844,0.0030763987451791,-1165.038818359375,295.3277282714844,0.494859367609024,0.050000000745058,0.2317779213190078,291.17144775390625,291.1499938964844,263.1499938964844,261.6088256835937,280.9396057128906,293.7413330078125,291.1711730957031,1.0,0.248553454875946,0.7472386360168457,0.7472386360168457,1.0,1.0,-1.1153430938720703,0.4669919312000274,0.6483511924743652,0.194316565990448,0.0,0.0,0.5303864479064941,45.63042068481445,46.0,4.399558067321777,-11495.544921875,165.32974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931396484375,307.474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.974609375,18000.0,0.0,0.0,0.2636826932430267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.503354549407959,0.5033601522445679,-5.621555374091258e-06,0.0,0.0002676043950486,0.0,0.0,30.281816482543945,0.0,0.0,0.0,0.3708235919475555,4.0,0.0,1.0
670860,293.0894470214844,297.1499938964844,293.1499938964844,0.1260576397180557,-2760.0771484375,304.1441955566406,0.7958779335021973,0.1946395933628082,0.1759311854839325,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4950529932975769,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919884592294693,-1666.4483642578125,304.14227294921875,0.7323379516601562,0.1508010774850845,0.1062371209263801,293.0829467773437,297.1499938964844,293.1499938964844,0.3001671433448791,-5788.07421875,304.1656799316406,0.9990000128746032,0.4718385636806488,0.3683350682258606,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862304847687,-1168.9381103515625,295.33721923828125,0.4950529932975769,0.050000000745058,0.2317619621753692,291.1665954589844,291.1499938964844,263.1499938964844,261.6094665527344,280.9342346191406,293.7334289550781,291.165771484375,1.0,0.2487882673740387,0.7470352649688721,0.7470352649688721,1.0,1.0,-1.1174495220184326,0.4679125547409057,0.6495369672775269,0.1946946233510971,0.0,0.0,0.5284304618835449,45.57120895385742,49.0,-5.739653587341309,-11503.5625,165.82791137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107727050781,307.50506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.869140625,18000.0,0.0,0.0,0.2636032104492187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992415606975555,0.4992471635341644,-5.593630703515373e-06,0.0,0.0002675237483344,0.0,0.0,29.83322525024414,0.0,0.0,0.0,0.369384616613388,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.1260576397180557,-2760.0771484375,304.1441955566406,0.7958779335021973,0.1946395933628082,0.1759311854839325,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4950529932975769,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919884592294693,-1666.4483642578125,304.14227294921875,0.7323379516601562,0.1508010774850845,0.1062371209263801,293.0829467773437,297.1499938964844,293.1499938964844,0.3001671433448791,-5788.07421875,304.1656799316406,0.9990000128746032,0.4718385636806488,0.3683350682258606,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862304847687,-1168.9381103515625,295.33721923828125,0.4950529932975769,0.050000000745058,0.2317619621753692,291.1665954589844,291.1499938964844,263.1499938964844,261.6094665527344,280.9342346191406,293.7334289550781,291.165771484375,1.0,0.2487882673740387,0.7470352649688721,0.7470352649688721,1.0,1.0,-1.1174495220184326,0.4679125547409057,0.6495369672775269,0.1946946233510971,0.0,0.0,0.5284304618835449,45.57120895385742,49.0,-5.739653587341309,-11503.5625,165.82791137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107727050781,307.50506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.869140625,18000.0,0.0,0.0,0.2636032104492187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992415606975555,0.4992471635341644,-5.593630703515373e-06,0.0,0.0002675237483344,0.0,0.0,29.83322525024414,0.0,0.0,0.0,0.369384616613388,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.1273783892393112,-2783.454345703125,304.1439208984375,0.7963463068008423,0.1961344629526138,0.1772912144660949,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.4940643012523651,0.050000000745058,0.0488753467798233,293.0472106933594,297.1499938964844,293.1499938964844,0.0935644134879112,-1689.4188232421875,304.1421813964844,0.7339122891426086,0.1529776155948639,0.1076216101646423,293.0756530761719,297.1499938964844,293.1499938964844,0.3022520840167999,-5823.2958984375,304.1569519042969,0.9990000128746032,0.4750379025936126,0.3705467879772186,293.133544921875,297.1499938964844,293.1499938964844,0.0030991213861852,-1174.1893310546875,295.3448486328125,0.4940643012523651,0.050000000745058,0.2318435907363891,291.156982421875,291.1499938964844,263.1499938964844,261.60992431640625,280.93505859375,293.7397766113281,291.15576171875,1.0,0.2502345144748688,0.7468318939208984,0.7468318939208984,1.0,1.0,-1.1235156059265137,0.4705644249916076,0.6529512405395508,0.1960309892892837,0.0,0.0,0.5280963182449341,46.086368560791016,52.0,-12.675962448120115,-11545.326171875,168.57981872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07763671875,307.533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.818359375,18000.0,0.0,0.0,0.2633498907089233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975998103618622,0.4976053833961487,-5.579061507887673e-06,0.0,0.0002672666742,0.0,0.0,29.639822006225582,0.0,0.0,0.0,0.3687721490859985,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.1273783892393112,-2783.454345703125,304.1439208984375,0.7963463068008423,0.1961344629526138,0.1772912144660949,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.4940643012523651,0.050000000745058,0.0488753467798233,293.0472106933594,297.1499938964844,293.1499938964844,0.0935644134879112,-1689.4188232421875,304.1421813964844,0.7339122891426086,0.1529776155948639,0.1076216101646423,293.0756530761719,297.1499938964844,293.1499938964844,0.3022520840167999,-5823.2958984375,304.1569519042969,0.9990000128746032,0.4750379025936126,0.3705467879772186,293.133544921875,297.1499938964844,293.1499938964844,0.0030991213861852,-1174.1893310546875,295.3448486328125,0.4940643012523651,0.050000000745058,0.2318435907363891,291.156982421875,291.1499938964844,263.1499938964844,261.60992431640625,280.93505859375,293.7397766113281,291.15576171875,1.0,0.2502345144748688,0.7468318939208984,0.7468318939208984,1.0,1.0,-1.1235156059265137,0.4705644249916076,0.6529512405395508,0.1960309892892837,0.0,0.0,0.5280963182449341,46.086368560791016,52.0,-12.675962448120115,-11545.326171875,168.57981872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07763671875,307.533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.818359375,18000.0,0.0,0.0,0.2633498907089233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975998103618622,0.4976053833961487,-5.579061507887673e-06,0.0,0.0002672666742,0.0,0.0,29.639822006225582,0.0,0.0,0.0,0.3687721490859985,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1280523985624313,-2795.3759765625,304.143798828125,0.7959706783294678,0.1968749612569809,0.1779719293117523,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.4932067990303039,0.050000000745058,0.0488904863595962,293.0475158691406,297.1499938964844,293.1499938964844,0.0945333093404769,-1703.5546875,304.141845703125,0.7345247864723206,0.154214471578598,0.1084760725498199,293.0748291015625,297.1499938964844,293.1499938964844,0.3041602969169616,-5854.20166015625,304.1522216796875,0.9990000128746032,0.4761412739753723,0.3724811673164367,293.1318054199219,297.1499938964844,293.1499938964844,0.0031065281946212,-1177.2178955078125,295.3484802246094,0.4932067990303039,0.050000000745058,0.2319154143333435,291.1511535644531,291.1499938964844,263.1499938964844,261.6100769042969,280.9375305175781,293.7474975585937,291.1498718261719,1.0,0.2513365149497986,0.7467302083969116,0.7467302083969116,1.0,1.0,-1.1277838945388794,0.4724298417568207,0.6553540229797363,0.1970027983188629,0.0,0.0,0.5285974740982056,46.52642059326172,52.0,-14.742871284484863,-11577.6796875,170.6797332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10162353515625,307.544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.263229638338089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979021549224853,0.4979077577590942,-5.578134732786566e-06,0.0,0.0002671446127351,0.0,0.0,29.65909194946289,0.0,0.0,0.0,0.3688413500785827,4.0,0.0,1.0
671160,293.08990478515625,297.1499938964844,293.1499938964844,0.1287285983562469,-2807.321533203125,304.1437072753906,0.7952368259429932,0.1976089477539062,0.1786512583494186,293.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4921391904354095,0.050000000745058,0.0489096008241176,293.0474853515625,297.1499938964844,293.1499938964844,0.0955493375658989,-1718.3663330078125,304.1414794921875,0.734916627407074,0.1555230617523193,0.1093717589974403,293.07568359375,297.1499938964844,293.1499938964844,0.3065825402736664,-5892.90625,304.1474304199219,0.9990000128746032,0.4769260585308075,0.3749090731143951,293.13006591796875,297.1499938964844,293.1499938964844,0.0031144402455538,-1180.4432373046875,295.35223388671875,0.4921391904354095,0.050000000745058,0.232006087899208,291.1451416015625,291.1499938964844,263.1499938964844,261.6101989746094,280.94146728515625,293.7579040527344,291.14385986328125,1.0,0.2526558637619018,0.7465561032295227,0.7465561032295227,1.0,1.0,-1.1327197551727295,0.4745763540267944,0.6581434011459351,0.1981301754713058,0.0,0.0,0.5295183062553406,47.076541900634766,55.0,-15.828850746154783,-11616.314453125,173.20425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175537109375,307.5534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.541015625,18000.0,0.0,0.0,0.2631497681140899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.498958021402359,0.4989636242389679,-5.581682671618182e-06,0.0,0.0002670635585673,0.0,0.0,29.75711441040039,0.0,0.0,0.0,0.3691653609275818,4.0,0.0,1.0
671220,293.0903015136719,297.1499938964844,293.1499938964844,0.1300760507583618,-2831.077392578125,304.1435546875,0.7929080128669739,0.199051484465599,0.1799984872341156,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4895053505897522,0.050000000745058,0.0489579252898693,293.0447692871094,297.1499938964844,293.1499938964844,0.0979229360818862,-1752.912109375,304.1403503417969,0.7356016039848328,0.1586634814739227,0.1114773601293563,293.0831604003906,297.1499938964844,293.1499938964844,0.3127151429653168,-5989.533203125,304.1380920410156,0.9990000128746032,0.4773096740245819,0.3809773027896881,293.12664794921875,297.1499938964844,293.1499938964844,0.003131452249363,-1187.3414306640625,295.3605041503906,0.4895053505897522,0.050000000745058,0.232235312461853,291.1330871582031,291.1499938964844,263.1499938964844,261.6102600097656,280.9517822265625,293.7843322753906,291.1318359375,1.0,0.2558614909648895,0.7462078928947449,0.7462078928947449,1.0,1.0,-1.1444801092147827,0.4796952307224273,0.664784848690033,0.2008575797080993,0.0,0.0,0.5325643420219421,48.459415435791016,58.0,-16.725664138793945,-11710.4384765625,179.4348907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,307.5598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17962.990234375,18000.0,0.0,0.0,0.2632119059562683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.50320965051651,0.5032152533531189,-5.601913471764419e-06,0.0,0.0002671266265679,0.0,0.0,30.180837631225582,0.0,0.0,0.0,0.3705478608608246,4.0,0.0,1.0
671280,293.0903015136719,297.1499938964844,293.1499938964844,0.1300760507583618,-2831.077392578125,304.1435546875,0.7929080128669739,0.199051484465599,0.1799984872341156,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4895053505897522,0.050000000745058,0.0489579252898693,293.0447692871094,297.1499938964844,293.1499938964844,0.0979229360818862,-1752.912109375,304.1403503417969,0.7356016039848328,0.1586634814739227,0.1114773601293563,293.0831604003906,297.1499938964844,293.1499938964844,0.3127151429653168,-5989.533203125,304.1380920410156,0.9990000128746032,0.4773096740245819,0.3809773027896881,293.12664794921875,297.1499938964844,293.1499938964844,0.003131452249363,-1187.3414306640625,295.3605041503906,0.4895053505897522,0.050000000745058,0.232235312461853,291.1330871582031,291.1499938964844,263.1499938964844,261.6102600097656,280.9517822265625,293.7843322753906,291.1318359375,1.0,0.2558614909648895,0.7462078928947449,0.7462078928947449,1.0,1.0,-1.1444801092147827,0.4796952307224273,0.664784848690033,0.2008575797080993,0.0,0.0,0.5325643420219421,48.459415435791016,58.0,-16.725664138793945,-11710.4384765625,179.4348907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,307.5598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17962.990234375,18000.0,0.0,0.0,0.2632119059562683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.50320965051651,0.5032152533531189,-5.601913471764419e-06,0.0,0.0002671266265679,0.0,0.0,30.180837631225582,0.0,0.0,0.0,0.3705478608608246,4.0,0.0,1.0
671340,293.0908508300781,297.1499938964844,293.1499938964844,0.1314080953598022,-2854.498046875,304.1434936523437,0.7896879315376282,0.2004552185535431,0.1813228577375412,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4863450229167938,0.050000000745058,0.0490177497267723,293.0394287109375,297.1499938964844,293.1499938964844,0.1007923036813736,-1794.4906005859375,304.1387939453125,0.7363905310630798,0.1624055653810501,0.1140312403440475,293.097412109375,297.1499938964844,293.1499938964844,0.3202826678752899,-6107.12744140625,304.1294860839844,0.9990000128746032,0.4761234223842621,0.3883582651615143,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499892938882,-1194.8079833984375,295.3697814941406,0.4863450229167938,0.050000000745058,0.2325190901756286,291.12115478515625,291.1499938964844,263.1499938964844,261.61016845703125,280.96600341796875,293.8193054199219,291.1199951171875,1.0,0.2596979439258575,0.745859682559967,0.745859682559967,1.0,1.0,-1.158406138420105,0.4857657253742218,0.6726403832435608,0.2041381895542144,0.0,0.0,0.5372113585472107,50.1657829284668,61.0,-16.390548706054688,-11823.9892578125,187.0899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08905029296875,307.5503234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.21875,18000.0,0.0,0.0,0.2637109458446502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103257298469543,0.510331392288208,-5.639868959406158e-06,0.0,0.0002676330914255,0.0,0.0,30.916927337646484,0.0,0.0,0.0,0.3729225993156433,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1314080953598022,-2854.498046875,304.1434936523437,0.7896879315376282,0.2004552185535431,0.1813228577375412,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4863450229167938,0.050000000745058,0.0490177497267723,293.0394287109375,297.1499938964844,293.1499938964844,0.1007923036813736,-1794.4906005859375,304.1387939453125,0.7363905310630798,0.1624055653810501,0.1140312403440475,293.097412109375,297.1499938964844,293.1499938964844,0.3202826678752899,-6107.12744140625,304.1294860839844,0.9990000128746032,0.4761234223842621,0.3883582651615143,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499892938882,-1194.8079833984375,295.3697814941406,0.4863450229167938,0.050000000745058,0.2325190901756286,291.12115478515625,291.1499938964844,263.1499938964844,261.61016845703125,280.96600341796875,293.8193054199219,291.1199951171875,1.0,0.2596979439258575,0.745859682559967,0.745859682559967,1.0,1.0,-1.158406138420105,0.4857657253742218,0.6726403832435608,0.2041381895542144,0.0,0.0,0.5372113585472107,50.1657829284668,61.0,-16.390548706054688,-11823.9892578125,187.0899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08905029296875,307.5503234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.21875,18000.0,0.0,0.0,0.2637109458446502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103257298469543,0.510331392288208,-5.639868959406158e-06,0.0,0.0002676330914255,0.0,0.0,30.916927337646484,0.0,0.0,0.0,0.3729225993156433,4.0,0.0,1.0
671460,293.0915832519531,297.1499938964844,293.1499938964844,0.1327423453330993,-2877.940673828125,304.1434326171875,0.7858260869979858,0.2018041610717773,0.1826145648956298,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.4827596843242645,0.050000000745058,0.0490872375667095,293.0323486328125,297.1499938964844,293.1499938964844,0.1041131019592285,-1842.3209228515625,304.1369934082031,0.7372945547103882,0.1666430383920669,0.1169598326086998,293.1174011230469,297.1499938964844,293.1499938964844,0.3290771842002868,-6242.27783203125,304.1216735839844,0.9990000128746032,0.4734127223491668,0.396758884191513,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684311106801,-1202.3427734375,295.3775329589844,0.4827596843242645,0.050000000745058,0.2328487187623977,291.1073608398437,291.1499938964844,263.1499938964844,261.6098937988281,280.9606628417969,293.8221740722656,291.1054382324219,1.0,0.264028936624527,0.7453969120979309,0.7453969120979309,1.0,1.0,-1.1740334033966064,0.4925701916217804,0.6814631819725037,0.2078453302383422,0.0,0.0,0.5437024235725403,52.143672943115234,64.0,-21.08066749572754,-11963.8203125,195.99371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185546875,307.5219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17912.1171875,18000.0,0.0,0.0,0.2647888362407684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203801393508911,0.5203858613967896,-5.696143034583656e-06,0.0,0.0002687270171009,0.0,0.0,31.987398147583008,0.0,0.0,0.0,0.3763410449028015,4.0,0.0,1.0
671520,293.0915832519531,297.1499938964844,293.1499938964844,0.1327423453330993,-2877.940673828125,304.1434326171875,0.7858260869979858,0.2018041610717773,0.1826145648956298,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.4827596843242645,0.050000000745058,0.0490872375667095,293.0323486328125,297.1499938964844,293.1499938964844,0.1041131019592285,-1842.3209228515625,304.1369934082031,0.7372945547103882,0.1666430383920669,0.1169598326086998,293.1174011230469,297.1499938964844,293.1499938964844,0.3290771842002868,-6242.27783203125,304.1216735839844,0.9990000128746032,0.4734127223491668,0.396758884191513,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684311106801,-1202.3427734375,295.3775329589844,0.4827596843242645,0.050000000745058,0.2328487187623977,291.1073608398437,291.1499938964844,263.1499938964844,261.6098937988281,280.9606628417969,293.8221740722656,291.1054382324219,1.0,0.264028936624527,0.7453969120979309,0.7453969120979309,1.0,1.0,-1.1740334033966064,0.4925701916217804,0.6814631819725037,0.2078453302383422,0.0,0.0,0.5437024235725403,52.143672943115234,64.0,-21.08066749572754,-11963.8203125,195.99371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185546875,307.5219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17912.1171875,18000.0,0.0,0.0,0.2647888362407684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203801393508911,0.5203858613967896,-5.696143034583656e-06,0.0,0.0002687270171009,0.0,0.0,31.987398147583008,0.0,0.0,0.0,0.3763410449028015,4.0,0.0,1.0
671580,293.0915222167969,297.1499938964844,293.1499938964844,0.1341098994016647,-2901.965087890625,304.1433410644531,0.7815605401992798,0.2032888531684875,0.1839032918214798,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.4787714779376983,0.050000000745058,0.0491651371121406,293.0260009765625,297.1499938964844,293.1499938964844,0.1077004820108413,-1893.6190185546875,304.1353759765625,0.7380601167678833,0.1709201633930206,0.1200758442282676,293.142333984375,297.1499938964844,293.1499938964844,0.3389254510402679,-6392.06494140625,304.11474609375,0.9990000128746032,0.4691936075687408,0.4059699475765228,293.11883544921875,297.1499938964844,293.1499938964844,0.0031870305538177,-1210.0615234375,295.38104248046875,0.4787714779376983,0.050000000745058,0.233218252658844,291.0903015136719,291.1499938964844,263.1499938964844,261.6094665527344,280.9482116699219,293.8132629394531,291.0888977050781,1.0,0.2687424719333648,0.7449341416358948,0.7449341416358948,1.0,1.0,-1.190913200378418,0.4999328553676605,0.6909803152084351,0.2118886560201645,0.0,0.0,0.5528431534767151,54.356082916259766,52.0,-21.41716384887696,-12135.548828125,205.99305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90972900390625,307.4884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17871.08203125,18000.0,0.0,0.0,0.266609251499176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352821350097656,0.5352879166603088,-5.781865183962509e-06,0.0,0.0002705744991544,0.0,0.0,33.625244140625,0.0,0.0,0.0,0.3814568519592285,4.0,0.0,1.0
671640,293.0915222167969,297.1499938964844,293.1499938964844,0.1341098994016647,-2901.965087890625,304.1433410644531,0.7815605401992798,0.2032888531684875,0.1839032918214798,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.4787714779376983,0.050000000745058,0.0491651371121406,293.0260009765625,297.1499938964844,293.1499938964844,0.1077004820108413,-1893.6190185546875,304.1353759765625,0.7380601167678833,0.1709201633930206,0.1200758442282676,293.142333984375,297.1499938964844,293.1499938964844,0.3389254510402679,-6392.06494140625,304.11474609375,0.9990000128746032,0.4691936075687408,0.4059699475765228,293.11883544921875,297.1499938964844,293.1499938964844,0.0031870305538177,-1210.0615234375,295.38104248046875,0.4787714779376983,0.050000000745058,0.233218252658844,291.0903015136719,291.1499938964844,263.1499938964844,261.6094665527344,280.9482116699219,293.8132629394531,291.0888977050781,1.0,0.2687424719333648,0.7449341416358948,0.7449341416358948,1.0,1.0,-1.190913200378418,0.4999328553676605,0.6909803152084351,0.2118886560201645,0.0,0.0,0.5528431534767151,54.356082916259766,52.0,-21.41716384887696,-12135.548828125,205.99305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90972900390625,307.4884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17871.08203125,18000.0,0.0,0.0,0.266609251499176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352821350097656,0.5352879166603088,-5.781865183962509e-06,0.0,0.0002705744991544,0.0,0.0,33.625244140625,0.0,0.0,0.0,0.3814568519592285,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.1349635273218155,-2916.902099609375,304.1430053710937,0.7826258540153503,0.2042700946331024,0.1847763508558273,293.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.4786379635334015,0.050000000745058,0.0491677075624465,293.026123046875,297.1499938964844,293.1499938964844,0.1091489195823669,-1914.13232421875,304.1354064941406,0.7402686476707458,0.1724694669246673,0.1213240921497345,293.154541015625,297.1499938964844,293.1499938964844,0.339763343334198,-6402.236328125,304.1197509765625,0.9990000128746032,0.4668892920017242,0.4062735438346863,293.11822509765625,297.1499938964844,293.1499938964844,0.0031937570311129,-1212.82763671875,295.3841857910156,0.4786379635334015,0.050000000745058,0.2332304269075393,291.0843505859375,291.1499938964844,263.1499938964844,261.6091613769531,280.9316101074219,293.7862854003906,291.0838317871094,1.0,0.2688354253768921,0.7447027564048767,0.7447027564048767,1.0,1.0,-1.1938483715057373,0.5011670589447021,0.6926812529563904,0.2126350551843643,0.0,0.0,0.5578337907791138,54.46516036987305,52.0,-15.411988258361816,-12201.751953125,207.1955108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432922363281,307.4790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17855.78125,18000.0,0.0,0.0,0.2678201794624328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440484881401062,0.5440542697906494,-5.835671800014097e-06,0.0,0.0002718034374993,0.0,0.0,34.62827682495117,0.0,0.0,0.0,0.3845228552818298,4.0,0.0,1.0
671760,293.0903625488281,297.1499938964844,293.1499938964844,0.1355930864810943,-2927.705078125,304.14312744140625,0.7855598330497742,0.2050123661756515,0.1855144202709198,293.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.4798694252967834,0.050000000745058,0.0491436570882797,293.02764892578125,297.1499938964844,293.1499938964844,0.1102016568183898,-1928.8319091796875,304.1361389160156,0.7437218427658081,0.1737409234046936,0.1222855299711227,293.16217041015625,297.1499938964844,293.1499938964844,0.3372754156589508,-6360.9189453125,304.1298217773437,0.9990000128746032,0.465328186750412,0.4034584164619446,293.1176147460937,297.1499938964844,293.1499938964844,0.0031983975786715,-1214.38671875,295.3932189941406,0.4798694252967834,0.050000000745058,0.2331163585186004,291.087158203125,291.1499938964844,263.1499938964844,261.6088562011719,280.9213562011719,293.76483154296875,291.0890197753906,1.0,0.2677149176597595,0.7444353699684143,0.7444353699684143,1.0,1.0,-1.1923465728759766,0.5004479289054871,0.6918987035751343,0.2122589349746704,0.0,0.0,0.5618312954902649,53.83575820922852,40.0,2.5891387462615967,-12238.5615234375,205.4149932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7769775390625,307.4798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17856.708984375,18000.0,0.0,0.0,0.2691642642021179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526074171066284,0.5526132583618164,-5.892763510928489e-06,0.0,0.000273167504929,0.0,0.0,35.64744567871094,0.0,0.0,0.0,0.3875516355037689,4.0,0.0,1.0
671820,293.092041015625,297.1499938964844,293.1499938964844,0.1361385583877563,-2936.31982421875,304.14453125,0.7957888245582581,0.2061887830495834,0.1865446418523788,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.4853534400463104,0.050000000745058,0.0490366891026496,293.03173828125,297.1499938964844,293.1499938964844,0.1116402670741081,-1948.3770751953125,304.13836669921875,0.7544417977333069,0.1760113686323166,0.1238387450575828,293.1594543457031,297.1499938964844,293.1499938964844,0.3243759572505951,-6156.3349609375,304.15826416015625,0.9990000128746032,0.4655190110206604,0.3906831741333008,293.1162414550781,297.1499938964844,293.1499938964844,0.0032001084182411,-1213.4334716796875,295.4310302734375,0.4853534400463104,0.050000000745058,0.2326089441776275,291.1210021972656,291.1499938964844,263.1499938964844,261.60809326171875,280.9275817871094,293.7582397460937,291.12579345703125,1.0,0.2622912526130676,0.7439005374908447,0.7439005374908447,1.0,1.0,-1.1793808937072754,0.4946231544017792,0.684757649898529,0.2090602815151214,0.0,0.0,0.5638100504875183,50.94411087036133,43.0,43.12823867797852,-12194.9677734375,195.3195343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756286621094,307.48297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.744140625,18000.0,0.0,0.0,0.2718937397003174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615242719650269,0.5615302324295044,-5.971805876470171e-06,0.0,0.000275937578408,0.0,0.0,36.82762908935547,0.0,0.0,0.0,0.3909160792827606,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.1361385583877563,-2936.31982421875,304.14453125,0.7957888245582581,0.2061887830495834,0.1865446418523788,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.4853534400463104,0.050000000745058,0.0490366891026496,293.03173828125,297.1499938964844,293.1499938964844,0.1116402670741081,-1948.3770751953125,304.13836669921875,0.7544417977333069,0.1760113686323166,0.1238387450575828,293.1594543457031,297.1499938964844,293.1499938964844,0.3243759572505951,-6156.3349609375,304.15826416015625,0.9990000128746032,0.4655190110206604,0.3906831741333008,293.1162414550781,297.1499938964844,293.1499938964844,0.0032001084182411,-1213.4334716796875,295.4310302734375,0.4853534400463104,0.050000000745058,0.2326089441776275,291.1210021972656,291.1499938964844,263.1499938964844,261.60809326171875,280.9275817871094,293.7582397460937,291.12579345703125,1.0,0.2622912526130676,0.7439005374908447,0.7439005374908447,1.0,1.0,-1.1793808937072754,0.4946231544017792,0.684757649898529,0.2090602815151214,0.0,0.0,0.5638100504875183,50.94411087036133,43.0,43.12823867797852,-12194.9677734375,195.3195343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756286621094,307.48297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.744140625,18000.0,0.0,0.0,0.2718937397003174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615242719650269,0.5615302324295044,-5.971805876470171e-06,0.0,0.000275937578408,0.0,0.0,36.82762908935547,0.0,0.0,0.0,0.3909160792827606,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.1365061998367309,-2941.851318359375,304.1457214355469,0.8029962182044983,0.2072173655033111,0.1874283999204635,293.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.4889155626296997,0.050000000745058,0.0489687658846378,293.0353698730469,297.1499938964844,293.1499938964844,0.1129970028996467,-1966.755126953125,304.13995361328125,0.7628397345542908,0.1782706975936889,0.125359445810318,293.1390380859375,297.1499938964844,293.1499938964844,0.3151435554027557,-6012.69775390625,304.1703796386719,0.9990000128746032,0.4694046080112457,0.3823472559452057,293.114013671875,297.1499938964844,293.1499938964844,0.0032031412702053,-1212.844482421875,295.4751281738281,0.4889155626296997,0.050000000745058,0.2322867512702942,291.1602783203125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.78350830078125,291.1625061035156,1.0,0.2593725323677063,0.7433657050132751,0.7433657050132751,1.0,1.0,-1.1717867851257324,0.4912030100822449,0.6805838346481323,0.2070838212966919,0.0,0.0,0.5595289468765259,49.115753173828125,46.0,42.6302490234375,-12103.84375,189.2302703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6513366699219,307.45880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.701171875,18000.0,0.0,0.0,0.2741080522537231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570108890533447,0.5570168495178223,-5.964685442449991e-06,0.0,0.0002781848306767,0.0,0.0,36.39350891113281,0.0,0.0,0.0,0.3895922601222992,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1365061998367309,-2941.851318359375,304.1457214355469,0.8029962182044983,0.2072173655033111,0.1874283999204635,293.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.4889155626296997,0.050000000745058,0.0489687658846378,293.0353698730469,297.1499938964844,293.1499938964844,0.1129970028996467,-1966.755126953125,304.13995361328125,0.7628397345542908,0.1782706975936889,0.125359445810318,293.1390380859375,297.1499938964844,293.1499938964844,0.3151435554027557,-6012.69775390625,304.1703796386719,0.9990000128746032,0.4694046080112457,0.3823472559452057,293.114013671875,297.1499938964844,293.1499938964844,0.0032031412702053,-1212.844482421875,295.4751281738281,0.4889155626296997,0.050000000745058,0.2322867512702942,291.1602783203125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.78350830078125,291.1625061035156,1.0,0.2593725323677063,0.7433657050132751,0.7433657050132751,1.0,1.0,-1.1717867851257324,0.4912030100822449,0.6805838346481323,0.2070838212966919,0.0,0.0,0.5595289468765259,49.115753173828125,46.0,42.6302490234375,-12103.84375,189.2302703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6513366699219,307.45880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.701171875,18000.0,0.0,0.0,0.2741080522537231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570108890533447,0.5570168495178223,-5.964685442449991e-06,0.0,0.0002781848306767,0.0,0.0,36.39350891113281,0.0,0.0,0.0,0.3895922601222992,4.0,0.0,1.0
672060,293.09716796875,297.1499938964844,293.1499938964844,0.1370784491300583,-2951.492431640625,304.14617919921875,0.806700587272644,0.2080327272415161,0.1881707459688186,293.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.490478903055191,0.050000000745058,0.0489396676421165,293.0392150878906,297.1499938964844,293.1499938964844,0.1146334782242775,-1989.4359130859373,304.1405639648437,0.768365740776062,0.1803995370864868,0.1268901079893112,293.1184387207031,297.1499938964844,293.1499938964844,0.3110609054565429,-5951.2431640625,304.170166015625,0.9990000128746032,0.47386634349823,0.3787212371826172,293.1108093261719,297.1499938964844,293.1499938964844,0.0032151765190064,-1216.9091796875,295.5033569335937,0.490478903055191,0.050000000745058,0.2321487218141555,291.1706237792969,291.1499938964844,263.1499938964844,261.6060791015625,280.9514465332031,293.7843017578125,291.170654296875,1.0,0.2582606971263885,0.7431067228317261,0.7431067228317261,1.0,1.0,-1.169960379600525,0.4903532862663269,0.679607093334198,0.2065987884998321,0.0,0.0,0.555840253829956,48.35324096679688,49.0,16.545942306518555,-12054.8173828125,187.13375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6924743652344,307.4525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.25,18000.0,0.0,0.0,0.2756248414516449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496870279312134,0.5496929883956909,-5.918826900597196e-06,0.0,0.0002797241904772,0.0,0.0,35.5246467590332,0.0,0.0,0.0,0.387054294347763,4.0,0.0,1.0
