time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672120,293.09716796875,297.1499938964844,293.1499938964844,0.1370784491300583,-2951.492431640625,304.14617919921875,0.806700587272644,0.2080327272415161,0.1881707459688186,293.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.490478903055191,0.050000000745058,0.0489396676421165,293.0392150878906,297.1499938964844,293.1499938964844,0.1146334782242775,-1989.4359130859373,304.1405639648437,0.768365740776062,0.1803995370864868,0.1268901079893112,293.1184387207031,297.1499938964844,293.1499938964844,0.3110609054565429,-5951.2431640625,304.170166015625,0.9990000128746032,0.47386634349823,0.3787212371826172,293.1108093261719,297.1499938964844,293.1499938964844,0.0032151765190064,-1216.9091796875,295.5033569335937,0.490478903055191,0.050000000745058,0.2321487218141555,291.1706237792969,291.1499938964844,263.1499938964844,261.6060791015625,280.9514465332031,293.7843017578125,291.170654296875,1.0,0.2582606971263885,0.7431067228317261,0.7431067228317261,1.0,1.0,-1.169960379600525,0.4903532862663269,0.679607093334198,0.2065987884998321,0.0,0.0,0.555840253829956,48.35324096679688,49.0,16.545942306518555,-12054.8173828125,187.13375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6924743652344,307.4525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.25,18000.0,0.0,0.0,0.2756248414516449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496870279312134,0.5496929883956909,-5.918826900597196e-06,0.0,0.0002797241904772,0.0,0.0,35.5246467590332,0.0,0.0,0.0,0.387054294347763,4.0,0.0,1.0
672180,293.09893798828125,297.1499938964844,293.1499938964844,0.1378976702690124,-2965.69677734375,304.1460876464844,0.8080312609672546,0.2090111225843429,0.1890238374471664,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.4905410706996918,0.050000000745058,0.048938512802124,293.04425048828125,297.1499938964844,293.1499938964844,0.1160785779356956,-2009.5296630859373,304.14129638671875,0.7709732055664062,0.1821782737970352,0.1281279474496841,293.1038513183594,297.1499938964844,293.1499938964844,0.3106670677661896,-5947.8369140625,304.1640014648437,0.9990000128746032,0.4776404500007629,0.3785775899887085,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329133246093,-1223.68798828125,295.5243835449219,0.4905410706996918,0.050000000745058,0.232143223285675,291.1672058105469,291.1499938964844,263.1499938964844,261.6048889160156,280.9468994140625,293.7763977050781,291.1665344238281,1.0,0.258606493473053,0.7428478002548218,0.7428478002548218,1.0,1.0,-1.172288179397583,0.4913291931152344,0.6809589266777039,0.2071347385644912,0.0,0.0,0.5536940693855286,48.35687255859375,52.0,-1.0035618543624878,-12059.36328125,187.87635803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657775878906,307.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.763671875,18000.0,0.0,0.0,0.2765792906284332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447341799736023,0.5447400808334351,-5.881801826035371e-06,0.0,0.0002806928241625,0.0,0.0,34.91447067260742,0.0,0.0,0.0,0.3852467238903045,4.0,0.0,1.0
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.1378976702690124,-2965.69677734375,304.1460876464844,0.8080312609672546,0.2090111225843429,0.1890238374471664,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.4905410706996918,0.050000000745058,0.048938512802124,293.04425048828125,297.1499938964844,293.1499938964844,0.1160785779356956,-2009.5296630859373,304.14129638671875,0.7709732055664062,0.1821782737970352,0.1281279474496841,293.1038513183594,297.1499938964844,293.1499938964844,0.3106670677661896,-5947.8369140625,304.1640014648437,0.9990000128746032,0.4776404500007629,0.3785775899887085,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329133246093,-1223.68798828125,295.5243835449219,0.4905410706996918,0.050000000745058,0.232143223285675,291.1672058105469,291.1499938964844,263.1499938964844,261.6048889160156,280.9468994140625,293.7763977050781,291.1665344238281,1.0,0.258606493473053,0.7428478002548218,0.7428478002548218,1.0,1.0,-1.172288179397583,0.4913291931152344,0.6809589266777039,0.2071347385644912,0.0,0.0,0.5536940693855286,48.35687255859375,52.0,-1.0035618543624878,-12059.36328125,187.87635803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657775878906,307.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.763671875,18000.0,0.0,0.0,0.2765792906284332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447341799736023,0.5447400808334351,-5.881801826035371e-06,0.0,0.0002806928241625,0.0,0.0,34.91447067260742,0.0,0.0,0.0,0.3852467238903045,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1383223682641983,-2973.085693359375,304.1460266113281,0.8079352974891663,0.2094474732875824,0.1894374042749405,293.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4901244044303894,0.050000000745058,0.0489461980760097,293.0455322265625,297.1499938964844,293.1499938964844,0.1169231757521629,-2021.317138671875,304.1413269042969,0.7717524766921997,0.1832656115293502,0.1288397014141082,293.0995483398437,297.1499938964844,293.1499938964844,0.3115504086017608,-5962.88330078125,304.15985107421875,0.9990000128746032,0.4790719747543335,0.3795405924320221,293.1055908203125,297.1499938964844,293.1499938964844,0.0032428344711661,-1227.56640625,295.5337829589844,0.4901244044303894,0.050000000745058,0.2321797013282776,291.163330078125,291.1499938964844,263.1499938964844,261.6042175292969,280.9438171386719,293.7723083496094,291.1623840332031,1.0,0.2592324614524841,0.7427183389663696,0.7427183389663696,1.0,1.0,-1.17484712600708,0.4924299120903015,0.6824171543121338,0.2077456712722778,0.0,0.0,0.5531836748123169,48.58781051635742,52.0,-6.691593647003174,-12077.6865234375,189.1486968994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80535888671875,307.4928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.669921875,18000.0,0.0,0.0,0.276911586523056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543239951133728,0.5432458519935608,-5.869446795259137e-06,0.0,0.000281030050246,0.0,0.0,34.72578048706055,0.0,0.0,0.0,0.3846878707408905,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.1387437433004379,-2980.43017578125,304.1459655761719,0.8073947429656982,0.2098604887723922,0.1898296922445297,293.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.4894575774669647,0.050000000745058,0.0489585846662521,293.04620361328125,297.1499938964844,293.1499938964844,0.1178889423608779,-2034.8082275390625,304.1411437988281,0.772325336933136,0.1844557374715805,0.1296494603157043,293.0973205566406,297.1499938964844,293.1499938964844,0.3130563795566559,-5987.48291015625,304.15533447265625,0.9990000128746032,0.480149894952774,0.381086528301239,293.1039733886719,297.1499938964844,293.1499938964844,0.0032532971818,-1231.703125,295.5424194335937,0.4894575774669647,0.050000000745058,0.2322384417057037,291.158203125,291.1499938964844,263.1499938964844,261.603515625,280.9374389648437,293.7633361816406,291.1570129394531,1.0,0.2601185142993927,0.7425366044044495,0.7425366044044495,1.0,1.0,-1.1782302856445312,0.4938847124576568,0.684345543384552,0.2085516154766082,0.0,0.0,0.553134024143219,48.94951248168945,55.0,-11.50323486328125,-12106.9951171875,190.95095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431091308594,307.51043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.98046875,18000.0,0.0,0.0,0.2771849632263183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425094962120056,0.5425153374671936,-5.86177429795498e-06,0.0,0.0002813074970617,0.0,0.0,34.62572479248047,0.0,0.0,0.0,0.3843973577022552,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.1396218389272689,-2995.8115234375,304.1458435058594,0.8051168322563171,0.2106402814388275,0.1905778348445892,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4874421656131744,0.050000000745058,0.0489965565502643,293.0487976074219,297.1499938964844,293.1499938964844,0.1198272332549095,-2061.86572265625,304.1408996582031,0.7722594738006592,0.1865638643503189,0.1312151998281479,293.0990600585937,297.1499938964844,293.1499938964844,0.3178721964359283,-6064.16552734375,304.1455078125,0.9990000128746032,0.4811498522758484,0.3857863843441009,293.1011047363281,297.1499938964844,293.1499938964844,0.0032755173742771,-1240.7138671875,295.555908203125,0.4874421656131744,0.050000000745058,0.2324185669422149,291.1425170898437,291.1499938964844,263.1499938964844,261.6020202636719,280.91021728515625,293.7217712402344,291.1407165527344,1.0,0.2625622451305389,0.7421731352806091,0.7421731352806091,1.0,1.0,-1.186909794807434,0.4976356625556946,0.6892741322517395,0.2106368541717529,0.0,0.0,0.5550926923751831,50.03504180908203,58.0,-20.776987075805664,-12199.30078125,195.9328765869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9023132324219,307.5451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.9609375,18000.0,0.0,0.0,0.277692049741745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442411303520203,0.5442469716072083,-5.865024832019117e-06,0.0,0.0002818221109919,0.0,0.0,34.78948974609375,0.0,0.0,0.0,0.3849306404590606,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1396218389272689,-2995.8115234375,304.1458435058594,0.8051168322563171,0.2106402814388275,0.1905778348445892,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4874421656131744,0.050000000745058,0.0489965565502643,293.0487976074219,297.1499938964844,293.1499938964844,0.1198272332549095,-2061.86572265625,304.1408996582031,0.7722594738006592,0.1865638643503189,0.1312151998281479,293.0990600585937,297.1499938964844,293.1499938964844,0.3178721964359283,-6064.16552734375,304.1455078125,0.9990000128746032,0.4811498522758484,0.3857863843441009,293.1011047363281,297.1499938964844,293.1499938964844,0.0032755173742771,-1240.7138671875,295.555908203125,0.4874421656131744,0.050000000745058,0.2324185669422149,291.1425170898437,291.1499938964844,263.1499938964844,261.6020202636719,280.91021728515625,293.7217712402344,291.1407165527344,1.0,0.2625622451305389,0.7421731352806091,0.7421731352806091,1.0,1.0,-1.186909794807434,0.4976356625556946,0.6892741322517395,0.2106368541717529,0.0,0.0,0.5550926923751831,50.03504180908203,58.0,-20.776987075805664,-12199.30078125,195.9328765869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9023132324219,307.5451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.9609375,18000.0,0.0,0.0,0.277692049741745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442411303520203,0.5442469716072083,-5.865024832019117e-06,0.0,0.0002818221109919,0.0,0.0,34.78948974609375,0.0,0.0,0.0,0.3849306404590606,4.0,0.0,1.0
672540,293.1055908203125,297.1499938964844,293.1499938964844,0.1404897272586822,-3011.00732421875,304.1457824707031,0.8015666007995605,0.2113752216100692,0.1912964582443237,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.4846750497817993,0.050000000745058,0.0490497425198555,293.052490234375,297.1499938964844,293.1499938964844,0.1215499714016914,-2085.82470703125,304.1410522460937,0.770586371421814,0.1883798986673355,0.1325654536485672,293.10858154296875,297.1499938964844,293.1499938964844,0.3246165812015533,-6169.56298828125,304.13580322265625,0.9990000128746032,0.4805212318897247,0.3922736048698425,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986532896757,-1250.1212158203125,295.5675964355469,0.4846750497817993,0.050000000745058,0.232670858502388,291.1253967285156,291.1499938964844,263.1499938964844,261.60040283203125,280.8769226074219,293.671630859375,291.1237487792969,1.0,0.2657336294651031,0.7418096661567688,0.7418096661567688,1.0,1.0,-1.197545886039734,0.5022522807121277,0.6952935457229614,0.2132072895765304,0.0,0.0,0.5595264434814453,51.53501129150391,61.0,-22.8034782409668,-12328.6318359375,202.46890258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,307.5761108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17940.373046875,18000.0,0.0,0.0,0.2783805727958679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508017539978027,0.5508076548576355,-5.899605184822576e-06,0.0,0.0002825208939611,0.0,0.0,35.525264739990234,0.0,0.0,0.0,0.3871681094169616,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.1404897272586822,-3011.00732421875,304.1457824707031,0.8015666007995605,0.2113752216100692,0.1912964582443237,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.4846750497817993,0.050000000745058,0.0490497425198555,293.052490234375,297.1499938964844,293.1499938964844,0.1215499714016914,-2085.82470703125,304.1410522460937,0.770586371421814,0.1883798986673355,0.1325654536485672,293.10858154296875,297.1499938964844,293.1499938964844,0.3246165812015533,-6169.56298828125,304.13580322265625,0.9990000128746032,0.4805212318897247,0.3922736048698425,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986532896757,-1250.1212158203125,295.5675964355469,0.4846750497817993,0.050000000745058,0.232670858502388,291.1253967285156,291.1499938964844,263.1499938964844,261.60040283203125,280.8769226074219,293.671630859375,291.1237487792969,1.0,0.2657336294651031,0.7418096661567688,0.7418096661567688,1.0,1.0,-1.197545886039734,0.5022522807121277,0.6952935457229614,0.2132072895765304,0.0,0.0,0.5595264434814453,51.53501129150391,61.0,-22.8034782409668,-12328.6318359375,202.46890258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,307.5761108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17940.373046875,18000.0,0.0,0.0,0.2783805727958679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508017539978027,0.5508076548576355,-5.899605184822576e-06,0.0,0.0002825208939611,0.0,0.0,35.525264739990234,0.0,0.0,0.0,0.3871681094169616,4.0,0.0,1.0
672660,293.1076965332031,297.1499938964844,293.1499938964844,0.1413183510303497,-3025.46728515625,304.14581298828125,0.7971351742744446,0.2120743989944458,0.1919929534196853,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.4813156723976135,0.050000000745058,0.0491152442991733,293.0566101074219,297.1499938964844,293.1499938964844,0.1231131106615066,-2107.4736328125,304.1414489746094,0.7678350806236267,0.1900146901607513,0.1337828189134597,293.1250305175781,297.1499938964844,293.1499938964844,0.3328154683113098,-6295.91943359375,304.1268920898437,0.9990000128746032,0.4782459437847137,0.4001181125640869,293.0974426269531,297.1499938964844,293.1499938964844,0.0033217144664376,-1259.4202880859375,295.5794372558594,0.4813156723976135,0.050000000745058,0.2329815626144409,291.1100769042969,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,293.62127685546875,291.10870361328125,1.0,0.2694665491580963,0.7413375973701477,0.7413375973701477,1.0,1.0,-1.2097101211547852,0.507531464099884,0.7021786570549011,0.2161394357681274,0.0,0.0,0.5658770203590393,53.37055969238281,64.0,-21.18153190612793,-12480.486328125,210.3143768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,307.5927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17906.09765625,18000.0,0.0,0.0,0.2794778048992157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561288595199585,0.5612945556640625,-5.962590421404457e-06,0.0,0.0002836344356182,0.0,0.0,36.7598876953125,0.0,0.0,0.0,0.3908569812774658,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.1413183510303497,-3025.46728515625,304.14581298828125,0.7971351742744446,0.2120743989944458,0.1919929534196853,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.4813156723976135,0.050000000745058,0.0491152442991733,293.0566101074219,297.1499938964844,293.1499938964844,0.1231131106615066,-2107.4736328125,304.1414489746094,0.7678350806236267,0.1900146901607513,0.1337828189134597,293.1250305175781,297.1499938964844,293.1499938964844,0.3328154683113098,-6295.91943359375,304.1268920898437,0.9990000128746032,0.4782459437847137,0.4001181125640869,293.0974426269531,297.1499938964844,293.1499938964844,0.0033217144664376,-1259.4202880859375,295.5794372558594,0.4813156723976135,0.050000000745058,0.2329815626144409,291.1100769042969,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,293.62127685546875,291.10870361328125,1.0,0.2694665491580963,0.7413375973701477,0.7413375973701477,1.0,1.0,-1.2097101211547852,0.507531464099884,0.7021786570549011,0.2161394357681274,0.0,0.0,0.5658770203590393,53.37055969238281,64.0,-21.18153190612793,-12480.486328125,210.3143768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,307.5927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17906.09765625,18000.0,0.0,0.0,0.2794778048992157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561288595199585,0.5612945556640625,-5.962590421404457e-06,0.0,0.0002836344356182,0.0,0.0,36.7598876953125,0.0,0.0,0.0,0.3908569812774658,4.0,0.0,1.0
672780,293.10968017578125,297.1499938964844,293.1499938964844,0.142102837562561,-3039.103515625,304.1459045410156,0.7921109199523926,0.2127436846494674,0.192670926451683,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.4774330854415893,0.050000000745058,0.0491909421980381,293.06085205078125,297.1499938964844,293.1499938964844,0.124554805457592,-2127.361328125,304.1418762207031,0.7643721103668213,0.1915219575166702,0.134910300374031,293.14752197265625,297.1499938964844,293.1499938964844,0.3421461880207062,-6437.9892578125,304.1190795898437,0.9990000128746032,0.4743313789367676,0.4089958667755127,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447493333369,-1268.5997314453125,295.5922241210937,0.4774330854415893,0.050000000745058,0.2333406507968902,291.0971984863281,291.1499938964844,263.1499938964844,261.5968017578125,280.8114318847656,293.575927734375,291.0960998535156,1.0,0.2736329138278961,0.7408655285835266,0.7408655285835266,1.0,1.0,-1.2230548858642578,0.5133405923843384,0.7097142934799194,0.2193645536899566,0.0,0.0,0.5737990736961365,55.4835090637207,52.0,-18.044797897338867,-12646.654296875,219.28546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.5920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17876.0078125,18000.0,0.0,0.0,0.2811441719532013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751525163650513,0.5751585960388184,-6.051433956599794e-06,0.0,0.0002853255718946,0.0,0.0,38.460243225097656,0.0,0.0,0.0,0.3958341181278229,4.0,0.0,1.0
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.142102837562561,-3039.103515625,304.1459045410156,0.7921109199523926,0.2127436846494674,0.192670926451683,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.4774330854415893,0.050000000745058,0.0491909421980381,293.06085205078125,297.1499938964844,293.1499938964844,0.124554805457592,-2127.361328125,304.1418762207031,0.7643721103668213,0.1915219575166702,0.134910300374031,293.14752197265625,297.1499938964844,293.1499938964844,0.3421461880207062,-6437.9892578125,304.1190795898437,0.9990000128746032,0.4743313789367676,0.4089958667755127,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447493333369,-1268.5997314453125,295.5922241210937,0.4774330854415893,0.050000000745058,0.2333406507968902,291.0971984863281,291.1499938964844,263.1499938964844,261.5968017578125,280.8114318847656,293.575927734375,291.0960998535156,1.0,0.2736329138278961,0.7408655285835266,0.7408655285835266,1.0,1.0,-1.2230548858642578,0.5133405923843384,0.7097142934799194,0.2193645536899566,0.0,0.0,0.5737990736961365,55.4835090637207,52.0,-18.044797897338867,-12646.654296875,219.28546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.5920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17876.0078125,18000.0,0.0,0.0,0.2811441719532013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751525163650513,0.5751585960388184,-6.051433956599794e-06,0.0,0.0002853255718946,0.0,0.0,38.460243225097656,0.0,0.0,0.0,0.3958341181278229,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.1424209922552108,-3044.56591796875,304.1460876464844,0.7924267649650574,0.213085263967514,0.1929724663496017,293.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940856933594,0.4773597121238708,0.050000000745058,0.0491923391819,293.0628662109375,297.1499938964844,293.1499938964844,0.1251856982707977,-2135.9970703125,304.1422119140625,0.7652381658554077,0.1922575682401657,0.135424867272377,293.1585388183594,297.1499938964844,293.1499938964844,0.3427341878414154,-6444.52490234375,304.123779296875,0.9990000128746032,0.4721935093402862,0.4091605842113495,293.095947265625,297.1499938964844,293.1499938964844,0.0033540977165102,-1272.2154541015625,295.6004333496094,0.4773597121238708,0.050000000745058,0.2333472818136215,291.0936279296875,291.1499938964844,263.1499938964844,261.5958251953125,280.8019104003906,293.5586242675781,291.09405517578125,1.0,0.2734702229499817,0.7406294941902161,0.7406294941902161,1.0,1.0,-1.2242486476898191,0.513805091381073,0.7104435563087463,0.2196843326091766,0.0,0.0,0.5779656171798706,55.53855514526367,52.0,-8.131558418273926,-12699.6630859375,219.81602478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80816650390625,307.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17864.3984375,18000.0,0.0,0.0,0.2821974456310272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830786228179932,0.583084762096405,-6.104555268393597e-06,0.0,0.0002863945264834,0.0,0.0,39.46547317504883,0.0,0.0,0.0,0.3987134993076324,4.0,0.0,1.0
672960,293.1112976074219,297.1499938964844,293.1499938964844,0.1425756365060806,-3046.980712890625,304.1465148925781,0.7948689460754395,0.2134381532669067,0.1932592093944549,293.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.4787083864212036,0.050000000745058,0.0491661243140697,293.0646667480469,297.1499938964844,293.1499938964844,0.1256643682718277,-2142.362548828125,304.14276123046875,0.7680897116661072,0.1930020451545715,0.135921373963356,293.164794921875,297.1499938964844,293.1499938964844,0.3398225009441376,-6396.88623046875,304.1338806152344,0.9990000128746032,0.470854252576828,0.4061117172241211,293.0954895019531,297.1499938964844,293.1499938964844,0.0033605243079364,-1274.158935546875,295.61651611328125,0.4787083864212036,0.050000000745058,0.2332229316234588,291.10186767578125,291.1499938964844,263.1499938964844,261.5948181152344,280.7986145019531,293.54791259765625,291.104736328125,1.0,0.2721155881881714,0.7403624653816223,0.7403624653816223,1.0,1.0,-1.2213513851165771,0.5124674439430237,0.7088839411735535,0.2189507037401199,0.0,0.0,0.5804446339607239,54.83294296264648,40.0,13.128259658813477,-12719.990234375,217.3377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684936523437,307.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17879.234375,18000.0,0.0,0.0,0.283318817615509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899593234062195,0.5899654626846313,-6.15692306382698e-06,0.0,0.0002875325735658,0.0,0.0,40.38421630859375,0.0,0.0,0.0,0.4012414813041687,4.0,0.0,1.0
673020,293.1125183105469,297.1499938964844,293.1499938964844,0.1426006257534027,-3046.572265625,304.14764404296875,0.804816484451294,0.2141695022583007,0.1938002854585647,293.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.484476774930954,0.050000000745058,0.0490534976124763,293.06768798828125,297.1499938964844,293.1499938964844,0.1263836920261383,-2151.560302734375,304.1439819335937,0.7787221074104309,0.1945548802614212,0.1369047313928604,293.1592712402344,297.1499938964844,293.1499938964844,0.3261536955833435,-6181.11962890625,304.1622314453125,0.9990000128746032,0.471545934677124,0.3927379846572876,293.0941772460937,297.1499938964844,293.1499938964844,0.0033656756859272,-1274.2078857421875,295.6640625,0.484476774930954,0.050000000745058,0.2326886653900146,291.1402282714844,291.1499938964844,263.1499938964844,261.5927429199219,280.806640625,293.54296875,291.1448059082031,1.0,0.2662928402423858,0.7398284077644348,0.7398284077644348,1.0,1.0,-1.206356644630432,0.5057371854782104,0.7006194591522217,0.2152002453804016,0.0,0.0,0.5794219970703125,51.762691497802734,43.0,47.19808578491211,-12642.6142578125,205.8741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723876953125,307.6322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.23046875,18000.0,0.0,0.0,0.2854016423225403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935502052307129,0.5935564041137695,-6.2064750636636745e-06,0.0,0.0002896463847719,0.0,0.0,40.988258361816406,0.0,0.0,0.0,0.4027832746505737,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.1426006257534027,-3046.572265625,304.14764404296875,0.804816484451294,0.2141695022583007,0.1938002854585647,293.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.484476774930954,0.050000000745058,0.0490534976124763,293.06768798828125,297.1499938964844,293.1499938964844,0.1263836920261383,-2151.560302734375,304.1439819335937,0.7787221074104309,0.1945548802614212,0.1369047313928604,293.1592712402344,297.1499938964844,293.1499938964844,0.3261536955833435,-6181.11962890625,304.1622314453125,0.9990000128746032,0.471545934677124,0.3927379846572876,293.0941772460937,297.1499938964844,293.1499938964844,0.0033656756859272,-1274.2078857421875,295.6640625,0.484476774930954,0.050000000745058,0.2326886653900146,291.1402282714844,291.1499938964844,263.1499938964844,261.5927429199219,280.806640625,293.54296875,291.1448059082031,1.0,0.2662928402423858,0.7398284077644348,0.7398284077644348,1.0,1.0,-1.206356644630432,0.5057371854782104,0.7006194591522217,0.2152002453804016,0.0,0.0,0.5794219970703125,51.762691497802734,43.0,47.19808578491211,-12642.6142578125,205.8741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723876953125,307.6322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.23046875,18000.0,0.0,0.0,0.2854016423225403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935502052307129,0.5935564041137695,-6.2064750636636745e-06,0.0,0.0002896463847719,0.0,0.0,40.988258361816406,0.0,0.0,0.0,0.4027832746505737,4.0,0.0,1.0
673140,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117794394493103,0.0,0.1943814158439636,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.4882584512233734,0.0,0.0489809736609458,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868978977203369,0.0,0.1379701942205429,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.173828125,0.9990000128746032,0.0,0.3838778436183929,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7129211425781,0.4882584512233734,0.0,0.2323446571826934,291.1762390136719,294.1499938964844,263.1499938964844,261.5905456542969,280.8189392089844,293.5514831542969,291.1780090332031,0.0,0.0,0.7392943501472473,0.7392943501472473,1.0,1.0,-1.197191596031189,0.5016229152679443,0.6955687403678894,0.2127897590398788,0.0,0.0,0.0,49.79166793823242,60.0,39.97813034057617,-12534.71875,198.7994384765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535705566406,307.62994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.0859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845214128494263,0.5845276117324829,-6.164241312944796e-06,0.0,0.0,0.0,0.0,39.91513442993164,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117794394493103,0.0,0.1943814158439636,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.4882584512233734,0.0,0.0489809736609458,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868978977203369,0.0,0.1379701942205429,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.173828125,0.9990000128746032,0.0,0.3838778436183929,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7129211425781,0.4882584512233734,0.0,0.2323446571826934,291.1762390136719,294.1499938964844,263.1499938964844,261.5905456542969,280.8189392089844,293.5514831542969,291.1780090332031,0.0,0.0,0.7392943501472473,0.7392943501472473,1.0,1.0,-1.197191596031189,0.5016229152679443,0.6955687403678894,0.2127897590398788,0.0,0.0,0.0,49.79166793823242,60.0,39.97813034057617,-12534.71875,198.7994384765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535705566406,307.62994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.0859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845214128494263,0.5845276117324829,-6.164241312944796e-06,0.0,0.0,0.0,0.0,39.91513442993164,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8583374023437,0.0,0.0,0.0006711104069836,293.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0007067053811624,292.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0558166503906,0.0,0.0,0.000521974696312,292.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85992431640625,0.3785758912563324,0.0,0.0007067119586281,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.61065673828125,0.0,0.0,0.0033523060847073,291.1947021484375,294.1499938964844,263.1505126953125,261.5896301269531,280.1129150390625,291.48944091796875,291.1824035644531,0.0,0.0,0.5570072531700134,0.5570072531700134,1.0,1.0,-0.0071510896086692,0.0062367725186049,0.0009143169736489,-0.0099983597174286,0.0,0.0,0.0,-0.038134217262268,60.0,-8.36198616027832,-0.0,-3.4866245641751448e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,5.820766091346741e-11,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515859056252242e-15,1.5158773733397264e-15,-1.832227513466117e-20,0.0,0.0,0.0,0.0,3.617423418140262e-28,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7542724609375,0.0,0.0,0.000796673411969,293.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0002696570008993,292.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.947265625,0.0,0.0,0.0005715410807169,292.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.779541015625,0.0,0.0,0.0017383850645273,293.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.54022216796875,0.0,0.0,0.0012791367480531,291.2039794921875,294.1499938964844,263.1513671875,261.58953857421875,279.3885192871094,289.7255249023437,291.1742858886719,0.0,0.0,0.4435766339302063,0.4435766339302063,1.0,1.0,-0.0055856783874332,0.004115970339626,0.0014697080478072,-0.0118677383288741,0.0,0.0,0.0,-0.0306080039590597,60.0,-73.21240997314453,-0.0,-2.1281080080370884e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.901937576133429e-18,9.904605233608912e-18,-2.668136900965497e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70587158203125,0.0,0.0,0.0001149335876107,293.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0001040770002873,292.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.89825439453125,0.0,0.0,8.796090696705505e-05,292.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7257080078125,0.0,0.0,0.0001478170452173,292.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5188293457031,0.0,0.0,0.0004936964833177,291.20428466796875,294.1499938964844,263.1530456542969,261.5899353027344,279.0616149902344,286.8335876464844,291.169677734375,0.0,0.0,0.2957177460193634,0.2957177460193634,1.0,1.0,-0.0011382803786545,0.0013250045012682,-0.0001867242099251,-0.0136226983740925,0.0,0.0,0.0,-0.0080799208953976,60.0,-57.007057189941406,-0.0,-8.83371455984161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508839475842664e-20,1.660425654530548e-20,-1.5158625946724086e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6893920898437,0.0,0.0,9.45092469919473e-05,293.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.91185224847868e-05,292.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8805847167969,0.0,0.0,7.3473114753142e-05,292.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7150573730469,0.0,0.0,0.00010016028682,292.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5042724609375,0.0,0.0,0.0004701756115537,291.20440673828125,294.1499938964844,263.1553955078125,261.5909118652344,278.9146423339844,284.0676574707031,291.16796875,0.0,0.0,0.1478588730096817,0.1478588730096817,1.0,1.0,-0.0010055601596832,0.0003872871748171,0.0006182730430737,-0.0145563911646604,0.0,0.0,0.0,-0.0077066421508789,60.0,-33.519325256347656,-0.0,-6.886310188747302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.2616005568089086e-21,-7.873380527886046e-21,2.6117801730255285e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6739501953125,0.0,0.0,9.403262083651498e-05,293.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.900780423777178e-05,292.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8639221191406,0.0,0.0,7.313543756026775e-05,292.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7056579589844,0.0,0.0,9.904026228468864e-05,292.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.489990234375,0.0,0.0,0.0004696504038292,291.2045288085937,294.1499938964844,263.1583251953125,261.5924377441406,278.7740783691406,281.6163635253906,291.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016916785389,1.9414306606790888e-08,0.0010016722371801,-0.0149698685854673,0.0,0.0,0.0,-0.0078242234885692,60.0,-24.3898868560791,-0.0,-6.844098265901266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.919720508850921e-21,7.509326546515381e-21,-2.589605835716069e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6585998535156,0.0,0.0,9.402800060342996e-05,293.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.901486191665754e-05,292.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.847412109375,0.0,0.0,7.31328473193571e-05,292.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6963806152344,0.0,0.0,9.901655721478164e-05,292.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.47576904296875,0.0,0.0,0.0004696838732343,291.20465087890625,294.1499938964844,263.1618957519531,261.59454345703125,278.6349182128906,279.4480285644531,291.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019202018156,6.088436865780977e-09,0.0010019141482189,-0.0150030273944139,0.0,0.0,0.0,-0.007831122726202,60.0,-21.055423736572266,-0.0,-6.84425032204672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.917856929091976e-21,7.511184471719358e-21,-2.593327340678991e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.628173828125,0.0,0.0,9.40509926294908e-05,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.903929458232597e-05,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.81463623046875,0.0,0.0,7.31507534510456e-05,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6779479980469,0.0,0.0,9.9040444183629e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476318359375,0.0,0.0,0.0004697997646871,291.20489501953125,294.1499938964844,263.1707458496094,261.60028076171875,278.3603515625,275.834716796875,291.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.413753509521484,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.917824213452514e-21,7.511215167874902e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.628173828125,0.0,0.0,9.40509926294908e-05,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.903929458232597e-05,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.81463623046875,0.0,0.0,7.31507534510456e-05,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6779479980469,0.0,0.0,9.9040444183629e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476318359375,0.0,0.0,0.0004697997646871,291.20489501953125,294.1499938964844,263.1707458496094,261.60028076171875,278.3603515625,275.834716796875,291.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.413753509521484,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.917824213452514e-21,7.511215167874902e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.59814453125,0.0,0.0,9.407806646777316e-05,293.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.906780906021596e-05,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7822570800781,0.0,0.0,7.317181007238105e-05,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.65972900390625,0.0,0.0,9.906895138556138e-05,292.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198608398437,0.0,0.0,0.0004699350392911,291.2051086425781,294.1499938964844,263.18182373046875,261.6080322265625,278.0907592773437,273.01092529296875,291.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.199508666992188,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.59814453125,0.0,0.0,9.407806646777316e-05,293.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.906780906021596e-05,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7822570800781,0.0,0.0,7.317181007238105e-05,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.65972900390625,0.0,0.0,9.906895138556138e-05,292.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198608398437,0.0,0.0,0.0004699350392911,291.2051086425781,294.1499938964844,263.18182373046875,261.6080322265625,278.0907592773437,273.01092529296875,291.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.199508666992188,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.56842041015625,0.0,0.0,9.410872735315934e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.910010703606532e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7502746582031,0.0,0.0,7.319565338548273e-05,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6417541503906,0.0,0.0,9.910123480949552e-05,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923645019531,0.0,0.0,0.0004700882418546,291.2052917480469,294.1499938964844,263.1949462890625,261.6176147460937,277.8260803222656,270.8068542480469,291.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.169097900390625,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.56842041015625,0.0,0.0,9.410872735315934e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.910010703606532e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7502746582031,0.0,0.0,7.319565338548273e-05,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6417541503906,0.0,0.0,9.910123480949552e-05,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923645019531,0.0,0.0,0.0004700882418546,291.2052917480469,294.1499938964844,263.1949462890625,261.6176147460937,277.8260803222656,270.8068542480469,291.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.169097900390625,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5390930175781,0.0,0.0,9.41427206271328e-05,293.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.913591929944232e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7186584472656,0.0,0.0,7.322209421545267e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239624023437,0.0,0.0,9.913703252095728e-05,292.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.365234375,0.0,0.0,0.000470258120913,291.2054748535156,294.1499938964844,263.2099914550781,261.6289367675781,277.5662841796875,269.0899353027344,291.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.16099166870117,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5390930175781,0.0,0.0,9.41427206271328e-05,293.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.913591929944232e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7186584472656,0.0,0.0,7.322209421545267e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239624023437,0.0,0.0,9.913703252095728e-05,292.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.365234375,0.0,0.0,0.000470258120913,291.2054748535156,294.1499938964844,263.2099914550781,261.6289367675781,277.5662841796875,269.0899353027344,291.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.16099166870117,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
