time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683460,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429626464844,0.0,0.0,9.949376544682308e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,0.0001047713813022,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0081787109375,0.0,0.0,7.738403655821458e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6105651855469,0.0,0.0,0.0001047718105837,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797912597656,0.0,0.0,0.0004969903384335,291.0619201660156,294.1499938964844,264.2389221191406,262.4269714355469,267.2459716796875,264.2420349121094,290.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601176181808,1.2893880629860632e-08,0.00106010469608,-0.0328207053244113,0.0,0.0,0.0,-0.0112048620358109,60.0,-18.8337631225586,-0.0,-7.66244809824457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429626464844,0.0,0.0,9.949376544682308e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,0.0001047713813022,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0081787109375,0.0,0.0,7.738403655821458e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6105651855469,0.0,0.0,0.0001047718105837,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797912597656,0.0,0.0,0.0004969903384335,291.0619201660156,294.1499938964844,264.2389221191406,262.4269714355469,267.2459716796875,264.2420349121094,290.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601176181808,1.2893880629860632e-08,0.00106010469608,-0.0328207053244113,0.0,0.0,0.0,-0.0112048620358109,60.0,-18.8337631225586,-0.0,-7.66244809824457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9279479980469,0.0,0.0,9.943635814124718e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,0.0001047109326464,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9923095703125,0.0,0.0,7.733937673037872e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999450683594,0.0,0.0,0.0001047113473759,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656311035156,0.0,0.0,0.0004967035492882,291.0570373535156,294.1499938964844,264.23956298828125,262.4277648925781,267.18975830078125,264.240966796875,290.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595056228339,1.2822308548265935e-08,0.0010594928171485,-0.0326334498822689,0.0,0.0,0.0,-0.0111693805083632,60.0,-18.8153133392334,-0.0,-7.65360255172709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9279479980469,0.0,0.0,9.943635814124718e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,0.0001047109326464,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9923095703125,0.0,0.0,7.733937673037872e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999450683594,0.0,0.0,0.0001047113473759,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656311035156,0.0,0.0,0.0004967035492882,291.0570373535156,294.1499938964844,264.23956298828125,262.4277648925781,267.18975830078125,264.240966796875,290.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595056228339,1.2822308548265935e-08,0.0010594928171485,-0.0326334498822689,0.0,0.0,0.0,-0.0111693805083632,60.0,-18.8153133392334,-0.0,-7.65360255172709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92047119140625,0.0,0.0,9.940064046531916e-05,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.0001046733232215,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98443603515625,0.0,0.0,7.731159712420776e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946350097656,0.0,0.0,0.000104673737951,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85858154296875,0.0,0.0,0.0004965251428075,291.0545959472656,294.1499938964844,264.2403564453125,262.4285888671875,267.1620483398437,264.24078369140625,290.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591249447315,1.2777786828621629e-08,0.0010591121390461,-0.0325169637799263,0.0,0.0,0.0,-0.01114731002599,60.0,-18.80445671081543,-0.0,-7.648102950952308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9130249023437,0.0,0.0,9.935889102052896e-05,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0001046293618855,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765625,0.0,0.0,7.727913180133328e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893249511719,0.0,0.0,0.0001046297766151,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515319824219,0.0,0.0,0.0004963166429661,291.0520935058594,294.1499938964844,264.24151611328125,262.4296875,267.1346435546875,264.24090576171875,290.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586800053715,1.2725756448617176e-08,0.0010586673161014,-0.0323808342218399,0.0,0.0,0.0,-0.0111215161159634,60.0,-18.792251586914062,-0.0,-7.641678223535564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.898193359375,0.0,0.0,9.926100756274536e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,0.00010452629067,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9608764648437,0.0,0.0,7.720299618085846e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,0.0001045266981236,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8375244140625,0.0,0.0,0.0004958276986144,291.0470886230469,294.1499938964844,264.2449645996094,262.432861328125,267.0805358886719,264.24200439453125,290.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576368076726,1.2603753596351908e-08,0.0010576242348179,-0.032061617821455,0.0,0.0,0.0,-0.0110610350966453,60.0,-18.76453399658203,-0.0,-7.62662466513575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.898193359375,0.0,0.0,9.926100756274536e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,0.00010452629067,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9608764648437,0.0,0.0,7.720299618085846e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,0.0001045266981236,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8375244140625,0.0,0.0,0.0004958276986144,291.0470886230469,294.1499938964844,264.2449645996094,262.432861328125,267.0805358886719,264.24200439453125,290.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576368076726,1.2603753596351908e-08,0.0010576242348179,-0.032061617821455,0.0,0.0,0.0,-0.0110610350966453,60.0,-18.76453399658203,-0.0,-7.62662466513575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8834533691406,0.0,0.0,9.914391557686032e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0001044029922923,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9453125,0.0,0.0,7.711192301940173e-05,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682067871094,0.0,0.0,0.0001044033924699,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235778808594,0.0,0.0,0.0004952428280375,291.0419921875,294.1499938964844,264.25,262.4373779296875,267.0276794433594,264.2445068359375,290.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056388951838,1.2457821441103082e-08,0.0010563764953985,-0.0316797792911529,0.0,0.0,0.0,-0.0109886908903718,60.0,-18.731595993041992,-0.0,-7.608637275779986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8834533691406,0.0,0.0,9.914391557686032e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0001044029922923,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9453125,0.0,0.0,7.711192301940173e-05,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682067871094,0.0,0.0,0.0001044033924699,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235778808594,0.0,0.0,0.0004952428280375,291.0419921875,294.1499938964844,264.25,262.4373779296875,267.0276794433594,264.2445068359375,290.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056388951838,1.2457821441103082e-08,0.0010563764953985,-0.0316797792911529,0.0,0.0,0.0,-0.0109886908903718,60.0,-18.731595993041992,-0.0,-7.608637275779986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8688049316406,0.0,0.0,9.902174497256055e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.0001042743460857,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92987060546875,0.0,0.0,7.701690628891811e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55767822265625,0.0,0.0,0.0001042747462633,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096923828125,0.0,0.0,0.0004946326371282,291.03680419921875,294.1499938964844,264.2574462890625,262.44403076171875,266.9760131835937,264.2486572265625,290.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550868464633,1.2305570784576504e-08,0.0010550746228545,-0.0312813967466354,0.0,0.0,0.0,-0.0109132137149572,60.0,-18.69499015808105,-0.0,-7.589893158410632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8688049316406,0.0,0.0,9.902174497256055e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.0001042743460857,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92987060546875,0.0,0.0,7.701690628891811e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55767822265625,0.0,0.0,0.0001042747462633,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096923828125,0.0,0.0,0.0004946326371282,291.03680419921875,294.1499938964844,264.2574462890625,262.44403076171875,266.9760131835937,264.2486572265625,290.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550868464633,1.2305570784576504e-08,0.0010550746228545,-0.0312813967466354,0.0,0.0,0.0,-0.0109132137149572,60.0,-18.69499015808105,-0.0,-7.589893158410632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.854248046875,0.0,0.0,9.890741785056888e-05,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.000104153958091,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144897460937,0.0,0.0,7.692798681091517e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54718017578125,0.0,0.0,0.0001041543437168,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958984375,0.0,0.0,0.0004940615035593,291.03155517578125,294.1499938964844,264.26788330078125,262.45330810546875,266.92547607421875,264.2547607421875,290.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163081208882431e-08,0.0010538562200963,-0.0309085417538881,0.0,0.0,0.0,-0.0108425756916403,60.0,-18.65680503845215,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.854248046875,0.0,0.0,9.890741785056888e-05,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.000104153958091,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144897460937,0.0,0.0,7.692798681091517e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54718017578125,0.0,0.0,0.0001041543437168,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958984375,0.0,0.0,0.0004940615035593,291.03155517578125,294.1499938964844,264.26788330078125,262.45330810546875,266.92547607421875,264.2547607421875,290.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163081208882431e-08,0.0010538562200963,-0.0309085417538881,0.0,0.0,0.0,-0.0108425756916403,60.0,-18.65680503845215,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84698486328125,0.0,0.0,9.88541723927483e-05,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,0.0001040978895616,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068603515625,0.0,0.0,7.688657206017524e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419311523437,0.0,0.0,0.0001040982824633,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890319824219,0.0,0.0,0.0004937956109642,291.0289001464844,294.1499938964844,264.274169921875,262.4588928222656,266.9007568359375,264.25885009765625,290.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533009190112,1.2096728063681894e-08,0.0010532888118177,-0.0307349078357219,0.0,0.0,0.0,-0.0108096813783049,60.0,-18.637460708618164,-0.0,-7.564220538824884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397521972656,0.0,0.0,9.880268044071272e-05,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,0.0001040436618495,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89923095703125,0.0,0.0,7.684651791350916e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367126464844,0.0,0.0,0.0001040440474753,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,0.000493538333103,291.0262451171875,294.1499938964844,264.2810974121094,262.4650573730469,266.8762512207031,264.2633361816406,290.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527520207688,1.2032544738360684e-08,0.0010527399135753,-0.0305669531226158,0.0,0.0,0.0,-0.0107778627425432,60.0,-18.618061065673828,-0.0,-7.556339198799834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253479003906,0.0,0.0,9.870908979792148e-05,292.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0001039451162796,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.884033203125,0.0,0.0,7.677372923353687e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262451171875,0.0,0.0,0.0001039454946294,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685241699219,0.0,0.0,0.0004930708673782,291.0208435058594,294.1499938964844,264.2968139648437,262.47906494140625,266.8282470703125,264.2743225097656,290.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517545742914,1.1915904707393564e-08,0.0010517425835132,-0.030261717736721,0.0,0.0,0.0,-0.010720039717853,60.0,-18.57935333251953,-0.0,-7.542026736473417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253479003906,0.0,0.0,9.870908979792148e-05,292.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0001039451162796,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.884033203125,0.0,0.0,7.677372923353687e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262451171875,0.0,0.0,0.0001039454946294,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685241699219,0.0,0.0,0.0004930708673782,291.0208435058594,294.1499938964844,264.2968139648437,262.47906494140625,266.8282470703125,264.2743225097656,290.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517545742914,1.1915904707393564e-08,0.0010517425835132,-0.030261717736721,0.0,0.0,0.0,-0.010720039717853,60.0,-18.57935333251953,-0.0,-7.542026736473417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8110046386719,0.0,0.0,9.862749720923604e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0001038591944961,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689270019531,0.0,0.0,7.671026833122596e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51580810546875,0.0,0.0,0.0001038595728459,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7549133300781,0.0,0.0,0.0004926632973365,291.015380859375,294.1499938964844,264.3148803710937,262.4951171875,266.7813720703125,264.2874450683594,290.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050884835422,1.1814205613802642e-08,0.0010508729610592,-0.0299955755472183,0.0,0.0,0.0,-0.0106696225702762,60.0,-18.541040420532227,-0.0,-7.52955955363177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8110046386719,0.0,0.0,9.862749720923604e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0001038591944961,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689270019531,0.0,0.0,7.671026833122596e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51580810546875,0.0,0.0,0.0001038595728459,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7549133300781,0.0,0.0,0.0004926632973365,291.015380859375,294.1499938964844,264.3148803710937,262.4951171875,266.7813720703125,264.2874450683594,290.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050884835422,1.1814205613802642e-08,0.0010508729610592,-0.0299955755472183,0.0,0.0,0.0,-0.0106696225702762,60.0,-18.541040420532227,-0.0,-7.52955955363177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967529296875,0.0,0.0,9.855991083895788e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0001037880356307,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539123535156,0.0,0.0,7.665769953746349e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054016113281,0.0,0.0,0.0001037884067045,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74139404296875,0.0,0.0,0.0004923257511109,291.0098571777344,294.1499938964844,264.3349914550781,262.5130310058594,266.7358093261719,264.302978515625,290.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.503707885742188,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967529296875,0.0,0.0,9.855991083895788e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0001037880356307,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539123535156,0.0,0.0,7.665769953746349e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054016113281,0.0,0.0,0.0001037884067045,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74139404296875,0.0,0.0,0.0004923257511109,291.0098571777344,294.1499938964844,264.3349914550781,262.5130310058594,266.7358093261719,264.302978515625,290.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.503707885742188,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78253173828125,0.0,0.0,9.850796777755022e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0001037333349813,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389587402344,0.0,0.0,7.661729614483193e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949951171875,0.0,0.0,0.0001037336987792,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279052734375,0.0,0.0,0.0004920662613585,291.0042419433594,294.1499938964844,264.3569641113281,262.5325622558594,266.69146728515625,264.3206481933594,290.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.467729568481445,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78253173828125,0.0,0.0,9.850796777755022e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0001037333349813,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389587402344,0.0,0.0,7.661729614483193e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949951171875,0.0,0.0,0.0001037336987792,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279052734375,0.0,0.0,0.0004920662613585,291.0042419433594,294.1499938964844,264.3569641113281,262.5325622558594,266.69146728515625,264.3206481933594,290.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.467729568481445,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7754821777344,0.0,0.0,9.848832996794954e-05,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,0.0001037126567098,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8315124511719,0.0,0.0,7.660202390979975e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48980712890625,0.0,0.0,0.0001037130205077,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72119140625,0.0,0.0,0.0004919681814499,291.0014038085937,294.1499938964844,264.3685607910156,262.5429077148437,266.6698303222656,264.33026123046875,290.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.450408935546875,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684020996094,0.0,0.0,9.84727666946128e-05,292.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,0.0001036962712532,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8240966796875,0.0,0.0,7.658992399228737e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.484619140625,0.0,0.0,0.0001036966277752,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7145080566406,0.0,0.0,0.0004918904742226,290.99853515625,294.1499938964844,264.38055419921875,262.5535583496094,266.6484680175781,264.3403625488281,290.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907838106155,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.43356704711914,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543334960937,0.0,0.0,9.84544021775946e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.0001036769390339,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092956542969,0.0,0.0,7.657564128749073e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,0.0001036772955558,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011108398437,0.0,0.0,0.0004917987971566,290.9927673339844,294.1499938964844,264.4055480957031,262.5757751464844,266.606689453125,264.36181640625,290.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.40139579772949,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543334960937,0.0,0.0,9.84544021775946e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.0001036769390339,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092956542969,0.0,0.0,7.657564128749073e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,0.0001036772955558,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011108398437,0.0,0.0,0.0004917987971566,290.9927673339844,294.1499938964844,264.4055480957031,262.5757751464844,266.606689453125,264.36181640625,290.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.40139579772949,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403259277344,0.0,0.0,9.845308522926643e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,0.0001036755566019,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945556640625,0.0,0.0,7.657461537746713e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638671875,0.0,0.0,0.0001036759058479,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68780517578125,0.0,0.0,0.0004917922196909,290.9869384765625,294.1499938964844,264.43170166015625,262.5990600585937,266.56610107421875,264.3848876953125,290.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.371505737304688,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403259277344,0.0,0.0,9.845308522926643e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,0.0001036755566019,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945556640625,0.0,0.0,7.657461537746713e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638671875,0.0,0.0,0.0001036759058479,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68780517578125,0.0,0.0,0.0004917922196909,290.9869384765625,294.1499938964844,264.43170166015625,262.5990600585937,266.56610107421875,264.3848876953125,290.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.371505737304688,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7263488769531,0.0,0.0,9.84671714832075e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,0.0001036903922795,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798767089844,0.0,0.0,7.658557296963409e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534912109375,0.0,0.0,0.0001036907415254,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67449951171875,0.0,0.0,0.000491862592753,290.98101806640625,294.1499938964844,264.45880126953125,262.6231384277344,266.5267944335937,264.4093933105469,290.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.343896865844727,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7263488769531,0.0,0.0,9.84671714832075e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,0.0001036903922795,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798767089844,0.0,0.0,7.658557296963409e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534912109375,0.0,0.0,0.0001036907415254,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67449951171875,0.0,0.0,0.000491862592753,290.98101806640625,294.1499938964844,264.45880126953125,262.6231384277344,266.5267944335937,264.4093933105469,290.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.343896865844727,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124328613281,0.0,0.0,9.84935904853046e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.0001037182155414,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652587890625,0.0,0.0,7.660612027393654e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4431457519531,0.0,0.0,0.0001037185575114,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612548828125,0.0,0.0,0.0004919945495203,290.9750366210937,294.1499938964844,264.4866027832031,262.6478881835937,266.4886779785156,264.43511962890625,290.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.318302154541016,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124328613281,0.0,0.0,9.84935904853046e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.0001037182155414,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652587890625,0.0,0.0,7.660612027393654e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4431457519531,0.0,0.0,0.0001037185575114,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612548828125,0.0,0.0,0.0004919945495203,290.9750366210937,294.1499938964844,264.4866027832031,262.6478881835937,266.4886779785156,264.43511962890625,290.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.318302154541016,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054748535156,0.0,0.0,9.850992501014844e-05,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,0.0001037354159052,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75799560546875,0.0,0.0,7.66188240959309e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379577636719,0.0,0.0,0.0001037357578752,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546630859375,0.0,0.0,0.0004920761566609,290.9720153808594,294.1499938964844,264.5007019042969,262.6604309082031,266.4700927734375,264.4483947753906,290.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115968376398,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.306108474731445,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69854736328125,0.0,0.0,9.85272417892702e-05,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0001037536567309,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507019042969,0.0,0.0,7.663229189347476e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327697753906,0.0,0.0,0.000103753991425,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480712890625,0.0,0.0,0.000492162653245,290.9689636230469,294.1499938964844,264.5149230957031,262.67303466796875,266.4518127441406,264.4618835449219,289.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.294153213500977,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847229003906,0.0,0.0,9.856309770839287e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.000103791418951,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362060546875,0.0,0.0,7.666018063900992e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223937988281,0.0,0.0,0.000103791753645,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,0.0004923418164253,290.9628295898437,294.1499938964844,264.54345703125,262.69842529296875,266.4161071777344,264.4893798828125,289.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.270580291748047,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847229003906,0.0,0.0,9.856309770839287e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.000103791418951,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362060546875,0.0,0.0,7.666018063900992e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223937988281,0.0,0.0,0.000103791753645,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,0.0004923418164253,290.9628295898437,294.1499938964844,264.54345703125,262.69842529296875,266.4161071777344,264.4893798828125,289.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.270580291748047,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709289550781,0.0,0.0,9.860027057584376e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0001038305708789,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72174072265625,0.0,0.0,7.668909529456869e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,0.000103830898297,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217346191406,0.0,0.0,0.0004925274988636,290.95660400390625,294.1499938964844,264.5720520019531,262.7238464355469,266.381591796875,264.51739501953125,289.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.24725914001465,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
