time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685800,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709289550781,0.0,0.0,9.860027057584376e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0001038305708789,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72174072265625,0.0,0.0,7.668909529456869e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,0.000103830898297,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217346191406,0.0,0.0,0.0004925274988636,290.95660400390625,294.1499938964844,264.5720520019531,262.7238464355469,266.381591796875,264.51739501953125,289.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.24725914001465,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571960449219,0.0,0.0,9.863847662927584e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,0.0001038708069245,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70733642578125,0.0,0.0,7.671881030546501e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40167236328125,0.0,0.0,0.0001038711270666,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.608642578125,0.0,0.0,0.0004927183617837,290.9503173828125,294.1499938964844,264.6004638671875,262.74908447265625,266.34820556640625,264.5456848144531,289.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.22420692443848,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571960449219,0.0,0.0,9.863847662927584e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,0.0001038708069245,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70733642578125,0.0,0.0,7.671881030546501e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40167236328125,0.0,0.0,0.0001038711270666,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.608642578125,0.0,0.0,0.0004927183617837,290.9503173828125,294.1499938964844,264.6004638671875,262.74908447265625,266.34820556640625,264.5456848144531,289.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.22420692443848,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434936523437,0.0,0.0,9.867746848613024e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0001039118651533,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929626464844,0.0,0.0,7.674913649680093e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39129638671875,0.0,0.0,0.0001039121852954,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955810546875,0.0,0.0,0.0004929131246171,290.9439392089844,294.1499938964844,264.62841796875,262.77392578125,266.3160400390625,264.57403564453125,289.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.20154190063477,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434936523437,0.0,0.0,9.867746848613024e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0001039118651533,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929626464844,0.0,0.0,7.674913649680093e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39129638671875,0.0,0.0,0.0001039121852954,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955810546875,0.0,0.0,0.0004929131246171,290.9439392089844,294.1499938964844,264.62841796875,262.77392578125,266.3160400390625,264.57403564453125,289.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.20154190063477,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366577148437,0.0,0.0,9.869717177934945e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,0.0001039326234604,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6858215332031,0.0,0.0,7.676446693949401e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861083984375,0.0,0.0,0.0001039329363266,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58905029296875,0.0,0.0,0.0004930116119794,290.9407043457031,294.1499938964844,264.6421813964844,262.7861328125,266.3003845214844,264.588134765625,289.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900649354856796e-08,0.0010516117326915,-0.0302217975258827,0.0,0.0,0.0,-0.0107124745845794,60.0,-18.19038391113281,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298217773437,0.0,0.0,9.871698421193288e-05,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0001039534763549,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786499023437,0.0,0.0,7.677987014176324e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38092041015625,0.0,0.0,0.000103953796497,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5825500488281,0.0,0.0,0.000493110565003,290.9374694824219,294.1499938964844,264.6557312011719,262.7981872558594,266.28497314453125,264.6021728515625,289.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.179346084594727,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161804199219,0.0,0.0,9.875679097604008e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,0.0001039954004227,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6643981933594,0.0,0.0,7.681082934141159e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,0.0001039957132888,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56951904296875,0.0,0.0,0.0004933094023726,290.93096923828125,294.1499938964844,264.68218994140625,262.8216857910156,266.2548828125,264.6298828125,289.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.157739639282227,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161804199219,0.0,0.0,9.875679097604008e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,0.0001039954004227,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6643981933594,0.0,0.0,7.681082934141159e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,0.0001039957132888,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56951904296875,0.0,0.0,0.0004933094023726,290.93096923828125,294.1499938964844,264.68218994140625,262.8216857910156,266.2548828125,264.6298828125,289.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.157739639282227,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60260009765625,0.0,0.0,9.87966632237658e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.0001040373899741,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501770019531,0.0,0.0,7.684183947276324e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36016845703125,0.0,0.0,0.0001040377028402,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565490722656,0.0,0.0,0.0004935085889883,290.92437744140625,294.1499938964844,264.70751953125,262.8441772460937,266.225830078125,264.6569519042969,289.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13687324523925,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60260009765625,0.0,0.0,9.87966632237658e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.0001040373899741,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501770019531,0.0,0.0,7.684183947276324e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36016845703125,0.0,0.0,0.0001040377028402,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565490722656,0.0,0.0,0.0004935085889883,290.92437744140625,294.1499938964844,264.70751953125,262.8441772460937,266.225830078125,264.6569519042969,289.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13687324523925,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58905029296875,0.0,0.0,9.8836375400424e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,0.0001040792121784,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.635986328125,0.0,0.0,7.687272591283545e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34979248046875,0.0,0.0,0.0001040795177686,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435791015625,0.0,0.0,0.0004937069606967,290.9176940917969,294.1499938964844,264.73150634765625,262.8655090332031,266.1977844238281,264.68310546875,289.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.11685562133789,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58905029296875,0.0,0.0,9.8836375400424e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,0.0001040792121784,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.635986328125,0.0,0.0,7.687272591283545e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34979248046875,0.0,0.0,0.0001040795177686,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435791015625,0.0,0.0,0.0004937069606967,290.9176940917969,294.1499938964844,264.73150634765625,262.8655090332031,266.1977844238281,264.68310546875,289.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.11685562133789,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755310058594,0.0,0.0,9.887570922728628e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,0.0001041206342051,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6218566894531,0.0,0.0,7.690332131460309e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33941650390625,0.0,0.0,0.0001041209397953,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306701660156,0.0,0.0,0.0004939034697599,290.91094970703125,294.1499938964844,264.75396728515625,262.88543701171875,266.170654296875,264.7080993652344,289.8785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.097808837890625,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755310058594,0.0,0.0,9.887570922728628e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,0.0001041206342051,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6218566894531,0.0,0.0,7.690332131460309e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33941650390625,0.0,0.0,0.0001041209397953,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306701660156,0.0,0.0,0.0004939034697599,290.91094970703125,294.1499938964844,264.75396728515625,262.88543701171875,266.170654296875,264.7080993652344,289.8785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.097808837890625,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,9.88951651379466e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0001041411305777,290.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61480712890625,0.0,0.0,7.691845530644059e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341979980469,0.0,0.0,0.000104141428892,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242004394531,0.0,0.0,0.0004940006765536,290.90753173828125,294.1499938964844,264.7645263671875,262.8948059082031,266.1574401855469,264.7200927734375,289.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.08869743347168,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5620422363281,0.0,0.0,9.89144464256242e-05,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,0.0001041614304995,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077575683594,0.0,0.0,7.693345105508342e-05,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290100097656,0.0,0.0,0.0001041617288137,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51776123046875,0.0,0.0,0.0004940970102325,290.90411376953125,294.1499938964844,264.77459716796875,262.9037780761719,266.1444702148437,264.731689453125,289.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.079891204833984,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,9.895238326862454e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0001042013827827,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937194824219,0.0,0.0,7.696295506320894e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,0.000104201681097,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,0.0004942865343764,290.897216796875,294.1499938964844,264.7932434082031,262.9203186035156,266.1191101074219,264.7536926269531,289.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.063161849975582,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,9.895238326862454e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0001042013827827,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937194824219,0.0,0.0,7.696295506320894e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,0.000104201681097,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,0.0004942865343764,290.897216796875,294.1499938964844,264.7932434082031,262.9203186035156,266.1191101074219,264.7536926269531,289.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.063161849975582,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53515625,0.0,0.0,9.898930147755892e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,0.0001042402655002,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796813964844,0.0,0.0,7.699167326791212e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081970214844,0.0,0.0,0.0001042405565385,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920349121094,0.0,0.0,0.0004944709362462,290.8902587890625,294.1499938964844,264.80963134765625,262.93487548828125,266.0945739746094,264.7738342285156,289.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04779624938965,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53515625,0.0,0.0,9.898930147755892e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,0.0001042402655002,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796813964844,0.0,0.0,7.699167326791212e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081970214844,0.0,0.0,0.0001042405565385,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920349121094,0.0,0.0,0.0004944709362462,290.8902587890625,294.1499938964844,264.80963134765625,262.93487548828125,266.0945739746094,264.7738342285156,289.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04779624938965,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5217590332031,0.0,0.0,9.90249973256141e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0001042778603732,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657043457031,0.0,0.0,7.701943832216784e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977600097656,0.0,0.0,0.0001042781514115,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792175292969,0.0,0.0,0.0004946492845192,290.8832092285156,294.1499938964844,264.8235778808594,262.9472351074219,266.0707397460937,264.7919006347656,289.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.03391456604004,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5217590332031,0.0,0.0,9.90249973256141e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0001042778603732,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657043457031,0.0,0.0,7.701943832216784e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977600097656,0.0,0.0,0.0001042781514115,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792175292969,0.0,0.0,0.0004946492845192,290.8832092285156,294.1499938964844,264.8235778808594,262.9472351074219,266.0707397460937,264.7919006347656,289.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.03391456604004,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5083923339844,0.0,0.0,9.90592670859769e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.000104313949123,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,7.70460901549086e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.287353515625,0.0,0.0,0.0001043142328853,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4664001464844,0.0,0.0,0.00049482047325,290.8760986328125,294.1499938964844,264.83477783203125,262.9571838378906,266.047607421875,264.8076171875,289.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.02164459228516,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5083923339844,0.0,0.0,9.90592670859769e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.000104313949123,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,7.70460901549086e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.287353515625,0.0,0.0,0.0001043142328853,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4664001464844,0.0,0.0,0.00049482047325,290.8760986328125,294.1499938964844,264.83477783203125,262.9571838378906,266.047607421875,264.8076171875,289.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.02164459228516,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5017395019531,0.0,0.0,9.907577623380348e-05,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397888183594,0.0,0.0,0.0001043313386617,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448303222656,0.0,0.0,7.705893222009763e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821350097656,0.0,0.0,0.0001043316151481,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46002197265625,0.0,0.0,0.0004949029535055,290.8725280761719,294.1499938964844,264.8393249511719,262.9612121582031,266.0362854003906,264.8144836425781,289.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.016191482543945,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950561523437,0.0,0.0,9.909187065204604e-05,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0001043482916429,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378723144531,0.0,0.0,7.707145414315164e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27691650390625,0.0,0.0,0.0001043485681293,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45361328125,0.0,0.0,0.0004949833382852,290.8689270019531,294.1499938964844,264.84307861328125,262.9645690917969,266.02508544921875,264.8207092285156,289.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-18.011173248291016,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817810058594,0.0,0.0,9.912266250466928e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,0.00010438071331,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240173339844,0.0,0.0,7.709539931965992e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664794921875,0.0,0.0,0.0001043809897964,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408569335937,0.0,0.0,0.000495137181133,290.8616638183594,294.1499938964844,264.8482360839844,262.9691162109375,266.00311279296875,264.83111572265625,289.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.00246810913086,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817810058594,0.0,0.0,9.912266250466928e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,0.00010438071331,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240173339844,0.0,0.0,7.709539931965992e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664794921875,0.0,0.0,0.0001043809897964,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408569335937,0.0,0.0,0.000495137181133,290.8616638183594,294.1499938964844,264.8482360839844,262.9691162109375,266.00311279296875,264.83111572265625,289.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.00246810913086,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.468505859375,0.0,0.0,9.915127157000823e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,0.0001044108430505,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,7.711764919804409e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560119628906,0.0,0.0,0.000104411112261,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281311035156,0.0,0.0,0.0004952800809405,290.8543395996094,294.1499938964844,264.8500061035156,262.970703125,265.9815979003906,264.8385009765625,289.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117915721496e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.99580955505371,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.468505859375,0.0,0.0,9.915127157000823e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,0.0001044108430505,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,7.711764919804409e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560119628906,0.0,0.0,0.000104411112261,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281311035156,0.0,0.0,0.0004952800809405,290.8543395996094,294.1499938964844,264.8500061035156,262.970703125,265.9815979003906,264.8385009765625,289.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117915721496e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.99580955505371,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45526123046875,0.0,0.0,9.917064744513482e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,0.0001044312521116,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49639892578125,0.0,0.0,7.713271770626307e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455444335937,0.0,0.0,0.0001044315213221,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154052734375,0.0,0.0,0.0004953768802806,290.8469543457031,294.1499938964844,264.8480529785156,262.9689636230469,265.96044921875,264.8426818847656,289.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490235512530036e-08,0.0010566532146185,-0.0317645967006683,0.0,0.0,0.0,-0.0110047571361064,60.0,-17.990659713745117,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45526123046875,0.0,0.0,9.917064744513482e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,0.0001044312521116,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49639892578125,0.0,0.0,7.713271770626307e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455444335937,0.0,0.0,0.0001044315213221,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154052734375,0.0,0.0,0.0004953768802806,290.8469543457031,294.1499938964844,264.8480529785156,262.9689636230469,265.96044921875,264.8426818847656,289.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490235512530036e-08,0.0010566532146185,-0.0317645967006683,0.0,0.0,0.0,-0.0110047571361064,60.0,-17.990659713745117,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4420471191406,0.0,0.0,9.91742344922386e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,0.0001044350283336,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4826354980469,0.0,0.0,7.713551167398691e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350769042969,0.0,0.0,0.0001044352975441,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027099609375,0.0,0.0,0.0004953948082402,290.8394775390625,294.1499938964844,264.84234619140625,262.9638977050781,265.93963623046875,264.8433837890625,289.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494680845520634e-08,0.0010566912824288,-0.0317762270569801,0.0,0.0,0.0,-0.0110069615766406,60.0,-17.98591423034668,-0.0,-7.613178354404226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4420471191406,0.0,0.0,9.91742344922386e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,0.0001044350283336,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4826354980469,0.0,0.0,7.713551167398691e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350769042969,0.0,0.0,0.0001044352975441,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027099609375,0.0,0.0,0.0004953948082402,290.8394775390625,294.1499938964844,264.84234619140625,262.9638977050781,265.93963623046875,264.8433837890625,289.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494680845520634e-08,0.0010566912824288,-0.0317762270569801,0.0,0.0,0.0,-0.0110069615766406,60.0,-17.98591423034668,-0.0,-7.613178354404226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354248046875,0.0,0.0,9.917039278661832e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,0.0001044309901772,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47576904296875,0.0,0.0,7.713252125540748e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,0.0001044312521116,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963623046875,0.0,0.0,0.0004953756579197,290.8357238769531,294.1499938964844,264.83819580078125,262.960205078125,265.9293212890625,264.8423767089844,289.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566627606749,1.2489885570232673e-08,0.0010566503042355,-0.0317636802792549,0.0,0.0,0.0,-0.0110045839101076,60.0,-17.983535766601562,-0.0,-7.612587182848074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288330078125,0.0,0.0,9.916346607496962e-05,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90625,0.0,0.0,0.0001044236923917,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46893310546875,0.0,0.0,7.712712977081537e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,0.0001044239543261,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900451660156,0.0,0.0,0.0004953410243615,290.8319702148437,294.1499938964844,264.83319091796875,262.9557800292969,265.9190673828125,264.840576171875,289.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565888369455,1.2481237376960053e-08,0.0010565763805061,-0.031741052865982,0.0,0.0,0.0,-0.0110002970322966,60.0,-17.98114013671875,-0.0,-7.61152207928717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156799316406,0.0,0.0,9.913959365803748e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999328613281,0.0,0.0,0.0001043985539581,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552307128906,0.0,0.0,7.710856880294159e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,0.0001043988158926,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774108886719,0.0,0.0,0.000495221815072,290.8243713378906,294.1499938964844,264.8208312988281,262.94482421875,265.8986511230469,264.8344116210937,289.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451473629937482e-08,0.0010563218966126,-0.0316631719470024,0.0,0.0,0.0,-0.010985542088747,60.0,-17.976295471191406,-0.0,-7.607854968227913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156799316406,0.0,0.0,9.913959365803748e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999328613281,0.0,0.0,0.0001043985539581,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552307128906,0.0,0.0,7.710856880294159e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,0.0001043988158926,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774108886719,0.0,0.0,0.000495221815072,290.8243713378906,294.1499938964844,264.8208312988281,262.94482421875,265.8986511230469,264.8344116210937,289.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451473629937482e-08,0.0010563218966126,-0.0316631719470024,0.0,0.0,0.0,-0.010985542088747,60.0,-17.976295471191406,-0.0,-7.607854968227913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
