time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688140,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4025573730469,0.0,0.0,9.910372318699956e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,0.0001043607917381,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44158935546875,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,0.0001043610463966,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647766113281,0.0,0.0,0.0004950426518917,290.81671142578125,294.1499938964844,264.8055419921875,262.9312438964844,265.8783569335937,264.8251037597656,289.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.97139549255371,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4025573730469,0.0,0.0,9.910372318699956e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,0.0001043607917381,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44158935546875,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,0.0001043610463966,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647766113281,0.0,0.0,0.0004950426518917,290.81671142578125,294.1499938964844,264.8055419921875,262.9312438964844,265.8783569335937,264.8251037597656,289.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.97139549255371,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38946533203125,0.0,0.0,9.905708429869264e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,0.0001043116717482,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280090332031,0.0,0.0,7.704439485678449e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0001043119264068,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521728515625,0.0,0.0,0.0004948097048327,290.8090209960937,294.1499938964844,264.78759765625,262.9153137207031,265.858154296875,264.812744140625,289.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.966459274291992,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38946533203125,0.0,0.0,9.905708429869264e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,0.0001043116717482,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280090332031,0.0,0.0,7.704439485678449e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0001043119264068,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521728515625,0.0,0.0,0.0004948097048327,290.8090209960937,294.1499938964844,264.78759765625,262.9153137207031,265.858154296875,264.812744140625,289.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.966459274291992,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764038085937,0.0,0.0,9.900081931846216e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,0.0001042524309013,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144287109375,0.0,0.0,7.700062997173518e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.0001042526782839,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.339599609375,0.0,0.0,0.0004945286200381,290.8012390136719,294.1499938964844,264.7672424316406,262.897216796875,265.83795166015625,264.79754638671875,289.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.961502075195312,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764038085937,0.0,0.0,9.900081931846216e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,0.0001042524309013,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144287109375,0.0,0.0,7.700062997173518e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.0001042526782839,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.339599609375,0.0,0.0,0.0004945286200381,290.8012390136719,294.1499938964844,264.7672424316406,262.897216796875,265.83795166015625,264.79754638671875,289.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.961502075195312,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,9.89693362498656e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,0.0001042192816385,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076538085937,0.0,0.0,7.697614637436345e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,0.000104219529021,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333435058594,0.0,0.0,0.000494371401146,290.7973327636719,294.1499938964844,264.7562561035156,262.887451171875,265.827880859375,264.7889099121094,289.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.959020614624023,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,9.893588139675558e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,0.0001041840514517,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009094238281,0.0,0.0,7.695012754993513e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0001041842915583,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270568847656,0.0,0.0,0.0004942042869515,290.7934265136719,294.1499938964844,264.7447509765625,262.87725830078125,265.8177490234375,264.7796630859375,289.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596701174974,60.0,-17.95653533935547,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35040283203125,0.0,0.0,9.88638639682904e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,0.0001041082141455,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874206542969,0.0,0.0,7.689410995226353e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0001041084542521,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,0.0004938445636071,290.7855224609375,294.1499938964844,264.72039794921875,262.8556213378906,265.7975158691406,264.7596740722656,289.65533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.951560974121094,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35040283203125,0.0,0.0,9.88638639682904e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,0.0001041082141455,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874206542969,0.0,0.0,7.689410995226353e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0001041084542521,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,0.0004938445636071,290.7855224609375,294.1499938964844,264.72039794921875,262.8556213378906,265.7975158691406,264.7596740722656,289.65533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.951560974121094,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374328613281,0.0,0.0,9.878532728180288e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86090087890625,0.0,0.0,0.0001040255156112,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739929199219,0.0,0.0,7.683302828809246e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001040257557178,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,0.0004934522439725,290.777587890625,294.1499938964844,264.6944580078125,262.83258056640625,265.7771911621094,264.7377014160156,289.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.94658088684082,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374328613281,0.0,0.0,9.878532728180288e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86090087890625,0.0,0.0,0.0001040255156112,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739929199219,0.0,0.0,7.683302828809246e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001040257557178,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,0.0004934522439725,290.777587890625,294.1499938964844,264.6944580078125,262.83258056640625,265.7771911621094,264.7377014160156,289.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.94658088684082,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32452392578125,0.0,0.0,9.870150097412989e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,0.0001039372436935,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.360595703125,0.0,0.0,7.676782843191177e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0001039374838001,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28961181640625,0.0,0.0,0.0004930335562676,290.7696228027344,294.1499938964844,264.6671447753906,262.808349609375,265.7567443847656,264.7139587402344,289.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.94158935546875,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32452392578125,0.0,0.0,9.870150097412989e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,0.0001039372436935,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.360595703125,0.0,0.0,7.676782843191177e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0001039374838001,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28961181640625,0.0,0.0,0.0004930335562676,290.7696228027344,294.1499938964844,264.6671447753906,262.808349609375,265.7567443847656,264.7139587402344,289.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.94158935546875,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116149902344,0.0,0.0,9.861341823125258e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,0.0001038444897858,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34722900390625,0.0,0.0,7.669931801501662e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0001038447226164,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27716064453125,0.0,0.0,0.0004925935645587,290.7615661621094,294.1499938964844,264.6387939453125,262.7831420898437,265.7361755371094,264.688720703125,289.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.936580657958984,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116149902344,0.0,0.0,9.861341823125258e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,0.0001038444897858,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34722900390625,0.0,0.0,7.669931801501662e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0001038447226164,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27716064453125,0.0,0.0,0.0004925935645587,290.7615661621094,294.1499938964844,264.6387939453125,262.7831420898437,265.7361755371094,264.688720703125,289.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.936580657958984,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052062988281,0.0,0.0,9.856805991148576e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,0.0001037967304,290.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.340576171875,0.0,0.0,7.666404417250305e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0001037969559547,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709655761719,0.0,0.0,0.0004923669621348,290.7575378417969,294.1499938964844,264.6242980957031,262.770263671875,265.7258605957031,264.67559814453125,289.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.93406867980957,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987670898437,0.0,0.0,9.852208313532174e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,0.0001037483089021,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338928222656,0.0,0.0,7.662828284082934e-05,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0001037485344568,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647705078125,0.0,0.0,0.0004921373329125,290.75347900390625,294.1499938964844,264.6096496582031,262.7572326660156,265.7154846191406,264.6622314453125,289.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.931547164916992,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28594970703125,0.0,0.0,9.842857980402188e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337707519531,0.0,0.0,0.0001036498506437,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32061767578125,0.0,0.0,7.655555964447558e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.0001036500761983,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523803710937,0.0,0.0,0.0004916702746413,290.7453308105469,294.1499938964844,264.5799560546875,262.7308654785156,265.6946716308594,264.63482666015625,289.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.926485061645508,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28594970703125,0.0,0.0,9.842857980402188e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337707519531,0.0,0.0,0.0001036498506437,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32061767578125,0.0,0.0,7.655555964447558e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.0001036500761983,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523803710937,0.0,0.0,0.0004916702746413,290.7453308105469,294.1499938964844,264.5799560546875,262.7308654785156,265.6946716308594,264.63482666015625,289.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.926485061645508,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,9.833386138780044e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268737792969,0.0,0.0,0.0001035501118167,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.307373046875,0.0,0.0,7.648189057363197e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.0001035503300954,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,0.0004911971627734,290.73712158203125,294.1499938964844,264.54998779296875,262.7042236328125,265.6736755371094,264.606689453125,289.57733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.921382904052734,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,9.833386138780044e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268737792969,0.0,0.0,0.0001035501118167,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.307373046875,0.0,0.0,7.648189057363197e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.0001035503300954,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,0.0004911971627734,290.73712158203125,294.1499938964844,264.54998779296875,262.7042236328125,265.6736755371094,264.606689453125,289.57733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.921382904052734,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604064941406,0.0,0.0,9.823901928029954e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,0.0001034502420225,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.294189453125,0.0,0.0,7.640812691533938e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,0.0001034504603012,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,0.0004907234106212,290.7288818359375,294.1499938964844,264.5200500488281,262.6776123046875,265.65252685546875,264.5780944824219,289.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.916229248046875,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604064941406,0.0,0.0,9.823901928029954e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,0.0001034502420225,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.294189453125,0.0,0.0,7.640812691533938e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,0.0001034504603012,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,0.0004907234106212,290.7288818359375,294.1499938964844,264.5200500488281,262.6776123046875,265.65252685546875,264.5780944824219,289.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.916229248046875,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,9.814495570026338e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,0.0001033511871355,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810363769531,0.0,0.0,7.633495988557115e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.0001033514054142,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,0.0004902535583823,290.7205810546875,294.1499938964844,264.4903564453125,262.6512145996094,265.6312561035156,264.5492858886719,289.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457343887537,1.121192116926295e-08,0.0010457230964675,-0.0284192990511655,0.0,0.0,0.0,-0.0103710461407899,60.0,-17.911029815673828,-0.0,-7.45593311535231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,9.814495570026338e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,0.0001033511871355,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810363769531,0.0,0.0,7.633495988557115e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.0001033514054142,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,0.0004902535583823,290.7205810546875,294.1499938964844,264.4903564453125,262.6512145996094,265.6312561035156,264.5492858886719,289.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457343887537,1.121192116926295e-08,0.0010457230964675,-0.0284192990511655,0.0,0.0,0.0,-0.0103710461407899,60.0,-17.911029815673828,-0.0,-7.45593311535231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413330078125,0.0,0.0,9.809860785026105e-05,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,0.0001033023872878,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27447509765625,0.0,0.0,7.629891479155049e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,0.0001033025982906,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,0.0004900220665149,290.7164306640625,294.1499938964844,264.4757080078125,262.63818359375,265.6205444335937,264.534912109375,289.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452404385432,1.1154170920235629e-08,0.0010452292626723,-0.0282681453973054,0.0,0.0,0.0,-0.0103424163535237,60.0,-17.908409118652344,-0.0,-7.448892347383662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349853515625,0.0,0.0,9.805279842112212e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80584716796875,0.0,0.0,0.0001032541476888,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679138183594,0.0,0.0,7.626328442711383e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,0.0001032543586916,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,0.0004897932521998,290.7122497558594,294.1499938964844,264.4612121582031,262.6252746582031,265.6098327636719,264.5205383300781,289.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447523090988,1.1097086805023082e-08,0.0010447411332279,-0.0281187333166599,0.0,0.0,0.0,-0.0103141171857714,60.0,-17.905776977539062,-0.0,-7.441936134000572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223205566406,0.0,0.0,9.796358062885702e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987365722656,0.0,0.0,0.0001031602005241,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548217773437,0.0,0.0,7.619389361934736e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001031604115269,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0004893475561402,290.703857421875,294.1499938964844,264.4328308105469,262.6000671386719,265.5883178710937,264.4920654296875,289.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438015451654,1.0985906406801861e-08,0.0010437904857099,-0.0278277266770601,0.0,0.0,0.0,-0.0102590005844831,60.0,-17.900468826293945,-0.0,-7.428397452713399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223205566406,0.0,0.0,9.796358062885702e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987365722656,0.0,0.0,0.0001031602005241,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548217773437,0.0,0.0,7.619389361934736e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001031604115269,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0004893475561402,290.703857421875,294.1499938964844,264.4328308105469,262.6000671386719,265.5883178710937,264.4920654296875,289.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438015451654,1.0985906406801861e-08,0.0010437904857099,-0.0278277266770601,0.0,0.0,0.0,-0.0102590005844831,60.0,-17.900468826293945,-0.0,-7.428397452713399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,9.787827002583072e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915954589844,0.0,0.0,0.0001030703642754,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24176025390625,0.0,0.0,7.612753688590601e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0001030705680022,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0004889214178547,290.6954345703125,294.1499938964844,264.4055480957031,262.5758056640625,265.56671142578125,264.464111328125,289.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042892341502,1.0879591449963756e-08,0.0010428813984617,-0.0275494493544101,0.0,0.0,0.0,-0.010206296108663,60.0,-17.895111083984375,-0.0,-7.415462732751622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,9.787827002583072e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915954589844,0.0,0.0,0.0001030703642754,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24176025390625,0.0,0.0,7.612753688590601e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0001030705680022,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0004889214178547,290.6954345703125,294.1499938964844,264.4055480957031,262.5758056640625,265.56671142578125,264.464111328125,289.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042892341502,1.0879591449963756e-08,0.0010428813984617,-0.0275494493544101,0.0,0.0,0.0,-0.010206296108663,60.0,-17.895111083984375,-0.0,-7.415462732751622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.779813990462571e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,0.0001029859922709,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,7.606521830894053e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,0.0001029861959978,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0004885211819782,290.6869506835937,294.1499938964844,264.3796081542969,262.5527038574219,265.5450134277344,264.4369506835937,289.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420384351164,1.0779742432021068e-08,0.0010420276084914,-0.0272880885750055,0.0,0.0,0.0,-0.0101567963138222,60.0,-17.88970947265625,-0.0,-7.403324531196631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.779813990462571e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,0.0001029859922709,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,7.606521830894053e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,0.0001029861959978,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0004885211819782,290.6869506835937,294.1499938964844,264.3796081542969,262.5527038574219,265.5450134277344,264.4369506835937,289.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420384351164,1.0779742432021068e-08,0.0010420276084914,-0.0272880885750055,0.0,0.0,0.0,-0.0101567963138222,60.0,-17.88970947265625,-0.0,-7.403324531196631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.772387420525774e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,0.0001029077830025,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,7.600745448144153e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,0.0001029079794534,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0004881502245552,290.67840576171875,294.1499938964844,264.3552551269531,262.5310363769531,265.5232849121094,264.4107360839844,289.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687188911617795e-08,0.0010412362171337,-0.0270458180457353,0.0,0.0,0.0,-0.0101109137758612,60.0,-17.884275436401367,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.772387420525774e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,0.0001029077830025,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,7.600745448144153e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,0.0001029079794534,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0004881502245552,290.67840576171875,294.1499938964844,264.3552551269531,262.5310363769531,265.5232849121094,264.4107360839844,289.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687188911617795e-08,0.0010412362171337,-0.0270458180457353,0.0,0.0,0.0,-0.0101109137758612,60.0,-17.884275436401367,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,9.768964810064062e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,0.0001028717451845,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,7.598083902848884e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,0.0001028719489113,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004879792686551,290.67413330078125,294.1499938964844,264.34375,262.52081298828125,265.5124206542969,264.39813232421875,289.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408823145553,1.0644543024795894e-08,0.0010408716043457,-0.0269341859966516,0.0,0.0,0.0,-0.0100897727534174,60.0,-17.88155174255371,-0.0,-7.386905309658688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.765708819031715e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,0.0001028374535962,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,7.595550414407626e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,0.0001028376500471,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004878166073467,290.6698303222656,294.1499938964844,264.332763671875,262.51104736328125,265.5015563964844,264.3858642578125,289.4737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405350476503,1.0603958600086116e-08,0.001040524453856,-0.0268279481679201,0.0,0.0,0.0,-0.0100696524605154,60.0,-17.878826141357422,-0.0,-7.381979827414399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.759884414961562e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,0.0001027761245495,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,7.591020403197035e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0001027763137244,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0004875256854575,290.6612243652344,294.1499938964844,264.3124084472656,262.492919921875,265.4798583984375,264.36248779296875,289.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399143211543,1.0531373106914545e-08,0.0010399038437753,-0.0266379434615373,0.0,0.0,0.0,-0.0100336689502,60.0,-17.873384475708008,-0.0,-7.37317478183286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
