time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690480,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.759884414961562e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,0.0001027761245495,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,7.591020403197035e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0001027763137244,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0004875256854575,290.6612243652344,294.1499938964844,264.3124084472656,262.492919921875,265.4798583984375,264.36248779296875,289.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399143211543,1.0531373106914545e-08,0.0010399038437753,-0.0266379434615373,0.0,0.0,0.0,-0.0100336689502,60.0,-17.873384475708008,-0.0,-7.37317478183286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.754987695487216e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550964355469,0.0,0.0,0.0001027245671139,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,7.587212166981772e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,0.0001027247562888,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0004872810968663,290.6525573730469,294.1499938964844,264.29443359375,262.4769592285156,265.45819091796875,264.3406982421875,289.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393925476819,1.0470352584945886e-08,0.0010393820703029,-0.0264782067388296,0.0,0.0,0.0,-0.0100034186616539,60.0,-17.86797332763672,-0.0,-7.36577732141086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.754987695487216e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550964355469,0.0,0.0,0.0001027245671139,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,7.587212166981772e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,0.0001027247562888,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0004872810968663,290.6525573730469,294.1499938964844,264.29443359375,262.4769592285156,265.45819091796875,264.3406982421875,289.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393925476819,1.0470352584945886e-08,0.0010393820703029,-0.0264782067388296,0.0,0.0,0.0,-0.0100034186616539,60.0,-17.86797332763672,-0.0,-7.36577732141086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.751202014740556e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,0.0001026846948661,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,7.584267586935312e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,0.000102684891317,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,0.0004870920092798,290.6438293457031,294.1499938964844,264.2791442871094,262.4633483886719,265.4366455078125,264.3210144042969,289.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389889357611,1.0423165441864056e-08,0.0010389784583821,-0.026354681700468,0.0,0.0,0.0,-0.0099800257012248,60.0,-17.862632751464844,-0.0,-7.360058873473464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.751202014740556e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,0.0001026846948661,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,7.584267586935312e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,0.000102684891317,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,0.0004870920092798,290.6438293457031,294.1499938964844,264.2791442871094,262.4633483886719,265.4366455078125,264.3210144042969,289.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389889357611,1.0423165441864056e-08,0.0010389784583821,-0.026354681700468,0.0,0.0,0.0,-0.0099800257012248,60.0,-17.862632751464844,-0.0,-7.360058873473464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.748585580382496e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401428222656,0.0,0.0,0.0001026571553666,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,7.582233229186386e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0001026573372655,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.0004869613330811,290.63507080078125,294.1499938964844,264.2668151855469,262.45233154296875,265.415283203125,264.3037414550781,289.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103871000465,1.0390555971184769e-08,0.0010386996436864,-0.0262693185359239,0.0,0.0,0.0,-0.0099638598039746,60.0,-17.857402801513672,-0.0,-7.356108255862638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.748585580382496e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401428222656,0.0,0.0,0.0001026571553666,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,7.582233229186386e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0001026573372655,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.0004869613330811,290.63507080078125,294.1499938964844,264.2668151855469,262.45233154296875,265.415283203125,264.3037414550781,289.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103871000465,1.0390555971184769e-08,0.0010386996436864,-0.0262693185359239,0.0,0.0,0.0,-0.0099638598039746,60.0,-17.857402801513672,-0.0,-7.356108255862638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.747764852363616e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73638916015625,0.0,0.0,0.0001026485115289,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,7.58159440010786e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,0.0001026486934279,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,0.000486920325784,290.63067626953125,294.1499938964844,264.2618103027344,262.4479064941406,265.4046630859375,264.2960205078125,289.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038622460328,1.0380321491254564e-08,0.0010386120993644,-0.0262425262480974,0.0,0.0,0.0,-0.0099587859585881,60.0,-17.854841232299805,-0.0,-7.354869069331471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.74729482550174e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,0.0001026435638777,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,7.581229147035629e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0001026437457767,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0004868968680966,290.6262512207031,294.1499938964844,264.25762939453125,262.4441833496094,265.3941345214844,264.2889404296875,289.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374455960970865e-08,0.0010385619243606,-0.0262271706014871,0.0,0.0,0.0,-0.0099558774381876,60.0,-17.85232162475586,-0.0,-7.354158526595711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,9.747529838932678e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,0.0001026460304274,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,7.581411773571745e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,0.0001026462123263,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0004869085969403,290.6174011230469,294.1499938964844,264.251953125,262.4391174316406,265.37322998046875,264.27691650390625,289.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.037736385711696e-08,0.0010385867208242,-0.026234783232212,0.0,0.0,0.0,-0.0099573191255331,60.0,-17.847450256347656,-0.0,-7.354510955792648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,9.747529838932678e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,0.0001026460304274,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,7.581411773571745e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,0.0001026462123263,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0004869085969403,290.6174011230469,294.1499938964844,264.251953125,262.4391174316406,265.37322998046875,264.27691650390625,289.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.037736385711696e-08,0.0010385867208242,-0.026234783232212,0.0,0.0,0.0,-0.0099573191255331,60.0,-17.847450256347656,-0.0,-7.354510955792648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.74930080701597e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,0.0001026646859827,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,7.58278911234811e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0001026648678816,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.0004869970725849,290.6084899902344,294.1499938964844,264.25,262.4373779296875,265.3526611328125,264.2679443359375,289.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399418215456537e-08,0.0010387753136456,-0.0262925177812576,0.0,0.0,0.0,-0.0099682519212365,60.0,-17.842832565307617,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.74930080701597e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,0.0001026646859827,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,7.58278911234811e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0001026648678816,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.0004869970725849,290.6084899902344,294.1499938964844,264.25,262.4373779296875,265.3526611328125,264.2679443359375,289.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399418215456537e-08,0.0010387753136456,-0.0262925177812576,0.0,0.0,0.0,-0.0099682519212365,60.0,-17.842832565307617,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.751277684699744e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70965576171875,0.0,0.0,0.0001026855024974,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,7.584326522191986e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0001026856771204,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,0.0004870958218816,290.5995178222656,294.1499938964844,264.25,262.4384460449219,265.3324279785156,264.2617492675781,289.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424028751288006e-08,0.0010389857925474,-0.026356941089034,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.837841033935547,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.751277684699744e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70965576171875,0.0,0.0,0.0001026855024974,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,7.584326522191986e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0001026856771204,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,0.0004870958218816,290.5995178222656,294.1499938964844,264.25,262.4384460449219,265.3324279785156,264.2617492675781,289.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424028751288006e-08,0.0010389857925474,-0.026356941089034,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.837841033935547,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,9.75192233454436e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,0.0001026922909659,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,7.584827835671604e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198913574219,0.0,0.0,0.0001026924728648,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0004871280398219,290.59051513671875,294.1499938964844,264.25,262.4415283203125,265.31256103515625,264.25762939453125,289.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.043204722606106e-08,0.001039054361172,-0.0263779330998659,0.0,0.0,0.0,-0.009984428063035,60.0,-17.83122444152832,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,9.75192233454436e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,0.0001026922909659,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,7.584827835671604e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198913574219,0.0,0.0,0.0001026924728648,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0004871280398219,290.59051513671875,294.1499938964844,264.25,262.4415283203125,265.31256103515625,264.25762939453125,289.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.043204722606106e-08,0.001039054361172,-0.0263779330998659,0.0,0.0,0.0,-0.009984428063035,60.0,-17.83122444152832,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,9.751759353093804e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980285644531,0.0,0.0,0.0001026905738399,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,7.584701234009117e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,0.0001026907484629,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,0.0004871198907494,290.58599853515625,294.1499938964844,264.25,262.4437866210937,265.3027648925781,264.25616455078125,289.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430007968409429e-08,0.001039037015289,-0.026372592896223,0.0,0.0,0.0,-0.0099834175780415,60.0,-17.826963424682617,-0.0,-7.360888076846096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,9.75123475654982e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,0.000102685058664,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,7.584293052786961e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,0.000102685226011,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,0.000487093697302,290.5814819335937,294.1499938964844,264.25,262.4465026855469,265.2930603027344,264.2550048828125,289.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423466534348336e-08,0.0010389810195192,-0.0263554695993661,0.0,0.0,0.0,-0.0099801747128367,60.0,-17.82209587097168,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.749268792802468e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.686279296875,0.0,0.0,0.0001026643585646,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,7.582764374092221e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.898681640625,0.0,0.0,0.0001026645331876,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0004869955300819,290.5723876953125,294.1499938964844,264.25,262.4532165527344,265.27392578125,264.25323486328125,289.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.810747146606445,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.749268792802468e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.686279296875,0.0,0.0,0.0001026643585646,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,7.582764374092221e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.898681640625,0.0,0.0,0.0001026645331876,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0004869955300819,290.5723876953125,294.1499938964844,264.25,262.4532165527344,265.27392578125,264.25323486328125,289.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.810747146606445,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,9.746108116814868e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67840576171875,0.0,0.0,0.0001026310783345,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,7.580305828014389e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,0.0001026312456815,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.0004868376418016,290.563232421875,294.1499938964844,264.25,262.4615478515625,265.255126953125,264.25213623046875,289.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956564976459e-08,0.0010384346824139,-0.0261881910264492,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.79707145690918,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,9.746108116814868e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67840576171875,0.0,0.0,0.0001026310783345,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,7.580305828014389e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,0.0001026312456815,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.0004868376418016,290.563232421875,294.1499938964844,264.25,262.4615478515625,265.255126953125,264.25213623046875,289.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956564976459e-08,0.0010384346824139,-0.0261881910264492,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.79707145690918,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,9.741981193656102e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67047119140625,0.0,0.0,0.0001025876190396,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,7.577096403110772e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,0.0001025877863867,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,0.0004866314993705,290.5540466308594,294.1499938964844,264.25,262.4713439941406,265.2366943359375,264.2513732910156,289.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.781532287597656,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,9.741981193656102e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67047119140625,0.0,0.0,0.0001025876190396,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,7.577096403110772e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,0.0001025877863867,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,0.0004866314993705,290.5540466308594,294.1499938964844,264.25,262.4713439941406,265.2366943359375,264.2513732910156,289.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.781532287597656,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,9.73700953181833e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624755859375,0.0,0.0,0.0001025352685246,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,7.573229231638834e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,0.0001025354285957,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,0.0004863831563852,290.5448303222656,294.1499938964844,264.25,262.4825134277344,265.2186279296875,264.2509155273437,289.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.764244079589844,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,9.73700953181833e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624755859375,0.0,0.0,0.0001025352685246,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,7.573229231638834e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,0.0001025354285957,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,0.0004863831563852,290.5448303222656,294.1499938964844,264.25,262.4825134277344,265.2186279296875,264.2509155273437,289.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.764244079589844,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,9.734304330777376e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,0.0001025067831506,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,7.571125024696812e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0001025069432216,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,0.0004862480273004,290.5401916503906,294.1499938964844,264.25,262.488525390625,265.209716796875,264.250732421875,289.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030984550714,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.755125045776367,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,9.73145361058414e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65447998046875,0.0,0.0,0.0001024767625494,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,7.56890804041177e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,0.0001024769226205,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.000486105622258,290.5355834960937,294.1499938964844,264.25,262.4948425292969,265.2008972167969,264.2506103515625,289.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.745712280273438,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,9.725509880809112e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463928222656,0.0,0.0,0.000102414174762,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,7.564284896943718e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,0.0001024143348331,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0004858087340835,290.5262756347656,294.1499938964844,264.25,262.5082702636719,265.1835021972656,264.2503967285156,289.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.726318359375,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,9.725509880809112e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463928222656,0.0,0.0,0.000102414174762,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,7.564284896943718e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,0.0001024143348331,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0004858087340835,290.5262756347656,294.1499938964844,264.25,262.5082702636719,265.1835021972656,264.2503967285156,289.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.726318359375,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,9.71938279690221e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.0,0.0001023496515699,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,7.559519144706428e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,0.000102349804365,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,0.0004855026782024,290.5169372558594,294.1499938964844,264.25,262.52264404296875,265.1664428710937,264.2502746582031,289.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.706375122070312,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,9.71938279690221e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.0,0.0001023496515699,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,7.559519144706428e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,0.000102349804365,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,0.0004855026782024,290.5169372558594,294.1499938964844,264.25,262.52264404296875,265.1664428710937,264.2502746582031,289.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.706375122070312,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,9.71327317529358e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6301574707031,0.0,0.0,0.0001022853175527,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,7.554767216788605e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,0.0001022854703478,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,0.0004851974954362,290.507568359375,294.1499938964844,264.25,262.5378112792969,265.1496887207031,264.25018310546875,289.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.686290740966797,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,9.71327317529358e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6301574707031,0.0,0.0,0.0001022853175527,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,7.554767216788605e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,0.0001022854703478,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,0.0004851974954362,290.507568359375,294.1499938964844,264.25,262.5378112792969,265.1496887207031,264.25018310546875,289.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.686290740966797,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,9.707395656732842e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219787597656,0.0,0.0,0.0001022234209813,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,7.550196460215375e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,0.0001022235810523,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129943847656,0.0,0.0,0.0004849039250984,290.4981384277344,294.1499938964844,264.25,262.5536193847656,265.1332702636719,264.2501220703125,289.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877135553892913e-09,0.0010343096219003,-0.0249252188950777,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.666444778442383,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,9.707395656732842e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219787597656,0.0,0.0,0.0001022234209813,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,7.550196460215375e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,0.0001022235810523,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129943847656,0.0,0.0,0.0004849039250984,290.4981384277344,294.1499938964844,264.25,262.5536193847656,265.1332702636719,264.2501220703125,289.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877135553892913e-09,0.0010343096219003,-0.0249252188950777,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.666444778442383,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,9.704579133540392e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61785888671875,0.0,0.0,0.000102193764178,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,7.548005669377744e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081359863281,0.0,0.0,0.0001021939169731,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070129394531,0.0,0.0,0.000484763237182,290.493408203125,294.1499938964844,264.25,262.5617370605469,265.1251525878906,264.2500915527344,289.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842039183638462e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.656696319580078,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,9.701901581138372e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137390136719,0.0,0.0,0.0001021655698423,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,7.545923290308565e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,0.0001021657226374,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,0.0004846294759772,290.4886779785156,294.1499938964844,264.25,262.5699768066406,265.1171569824219,264.2500915527344,289.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.0247459728270769,0.0,0.0,0.0,-0.0096753947436809,60.0,-17.64714241027832,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
