time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697620,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222717285156,0.0,0.0,9.896312258206308e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23992919921875,0.0,0.0,0.0001042128642438,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4362487792969,0.0,0.0,7.697131513850763e-05,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510131835937,0.0,0.0,0.0001042129515553,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4087219238281,0.0,0.0,0.0004943409585393,290.0683288574219,294.1499938964844,264.25,262.6903381347656,264.6560363769531,264.25,288.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230518819933422e-08,0.001054432359524,-0.0310850087553262,0.0,0.0,0.0,-0.0108760045841336,60.0,-17.615341186523438,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222717285156,0.0,0.0,9.896312258206308e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23992919921875,0.0,0.0,0.0001042128642438,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4362487792969,0.0,0.0,7.697131513850763e-05,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510131835937,0.0,0.0,0.0001042129515553,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4087219238281,0.0,0.0,0.0004943409585393,290.0683288574219,294.1499938964844,264.25,262.6903381347656,264.6560363769531,264.25,288.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230518819933422e-08,0.001054432359524,-0.0310850087553262,0.0,0.0,0.0,-0.0108760045841336,60.0,-17.615341186523438,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098815917969,0.0,0.0,9.901798330247402e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299194335937,0.0,0.0,0.0001042706353473,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236755371094,0.0,0.0,7.701398862991482e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33953857421875,0.0,0.0,0.0001042707226588,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965148925781,0.0,0.0,0.0004946150002069,290.0572814941406,294.1499938964844,264.25,262.6874694824219,264.64849853515625,264.25,288.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298862372972508e-08,0.0010550166480243,-0.031263843178749,0.0,0.0,0.0,-0.0109098851680755,60.0,-17.6167049407959,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098815917969,0.0,0.0,9.901798330247402e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299194335937,0.0,0.0,0.0001042706353473,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236755371094,0.0,0.0,7.701398862991482e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33953857421875,0.0,0.0,0.0001042707226588,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965148925781,0.0,0.0,0.0004946150002069,290.0572814941406,294.1499938964844,264.25,262.6874694824219,264.64849853515625,264.25,288.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298862372972508e-08,0.0010550166480243,-0.031263843178749,0.0,0.0,0.0,-0.0109098851680755,60.0,-17.6167049407959,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974914550781,0.0,0.0,9.906405466608704e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198791503906,0.0,0.0,0.0001043191514327,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111022949219,0.0,0.0,7.704982272116467e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,0.0001043192387442,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,0.0004948451532982,290.0462341308594,294.1499938964844,264.25,262.6856384277344,264.6410827636719,264.25,288.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356259126988789e-08,0.0010555075714364,-0.0314140319824218,0.0,0.0,0.0,-0.0109383389353752,60.0,-17.616622924804688,-0.0,-7.59613101308787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974914550781,0.0,0.0,9.906405466608704e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198791503906,0.0,0.0,0.0001043191514327,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111022949219,0.0,0.0,7.704982272116467e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,0.0001043192387442,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,0.0004948451532982,290.0462341308594,294.1499938964844,264.25,262.6856384277344,264.6410827636719,264.25,288.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356259126988789e-08,0.0010555075714364,-0.0314140319824218,0.0,0.0,0.0,-0.0109383389353752,60.0,-17.616622924804688,-0.0,-7.59613101308787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851013183594,0.0,0.0,9.91015913314186e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098083496094,0.0,0.0,0.0001043586744344,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985290527344,0.0,0.0,7.707901386311278e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31658935546875,0.0,0.0,0.0001043587617459,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,0.000495032640174,290.0351257324219,294.1499938964844,264.25,262.6848449707031,264.6338195800781,264.25,288.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403018168072322e-08,0.0010559073416516,-0.0315363816916942,0.0,0.0,0.0,-0.0109615195542573,60.0,-17.61505699157715,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851013183594,0.0,0.0,9.91015913314186e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098083496094,0.0,0.0,0.0001043586744344,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985290527344,0.0,0.0,7.707901386311278e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31658935546875,0.0,0.0,0.0001043587617459,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,0.000495032640174,290.0351257324219,294.1499938964844,264.25,262.6848449707031,264.6338195800781,264.25,288.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403018168072322e-08,0.0010559073416516,-0.0315363816916942,0.0,0.0,0.0,-0.0109615195542573,60.0,-17.61505699157715,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788757324219,0.0,0.0,9.911675442708656e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,0.0001043746451614,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922424316406,0.0,0.0,7.709080819040537e-05,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108215332031,0.0,0.0,0.0001043747324729,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.365966796875,0.0,0.0,0.0004951083683408,290.0295715332031,294.1499938964844,264.25,262.6849060058594,264.6302185058594,264.25,288.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421909723059345e-08,0.0010560689261183,-0.0315858125686645,0.0,0.0,0.0,-0.0109708849340677,60.0,-17.613672256469727,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726806640625,0.0,0.0,9.912925452226772e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19970703125,0.0,0.0,0.0001043878146447,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3859558105469,0.0,0.0,7.710052886977792e-05,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.0,0.0,0.0001043878946802,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598327636719,0.0,0.0,0.000495170825161,290.02398681640625,294.1499938964844,264.25,262.68524169921875,264.62664794921875,264.25,288.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437481267113526e-08,0.0010562021052464,-0.0316265597939491,0.0,0.0,0.0,-0.0109786046668887,60.0,-17.61183738708496,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602905273437,0.0,0.0,9.914630209095776e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895446777344,0.0,0.0,0.0001044057644321,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,7.711379294050857e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935791015625,0.0,0.0,0.0001044058517436,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475952148437,0.0,0.0,0.0004952559829689,290.0128479003906,294.1499938964844,264.25,262.6869506835937,264.61962890625,264.25,288.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458714060414876e-08,0.0010563837131485,-0.0316821187734603,0.0,0.0,0.0,-0.0109891314059495,60.0,-17.606828689575195,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602905273437,0.0,0.0,9.914630209095776e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895446777344,0.0,0.0,0.0001044057644321,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,7.711379294050857e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935791015625,0.0,0.0,0.0001044058517436,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475952148437,0.0,0.0,0.0004952559829689,290.0128479003906,294.1499938964844,264.25,262.6869506835937,264.61962890625,264.25,288.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458714060414876e-08,0.0010563837131485,-0.0316821187734603,0.0,0.0,0.0,-0.0109891314059495,60.0,-17.606828689575195,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478698730469,0.0,0.0,9.91524721030146e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17938232421875,0.0,0.0,0.0001044122545863,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608093261719,0.0,0.0,7.711858779657632e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28204345703125,0.0,0.0,0.0001044123418978,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353576660156,0.0,0.0,0.0004952867748215,290.0016784667969,294.1499938964844,264.25,262.69000244140625,264.6127319335937,264.25,288.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.599987030029297,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478698730469,0.0,0.0,9.91524721030146e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17938232421875,0.0,0.0,0.0001044122545863,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608093261719,0.0,0.0,7.711858779657632e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28204345703125,0.0,0.0,0.0001044123418978,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353576660156,0.0,0.0,0.0004952867748215,290.0016784667969,294.1499938964844,264.25,262.69000244140625,264.6127319335937,264.25,288.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.599987030029297,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354797363281,0.0,0.0,9.914777183439584e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.169189453125,0.0,0.0,0.0001044073069351,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482360839844,0.0,0.0,7.711492798989639e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705078125,0.0,0.0,0.0001044073942466,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,0.0004952633171342,289.990478515625,294.1499938964844,264.251953125,262.6960144042969,264.6059875488281,264.25054931640625,288.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.590295791625977,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354797363281,0.0,0.0,9.914777183439584e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.169189453125,0.0,0.0,0.0001044073069351,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482360839844,0.0,0.0,7.711492798989639e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705078125,0.0,0.0,0.0001044073942466,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,0.0004952633171342,289.990478515625,294.1499938964844,264.251953125,262.6960144042969,264.6059875488281,264.25054931640625,288.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.590295791625977,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32305908203125,0.0,0.0,9.913507528835908e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589660644531,0.0,0.0,0.000104393941001,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356628417969,0.0,0.0,7.710505451541394e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589416503906,0.0,0.0,0.0001043940210365,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108825683594,0.0,0.0,0.0004951999289914,289.979248046875,294.1499938964844,264.25762939453125,262.706298828125,264.5994567871094,264.2525329589844,288.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.57721710205078,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32305908203125,0.0,0.0,9.913507528835908e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589660644531,0.0,0.0,0.000104393941001,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356628417969,0.0,0.0,7.710505451541394e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589416503906,0.0,0.0,0.0001043940210365,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108825683594,0.0,0.0,0.0004951999289914,289.979248046875,294.1499938964844,264.25762939453125,262.706298828125,264.5994567871094,264.2525329589844,288.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.57721710205078,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168640136719,0.0,0.0,9.912536188494414e-05,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1538391113281,0.0,0.0,0.0001043837182805,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,7.709750207141042e-05,290.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.253173828125,0.0,0.0,0.0001043837983161,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047790527344,0.0,0.0,0.0004951513838022,289.9736328125,294.1499938964844,264.2618103027344,262.7129211425781,264.5962829589844,264.2545166015625,288.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432596285805177e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.56895637512207,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106689453125,0.0,0.0,9.911420056596398e-05,290.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487121582031,0.0,0.0,0.000104371960333,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3230895996094,0.0,0.0,7.70888218539767e-05,290.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24737548828125,0.0,0.0,0.0001043720403686,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,0.0004950956208631,289.968017578125,294.1499938964844,264.2668151855469,262.7204895019531,264.5932006835937,264.2570495605469,288.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.559898376464844,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982788085937,0.0,0.0,9.908580977935344e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1384582519531,0.0,0.0,0.0001043420634232,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.310546875,0.0,0.0,7.706673932261765e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,0.0001043421434587,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864074707031,0.0,0.0,0.0004949538270011,289.9567565917969,294.1499938964844,264.2791442871094,262.73834228515625,264.5872802734375,264.2643737792969,288.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.538867950439453,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982788085937,0.0,0.0,9.908580977935344e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1384582519531,0.0,0.0,0.0001043420634232,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.310546875,0.0,0.0,7.706673932261765e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,0.0001043421434587,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864074707031,0.0,0.0,0.0004949538270011,289.9567565917969,294.1499938964844,264.2791442871094,262.73834228515625,264.5872802734375,264.2643737792969,288.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.538867950439453,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.285888671875,0.0,0.0,9.905127808451653e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1281433105469,0.0,0.0,0.000104305698187,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979736328125,0.0,0.0,7.703987648710608e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,0.0001043057782226,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.274169921875,0.0,0.0,0.0004947812994942,289.9454650878906,294.1499938964844,264.29443359375,262.7594909667969,264.58172607421875,264.274169921875,288.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.51473617553711,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.285888671875,0.0,0.0,9.905127808451653e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1281433105469,0.0,0.0,0.000104305698187,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979736328125,0.0,0.0,7.703987648710608e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,0.0001043057782226,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.274169921875,0.0,0.0,0.0004947812994942,289.9454650878906,294.1499938964844,264.29443359375,262.7594909667969,264.58172607421875,264.274169921875,288.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.51473617553711,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27349853515625,0.0,0.0,9.901009616442023e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178283691406,0.0,0.0,0.0001042623407556,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854309082031,0.0,0.0,7.700785499764606e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.212646484375,0.0,0.0,0.0001042624135152,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2619323730469,0.0,0.0,0.0004945756518281,289.9341735839844,294.1499938964844,264.3124084472656,262.7836608886719,264.5765991210937,264.287109375,288.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.487031936645508,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27349853515625,0.0,0.0,9.901009616442023e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178283691406,0.0,0.0,0.0001042623407556,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854309082031,0.0,0.0,7.700785499764606e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.212646484375,0.0,0.0,0.0001042624135152,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2619323730469,0.0,0.0,0.0004945756518281,289.9341735839844,294.1499938964844,264.3124084472656,262.7836608886719,264.5765991210937,264.287109375,288.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.487031936645508,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611083984375,0.0,0.0,9.896399569697678e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10748291015625,0.0,0.0,0.0001042137955664,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728881835937,0.0,0.0,7.697199907852337e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010803222656,0.0,0.0,0.000104213868326,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24969482421875,0.0,0.0,0.0004943453823216,289.9228820800781,294.1499938964844,264.332763671875,262.810546875,264.5718994140625,264.3023681640625,288.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.456867218017578,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611083984375,0.0,0.0,9.896399569697678e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10748291015625,0.0,0.0,0.0001042137955664,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728881835937,0.0,0.0,7.697199907852337e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010803222656,0.0,0.0,0.000104213868326,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24969482421875,0.0,0.0,0.0004943453823216,289.9228820800781,294.1499938964844,264.332763671875,262.810546875,264.5718994140625,264.3023681640625,288.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.456867218017578,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549133300781,0.0,0.0,9.89387699519284e-05,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.102294921875,0.0,0.0,0.0001041872310452,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,7.695237582083791e-05,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,0.0001041873038047,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435913085937,0.0,0.0,0.0004942193627357,289.9172058105469,294.1499938964844,264.34375,262.8249206542969,264.5697631835937,264.31109619140625,288.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053452849388,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.44061851501465,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24871826171875,0.0,0.0,9.891274385154249e-05,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971069335937,0.0,0.0,0.0001041598152369,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603454589844,0.0,0.0,7.693212683079764e-05,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894836425781,0.0,0.0,0.0001041598952724,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,0.0004940893268212,289.9115600585937,294.1499938964844,264.3552551269531,262.83984375,264.5677490234375,264.3203125,288.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.42388916015625,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2363586425781,0.0,0.0,9.885707549983636e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867004394531,0.0,0.0,0.0001041012001223,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478332519531,0.0,0.0,7.688883488299325e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778869628906,0.0,0.0,0.0001041012728819,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2252502441406,0.0,0.0,0.000493811268825,289.90020751953125,294.1499938964844,264.3796081542969,262.8712158203125,264.56414794921875,264.34051513671875,288.5077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.388702392578125,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2363586425781,0.0,0.0,9.885707549983636e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867004394531,0.0,0.0,0.0001041012001223,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478332519531,0.0,0.0,7.688883488299325e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778869628906,0.0,0.0,0.0001041012728819,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2252502441406,0.0,0.0,0.000493811268825,289.90020751953125,294.1499938964844,264.3796081542969,262.8712158203125,264.56414794921875,264.34051513671875,288.5077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.388702392578125,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239990234375,0.0,0.0,9.87981547950767e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762939453125,0.0,0.0,0.0001040391580318,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353210449219,0.0,0.0,7.684301090193912e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662902832031,0.0,0.0,0.0001040392307913,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130432128906,0.0,0.0,0.0004935169708915,289.88885498046875,294.1499938964844,264.4055480957031,262.90435791015625,264.5610046386719,264.3624572753906,288.4951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.35182762145996,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239990234375,0.0,0.0,9.87981547950767e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762939453125,0.0,0.0,0.0001040391580318,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353210449219,0.0,0.0,7.684301090193912e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662902832031,0.0,0.0,0.0001040392307913,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130432128906,0.0,0.0,0.0004935169708915,289.88885498046875,294.1499938964844,264.4055480957031,262.90435791015625,264.5610046386719,264.3624572753906,288.4951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.35182762145996,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2116394042969,0.0,0.0,9.873598901322111e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,0.0001039736962411,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228088378906,0.0,0.0,7.679466216359288e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546630859375,0.0,0.0,0.0001039737690007,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008056640625,0.0,0.0,0.0004932064330205,289.87750244140625,294.1499938964844,264.4328308105469,262.9389953613281,264.55841064453125,264.38623046875,288.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.313194274902344,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2116394042969,0.0,0.0,9.873598901322111e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,0.0001039736962411,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228088378906,0.0,0.0,7.679466216359288e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546630859375,0.0,0.0,0.0001039737690007,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008056640625,0.0,0.0,0.0004932064330205,289.87750244140625,294.1499938964844,264.4328308105469,262.9389953613281,264.55841064453125,264.38623046875,288.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.313194274902344,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19927978515625,0.0,0.0,9.867140761343762e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.055419921875,0.0,0.0,0.0001039056878653,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,7.674442895222455e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14306640625,0.0,0.0,0.0001039057533489,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885986328125,0.0,0.0,0.0004928838461637,289.8661193847656,294.1499938964844,264.4612121582031,262.9747619628906,264.5564270019531,264.4115295410156,288.469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.273225784301758,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19927978515625,0.0,0.0,9.867140761343762e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.055419921875,0.0,0.0,0.0001039056878653,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,7.674442895222455e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14306640625,0.0,0.0,0.0001039057533489,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885986328125,0.0,0.0,0.0004928838461637,289.8661193847656,294.1499938964844,264.4612121582031,262.9747619628906,264.5564270019531,264.4115295410156,288.469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.273225784301758,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.193115234375,0.0,0.0,9.863837476586924e-05,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502014160156,0.0,0.0,0.0001038709015119,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040710449219,0.0,0.0,7.671873026993126e-05,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13726806640625,0.0,0.0,0.0001038709669956,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824951171875,0.0,0.0,0.000492718827445,289.8604431152344,294.1499938964844,264.4757080078125,262.99298095703125,264.5556335449219,264.4246826171875,288.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.252824783325195,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
