time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706980,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631652832031,0.0,0.0,9.766784933162852e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39727783203125,0.0,0.0,0.0001028489205054,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682006835937,0.0,0.0,7.59638860472478e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374084472656,0.0,0.0,0.0001028489568852,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.458251953125,0.0,0.0,0.0004878710024058,289.1644287109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7359313964844,264.8500061035156,287.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616294510157331e-08,0.0010406298097223,-0.0268602408468723,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.28767204284668,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631652832031,0.0,0.0,9.766784933162852e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39727783203125,0.0,0.0,0.0001028489205054,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682006835937,0.0,0.0,7.59638860472478e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374084472656,0.0,0.0,0.0001028489568852,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.458251953125,0.0,0.0,0.0004878710024058,289.1644287109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7359313964844,264.8500061035156,287.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616294510157331e-08,0.0010406298097223,-0.0268602408468723,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.28767204284668,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45703125,0.0,0.0,9.767086885403842e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915710449219,0.0,0.0,0.0001028521000989,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620666503906,0.0,0.0,7.596622890559956e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43145751953125,0.0,0.0,0.0001028521364787,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521789550781,0.0,0.0,0.0004878861072938,289.158447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7369689941406,264.8500061035156,287.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620054169407922e-08,0.0010406619403511,-0.0268700830638408,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.28297233581543,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.450927734375,0.0,0.0,9.76809678832069e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,0.000102862737549,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,7.597408693982288e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4255065917969,0.0,0.0,0.0001028627666528,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44610595703125,0.0,0.0,0.0004879365151282,289.1524963378906,294.1499938964844,264.8500061035156,263.4564819335937,264.738037109375,264.8500061035156,287.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632631664009295e-08,0.0010407693916931,-0.0269030071794986,0.0,0.0,0.0,-0.0100838663056492,60.0,-16.279329299926758,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386901855469,0.0,0.0,9.772053454071283e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37451171875,0.0,0.0,0.0001029044069582,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436340332031,0.0,0.0,7.600486424053088e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136047363281,0.0,0.0,0.000102904436062,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339294433594,0.0,0.0,0.0004881341883447,289.1405944824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7400817871094,264.8500061035156,287.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.068193178355159e-08,0.0010411909315735,-0.0270320586860179,0.0,0.0,0.0,-0.0101083060726523,60.0,-16.27490234375,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386901855469,0.0,0.0,9.772053454071283e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37451171875,0.0,0.0,0.0001029044069582,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436340332031,0.0,0.0,7.600486424053088e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136047363281,0.0,0.0,0.000102904436062,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339294433594,0.0,0.0,0.0004881341883447,289.1405944824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7400817871094,264.8500061035156,287.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.068193178355159e-08,0.0010411909315735,-0.0270320586860179,0.0,0.0,0.0,-0.0101083060726523,60.0,-16.27490234375,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42645263671875,0.0,0.0,9.778630192158744e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36309814453125,0.0,0.0,0.0001029736595228,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43133544921875,0.0,0.0,7.605600694660097e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017028808594,0.0,0.0,0.0001029736886266,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,0.000488462683279,289.128662109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7420959472656,264.8500061035156,287.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763864466412087e-08,0.0010418914025649,-0.0272465255111455,0.0,0.0,0.0,-0.0101489229127764,60.0,-16.27500343322754,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42645263671875,0.0,0.0,9.778630192158744e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36309814453125,0.0,0.0,0.0001029736595228,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43133544921875,0.0,0.0,7.605600694660097e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017028808594,0.0,0.0,0.0001029736886266,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,0.000488462683279,289.128662109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7420959472656,264.8500061035156,287.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763864466412087e-08,0.0010418914025649,-0.0272465255111455,0.0,0.0,0.0,-0.0101489229127764,60.0,-16.27500343322754,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142150878906,0.0,0.0,9.788153693079948e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,0.0001030739440466,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41900634765625,0.0,0.0,7.613008347107098e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897705078125,0.0,0.0,0.0001030739804264,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095764160156,0.0,0.0,0.0004889384144917,289.11669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7440795898437,264.8500061035156,287.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429167887195,1.0882523326927185e-08,0.0010429059620946,-0.0275571215897798,0.0,0.0,0.0,-0.0102077461779117,60.0,-16.28011703491211,-0.0,-7.415819425204975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142150878906,0.0,0.0,9.788153693079948e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,0.0001030739440466,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41900634765625,0.0,0.0,7.613008347107098e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897705078125,0.0,0.0,0.0001030739804264,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095764160156,0.0,0.0,0.0004889384144917,289.11669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7440795898437,264.8500061035156,287.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429167887195,1.0882523326927185e-08,0.0010429059620946,-0.0275571215897798,0.0,0.0,0.0,-0.0102077461779117,60.0,-16.28011703491211,-0.0,-7.415819425204975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4019470214844,0.0,0.0,9.80022450676188e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402404785156,0.0,0.0,0.0001032010550261,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067077636719,0.0,0.0,7.622396515216678e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778381347656,0.0,0.0,0.0001032010914059,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973693847656,0.0,0.0,0.0004895413876511,289.104736328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7460327148437,264.8500061035156,287.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442028287798,1.1032914137842909e-08,0.0010441917693242,-0.027950769290328,0.0,0.0,0.0,-0.0102823013439774,60.0,-16.289281845092773,-0.0,-7.43412016390721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4019470214844,0.0,0.0,9.80022450676188e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402404785156,0.0,0.0,0.0001032010550261,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067077636719,0.0,0.0,7.622396515216678e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778381347656,0.0,0.0,0.0001032010914059,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973693847656,0.0,0.0,0.0004895413876511,289.104736328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7460327148437,264.8500061035156,287.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442028287798,1.1032914137842909e-08,0.0010441917693242,-0.027950769290328,0.0,0.0,0.0,-0.0102823013439774,60.0,-16.289281845092773,-0.0,-7.43412016390721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39581298828125,0.0,0.0,9.807190508581698e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345031738281,0.0,0.0,0.0001032744112308,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005432128906,0.0,0.0,7.6278141932562e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3718566894531,0.0,0.0,0.0001032744403346,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912658691406,0.0,0.0,0.000489889353048,289.0987548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7470092773437,264.8500061035156,287.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449449764564,1.1119702492123906e-08,0.0010449338005855,-0.0281779281795024,0.0,0.0,0.0,-0.0103253247216343,60.0,-16.29549217224121,-0.0,-7.444692329272584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896789550781,0.0,0.0,9.814857912715524e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287658691406,0.0,0.0,0.0001033551525324,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39434814453125,0.0,0.0,7.633778295712546e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658752441406,0.0,0.0,0.0001033551889122,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851623535156,0.0,0.0,0.0004902723594568,289.0927429199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7479553222656,264.8500061035156,287.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457618627697,1.1215235851125271e-08,0.0010457506868988,-0.0284279752522707,0.0,0.0,0.0,-0.0103726852685213,60.0,-16.302827835083008,-0.0,-7.456337414168956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773803710937,0.0,0.0,9.83198988251388e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172607421875,0.0,0.0,0.0001035355671774,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38201904296875,0.0,0.0,7.647103484487161e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3538818359375,0.0,0.0,0.0001035355962812,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729248046875,0.0,0.0,0.0004911281284876,289.08074951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7498474121094,264.8500061035156,287.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475872550159,1.1428690882553384e-08,0.0010475758463144,-0.0289866477251052,0.0,0.0,0.0,-0.0104785030707716,60.0,-16.32042694091797,-0.0,-7.482390884661072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773803710937,0.0,0.0,9.83198988251388e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172607421875,0.0,0.0,0.0001035355671774,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38201904296875,0.0,0.0,7.647103484487161e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3538818359375,0.0,0.0,0.0001035355962812,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729248046875,0.0,0.0,0.0004911281284876,289.08074951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7498474121094,264.8500061035156,287.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475872550159,1.1428690882553384e-08,0.0010475758463144,-0.0289866477251052,0.0,0.0,0.0,-0.0104785030707716,60.0,-16.32042694091797,-0.0,-7.482390884661072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3650817871094,0.0,0.0,9.851080540101977e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30572509765625,0.0,0.0,0.0001037365946103,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36962890625,0.0,0.0,7.661951531190425e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418884277344,0.0,0.0,0.0001037366237142,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606872558594,0.0,0.0,0.0004920817445963,289.0687255859375,294.1499938964844,264.8500061035156,263.4564819335937,264.751708984375,264.8500061035156,287.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496211471036,1.1666540622456978e-08,0.0010496095055714,-0.0296091344207525,0.0,0.0,0.0,-0.010596415027976,60.0,-16.341922760009766,-0.0,-7.511474819921204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3650817871094,0.0,0.0,9.851080540101977e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30572509765625,0.0,0.0,0.0001037365946103,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36962890625,0.0,0.0,7.661951531190425e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418884277344,0.0,0.0,0.0001037366237142,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606872558594,0.0,0.0,0.0004920817445963,289.0687255859375,294.1499938964844,264.8500061035156,263.4564819335937,264.751708984375,264.8500061035156,287.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496211471036,1.1666540622456978e-08,0.0010496095055714,-0.0296091344207525,0.0,0.0,0.0,-0.010596415027976,60.0,-16.341922760009766,-0.0,-7.511474819921204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3527526855469,0.0,0.0,9.871925431070848e-05,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2941589355469,0.0,0.0,0.0001039561029756,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.0,7.678163819946349e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.329833984375,0.0,0.0,0.0001039561320794,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.348388671875,0.0,0.0,0.0004931230214424,289.056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7535095214844,264.8500061035156,287.6349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518421186134,1.192625642687517e-08,0.0010518302442505,-0.0302888080477714,0.0,0.0,0.0,-0.0107251666486263,60.0,-16.366558074951172,-0.0,-7.543297186884956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3527526855469,0.0,0.0,9.871925431070848e-05,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2941589355469,0.0,0.0,0.0001039561029756,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.0,7.678163819946349e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.329833984375,0.0,0.0,0.0001039561320794,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.348388671875,0.0,0.0,0.0004931230214424,289.056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7535095214844,264.8500061035156,287.6349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518421186134,1.192625642687517e-08,0.0010518302442505,-0.0302888080477714,0.0,0.0,0.0,-0.0107251666486263,60.0,-16.366558074951172,-0.0,-7.543297186884956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3403625488281,0.0,0.0,9.89406107692048e-05,290.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825622558594,0.0,0.0,0.0001041892028297,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448181152344,0.0,0.0,7.695380918448791e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177795410156,0.0,0.0,0.0001041892319335,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360900878906,0.0,0.0,0.0004942287341691,289.0445556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7553100585937,264.8500061035156,287.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542005766183,1.2202053589760452e-08,0.0010541883530095,-0.0310105234384536,0.0,0.0,0.0,-0.0108618903905153,60.0,-16.393512725830078,-0.0,-7.577163074756754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3403625488281,0.0,0.0,9.89406107692048e-05,290.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825622558594,0.0,0.0,0.0001041892028297,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448181152344,0.0,0.0,7.695380918448791e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177795410156,0.0,0.0,0.0001041892319335,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360900878906,0.0,0.0,0.0004942287341691,289.0445556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7553100585937,264.8500061035156,287.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542005766183,1.2202053589760452e-08,0.0010541883530095,-0.0310105234384536,0.0,0.0,0.0,-0.0108618903905153,60.0,-16.393512725830078,-0.0,-7.577163074756754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341979980469,0.0,0.0,9.90584958344698e-05,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767333984375,0.0,0.0,0.0001043133452185,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385925292969,0.0,0.0,7.704550080234185e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3117370605469,0.0,0.0,0.0001043133743223,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299255371094,0.0,0.0,0.0004948176210746,289.0385131835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7561950683594,264.8500061035156,287.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554565815255,1.234893698409678e-08,0.0010554442415013,-0.0313948728144168,0.0,0.0,0.0,-0.0109347058460116,60.0,-16.408018112182617,-0.0,-7.595230044898926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279724121094,0.0,0.0,9.918229625327513e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709350585937,0.0,0.0,0.0001044437085511,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,7.714178354945034e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056945800781,0.0,0.0,0.0001044437376549,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3237609863281,0.0,0.0,0.0004954360192641,289.0324401855469,294.1499938964844,264.8500061035156,263.4564819335937,264.757080078125,264.8500061035156,287.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.2503179824818744e-08,0.0010567631106823,-0.0317984670400619,0.0,0.0,0.0,-0.0110111711546778,60.0,-16.42336082458496,-0.0,-7.614225694396738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155517578125,0.0,0.0,9.944507473846896e-05,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592468261719,0.0,0.0,0.000104720435047,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935485839844,0.0,0.0,0.0001047204641508,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113708496094,0.0,0.0,0.0004967486602254,289.020263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7588195800781,264.8500061035156,287.599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830594364743321e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.456565856933594,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155517578125,0.0,0.0,9.944507473846896e-05,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592468261719,0.0,0.0,0.000104720435047,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935485839844,0.0,0.0,0.0001047204641508,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113708496094,0.0,0.0,0.0004967486602254,289.020263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7588195800781,264.8500061035156,287.599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830594364743321e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.456565856933594,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031005859375,0.0,0.0,9.971613326342776e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475280761719,0.0,0.0,0.0001050058708642,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.307373046875,0.0,0.0,7.755699334666133e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814025878906,0.0,0.0,0.000105005899968,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989807128906,0.0,0.0,0.0004981026286259,289.0080871582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7605285644531,264.8500061035156,287.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168317991585354e-08,0.0010624503483995,-0.0335386916995048,0.0,0.0,0.0,-0.011340906843543,60.0,-16.491979598999023,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031005859375,0.0,0.0,9.971613326342776e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475280761719,0.0,0.0,0.0001050058708642,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.307373046875,0.0,0.0,7.755699334666133e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814025878906,0.0,0.0,0.000105005899968,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989807128906,0.0,0.0,0.0004981026286259,289.0080871582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7605285644531,264.8500061035156,287.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168317991585354e-08,0.0010624503483995,-0.0335386916995048,0.0,0.0,0.0,-0.011340906843543,60.0,-16.491979598999023,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906188964844,0.0,0.0,9.9976961791981e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357788085937,0.0,0.0,0.0001052805309882,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948303222656,0.0,0.0,7.775985432090238e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691955566406,0.0,0.0,0.000105280560092,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865600585937,0.0,0.0,0.0004994054907001,288.995849609375,294.1499938964844,264.8500061035156,263.4564819335937,264.76220703125,264.8500061035156,287.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652425698935,1.3493293593569431e-08,0.0010652290657162,-0.0343888290226459,0.0,0.0,0.0,-0.0115020107477903,60.0,-16.52734375,-0.0,-7.736726104212721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906188964844,0.0,0.0,9.9976961791981e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357788085937,0.0,0.0,0.0001052805309882,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948303222656,0.0,0.0,7.775985432090238e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691955566406,0.0,0.0,0.000105280560092,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865600585937,0.0,0.0,0.0004994054907001,288.995849609375,294.1499938964844,264.8500061035156,263.4564819335937,264.76220703125,264.8500061035156,287.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652425698935,1.3493293593569431e-08,0.0010652290657162,-0.0343888290226459,0.0,0.0,0.0,-0.0115020107477903,60.0,-16.52734375,-0.0,-7.736726104212721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781066894531,0.0,0.0,0.0001002014905679,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239990234375,0.0,0.0,0.0001055169777828,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,7.793449185555801e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569580078125,0.0,0.0,0.0001055170068866,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27410888671875,0.0,0.0,0.0005005270941182,288.9836120605469,294.1499938964844,264.8500061035156,263.4564819335937,264.76385498046875,264.8500061035156,287.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676351375877,1.3773053808563418e-08,0.0010676212841644,-0.0351206250488758,0.0,0.0,0.0,-0.0116406995803117,60.0,-16.558795928955078,-0.0,-7.771516408183744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781066894531,0.0,0.0,0.0001002014905679,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239990234375,0.0,0.0,0.0001055169777828,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,7.793449185555801e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569580078125,0.0,0.0,0.0001055170068866,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27410888671875,0.0,0.0,0.0005005270941182,288.9836120605469,294.1499938964844,264.8500061035156,263.4564819335937,264.76385498046875,264.8500061035156,287.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676351375877,1.3773053808563418e-08,0.0010676212841644,-0.0351206250488758,0.0,0.0,0.0,-0.0116406995803117,60.0,-16.558795928955078,-0.0,-7.771516408183744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718505859375,0.0,0.0,0.0001002943245111,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181091308594,0.0,0.0,0.0001056147302733,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2759704589844,0.0,0.0,7.800669118296355e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508544921875,0.0,0.0,0.0001056147521012,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2678527832031,0.0,0.0,0.0005009907763451,288.9774780273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7646789550781,264.8500061035156,287.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686243185773,1.3888712402376768e-08,0.0010686103487387,-0.0354231484234333,0.0,0.0,0.0,-0.0116980373859405,60.0,-16.572158813476562,-0.0,-7.785921951608543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655944824219,0.0,0.0,0.0001003680081339,290.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2121887207031,0.0,0.0,0.0001056923283613,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696838378906,0.0,0.0,7.806401117704809e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447204589844,0.0,0.0,0.0001056923501892,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2616271972656,0.0,0.0,0.0005013588815927,288.9713134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7654724121094,264.8500061035156,287.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069409539923,1.3980526070156433e-08,0.0010693955700844,-0.035663291811943,0.0,0.0,0.0,-0.0117435539141297,60.0,-16.582931518554688,-0.0,-7.797366663453431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530517578125,0.0,0.0,0.0001004544392344,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2003479003906,0.0,0.0,0.0001057833433151,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.257080078125,0.0,0.0,7.813123374944553e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2324523925781,0.0,0.0,0.0001057833724189,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491149902344,0.0,0.0,0.0005017906660214,288.95904541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.76708984375,264.8500061035156,287.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703306179493,1.408821503900981e-08,0.0010703165316954,-0.0359449535608291,0.0,0.0,0.0,-0.0117969401180744,60.0,-16.5956974029541,-0.0,-7.810801605501183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530517578125,0.0,0.0,0.0001004544392344,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2003479003906,0.0,0.0,0.0001057833433151,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.257080078125,0.0,0.0,7.813123374944553e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2324523925781,0.0,0.0,0.0001057833724189,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491149902344,0.0,0.0,0.0005017906660214,288.95904541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.76708984375,264.8500061035156,287.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703306179493,1.408821503900981e-08,0.0010703165316954,-0.0359449535608291,0.0,0.0,0.0,-0.0117969401180744,60.0,-16.5956974029541,-0.0,-7.810801605501183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2405090332031,0.0,0.0,0.0001004489822662,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885070800781,0.0,0.0,0.0001057775953086,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2444763183594,0.0,0.0,7.812698459019884e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201843261719,0.0,0.0,0.0001057776244124,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23663330078125,0.0,0.0,0.0005017633666284,288.9467468261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7686462402344,264.8500061035156,287.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702727595344,1.4081410704136488e-08,0.0010702586732804,-0.0359271578490734,0.0,0.0,0.0,-0.0117935687303543,60.0,-16.59453010559082,-0.0,-7.80995250693195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2405090332031,0.0,0.0,0.0001004489822662,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885070800781,0.0,0.0,0.0001057775953086,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2444763183594,0.0,0.0,7.812698459019884e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201843261719,0.0,0.0,0.0001057776244124,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23663330078125,0.0,0.0,0.0005017633666284,288.9467468261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7686462402344,264.8500061035156,287.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702727595344,1.4081410704136488e-08,0.0010702586732804,-0.0359271578490734,0.0,0.0,0.0,-0.0117935687303543,60.0,-16.59453010559082,-0.0,-7.80995250693195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279663085937,0.0,0.0,0.0001003778088488,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766662597656,0.0,0.0,0.0001057026383932,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319030761719,0.0,0.0,7.807162910467014e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079162597656,0.0,0.0,0.000105702667497,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2241516113281,0.0,0.0,0.0005014078342355,288.9344482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7701721191406,264.8500061035156,287.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992721648037332e-08,0.0010695005767047,-0.0356951877474784,0.0,0.0,0.0,-0.0117496028542518,60.0,-16.580507278442383,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
