time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711660,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98126220703125,0.0,0.0,9.804288856685162e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418334960937,0.0,0.0,0.0001032438667607,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842834472656,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9658508300781,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97833251953125,0.0,0.0,0.0004897444159723,288.69189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7951965332031,264.8500061035156,287.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.026348114013672,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98126220703125,0.0,0.0,9.804288856685162e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418334960937,0.0,0.0,0.0001032438667607,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842834472656,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9658508300781,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97833251953125,0.0,0.0,0.0004897444159723,288.69189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7951965332031,264.8500061035156,287.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.026348114013672,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9690856933594,0.0,0.0,9.799085091799498e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93017578125,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720764160156,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.953857421875,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9661865234375,0.0,0.0,0.0004894845187664,288.6799011230469,294.1499938964844,264.8500061035156,263.4564819335937,264.79620361328125,264.8500061035156,287.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-16.008838653564453,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9690856933594,0.0,0.0,9.799085091799498e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93017578125,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720764160156,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.953857421875,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9661865234375,0.0,0.0,0.0004894845187664,288.6799011230469,294.1499938964844,264.8500061035156,263.4564819335937,264.79620361328125,264.8500061035156,287.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-16.008838653564453,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9629821777344,0.0,0.0,9.796704398468135e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9243469238281,0.0,0.0,0.000103163998574,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659729003906,0.0,0.0,7.619659299962223e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9478759765625,0.0,0.0,0.0001031640204018,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601135253906,0.0,0.0,0.0004893656005151,288.6739196777344,294.1499938964844,264.8500061035156,263.4564819335937,264.79669189453125,264.8500061035156,287.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438276221975,1.0988971510528245e-08,0.0010438165627419,-0.027835750952363,0.0,0.0,0.0,-0.0102605195716023,60.0,-16.000457763671875,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569091796875,0.0,0.0,9.794565994525328e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91851806640625,0.0,0.0,0.0001031414794852,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598693847656,0.0,0.0,7.61799601605162e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.94189453125,0.0,0.0,0.000103141501313,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540710449219,0.0,0.0,0.0004892587894573,288.6679077148437,294.1499938964844,264.8500061035156,263.4564819335937,264.79718017578125,264.8500061035156,287.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232704611566e-08,0.0010435887379571,-0.0277660079300403,0.0,0.0,0.0,-0.0102473106235265,60.0,-15.992493629455566,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447631835937,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068298339844,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476623535156,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.929931640625,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.94195556640625,0.0,0.0,0.0004890648415312,288.65594482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.79815673828125,264.8500061035156,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.97722625732422,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447631835937,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068298339844,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476623535156,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.929931640625,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.94195556640625,0.0,0.0,0.0004890648415312,288.65594482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.79815673828125,264.8500061035156,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.97722625732422,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326171875,0.0,0.0,9.787402814254163e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951721191406,0.0,0.0,0.0001030660496326,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354858398437,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179992675781,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298400878906,0.0,0.0,0.0004889009869657,288.6439514160156,294.1499938964844,264.8500061035156,263.4564819335937,264.7991027832031,264.8500061035156,287.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.962979316711426,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326171875,0.0,0.0,9.787402814254163e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951721191406,0.0,0.0,0.0001030660496326,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354858398437,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179992675781,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298400878906,0.0,0.0,0.0004889009869657,288.6439514160156,294.1499938964844,264.8500061035156,263.4564819335937,264.7991027832031,264.8500061035156,287.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.962979316711426,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92047119140625,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233093261719,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.917724609375,0.0,0.0,0.0004887644317932,288.6319885253906,294.1499938964844,264.8500061035156,263.4564819335937,264.800048828125,264.8500061035156,287.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.949647903442385,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92047119140625,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233093261719,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.917724609375,0.0,0.0,0.0004887644317932,288.6319885253906,294.1499938964844,264.8500061035156,263.4564819335937,264.800048828125,264.8500061035156,287.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.949647903442385,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9083251953125,0.0,0.0,9.78249663603492e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8718566894531,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111328125,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940734863281,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056396484375,0.0,0.0,0.0004886559327133,288.6200256347656,294.1499938964844,264.8500061035156,263.4564819335937,264.80096435546875,264.8500061035156,287.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.937308311462402,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9083251953125,0.0,0.0,9.78249663603492e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8718566894531,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111328125,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940734863281,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056396484375,0.0,0.0,0.0004886559327133,288.6200256347656,294.1499938964844,264.8500061035156,263.4564819335937,264.80096435546875,264.8500061035156,287.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.937308311462402,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9022521972656,0.0,0.0,9.781575499800964e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86602783203125,0.0,0.0,0.000103004684206,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9050598144531,0.0,0.0,7.607891893712804e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881225585937,0.0,0.0,0.0001030047060339,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995666503906,0.0,0.0,0.0004886098904535,288.6140441894531,294.1499938964844,264.8500061035156,263.4564819335937,264.8013916015625,264.8500061035156,287.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.931439399719238,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8962097167969,0.0,0.0,9.780780965229496e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601989746094,0.0,0.0,0.0001029963241307,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8989562988281,0.0,0.0,7.60727416491136e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88214111328125,0.0,0.0,0.0001029963386827,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935241699219,0.0,0.0,0.0004885701928287,288.6080627441406,294.1499938964844,264.8500061035156,263.4564819335937,264.8018493652344,264.8500061035156,287.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.92577838897705,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8840637207031,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8485412597656,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868103027344,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87017822265625,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8814392089844,0.0,0.0,0.0004885079688392,288.5960998535156,294.1499938964844,264.8500061035156,263.4564819335937,264.802734375,264.8500061035156,287.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.91501235961914,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8840637207031,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8485412597656,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868103027344,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87017822265625,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8814392089844,0.0,0.0,0.0004885079688392,288.5960998535156,294.1499938964844,264.8500061035156,263.4564819335937,264.802734375,264.8500061035156,287.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.91501235961914,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8719482421875,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8368835449219,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8746337890625,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8582458496094,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8693542480469,0.0,0.050000000745058,0.0004884640802629,288.5841369628906,291.1499938964844,264.8500061035156,263.4564819335937,264.8036193847656,264.8500061035156,287.1764831542969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.904922485351562,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8719482421875,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8368835449219,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8746337890625,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8582458496094,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8693542480469,0.0,0.050000000745058,0.0004884640802629,288.5841369628906,291.1499938964844,264.8500061035156,263.4564819335937,264.8036193847656,264.8500061035156,287.1764831542969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.904922485351562,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71209716796875,0.6412239670753479,0.050000000745058,0.0408188290894031,290.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.704833984375,0.6412239670753479,0.050000000745058,0.0429841913282871,290.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.712646484375,0.6412239670753479,0.050000000745058,0.0317479781806468,290.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7092590332031,0.6412239670753479,0.050000000745058,0.0429841913282871,291.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7115478515625,0.6412239670753479,0.050000000745058,0.2038985043764114,287.5067443847656,291.1499938964844,264.8503112792969,263.4566955566406,283.9063720703125,286.6733703613281,287.03729248046875,1.0,0.1097031086683273,0.1503869891166687,0.1503869891166687,1.0,1.0,-0.4348854124546051,0.0094736525788903,0.4254117608070373,-0.0663317888975143,0.0,0.0,0.0,10.204465866088867,60.0,-195.83790588378903,-0.0,12.27109718322754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111083984375,0.6377000212669373,0.050000000745058,0.045213583856821,290.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107116699219,0.6377000212669373,0.050000000745058,0.0476120822131633,290.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.6377000212669373,0.050000000745058,0.0351661220192909,290.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0109558105469,0.6377000212669373,0.050000000745058,0.0476120822131633,291.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110778808594,0.6377000212669373,0.050000000745058,0.225851222872734,286.9658508300781,291.1499938964844,264.8511962890625,263.4573059082031,286.6796875,291.04156494140625,286.89093017578125,1.0,0.1210760176181793,0.3007739782333374,0.3007739782333374,1.0,1.0,-0.4817588329315185,0.0448769554495811,0.4368818700313568,-0.0365662015974521,0.0,0.0,0.0,12.531930923461914,60.0,-116.20695495605467,-0.0,16.669071197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.587082028388977,0.050000000745058,0.0455944687128067,290.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.587082028388977,0.050000000745058,0.0480131693184375,290.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.587082028388977,0.050000000745058,0.0354623645544052,290.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.587082028388977,0.050000000745058,0.0480131693184375,291.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.587082028388977,0.050000000745058,0.2277538031339645,286.8565673828125,291.1499938964844,264.85369873046875,263.4590148925781,284.2304992675781,291.1649780273437,286.7945861816406,1.0,0.1364942044019699,0.5338826775550842,0.5338826775550842,1.0,1.0,-0.4858212471008301,0.1416030079126358,0.3442182242870331,0.0593940056860446,0.0,0.0,0.0,18.383575439453125,60.0,-433.6071166992188,-0.0,21.722984313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7975158691406,0.5749824643135071,0.050000000745058,0.0456581003963947,290.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7975158691406,0.5749824643135071,0.050000000745058,0.048080176115036,290.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7975158691406,0.5749824643135071,0.050000000745058,0.0355118550360202,290.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7975158691406,0.5749824643135071,0.050000000745058,0.048080176115036,291.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7975158691406,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7826843261719,291.1499938964844,264.85467529296875,263.4596862792969,282.9482727050781,291.1618347167969,286.6295471191406,1.0,0.1405555307865142,0.6015479564666748,0.6015479564666748,1.0,1.0,-0.4864992499351501,0.1623701900243759,0.3241290748119354,0.0800155475735664,0.0,0.0,0.0,20.07529258728028,60.0,-766.2605590820312,-0.0,23.16497230529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996276855469,0.5524857044219971,0.050000000745058,0.0457951687276363,290.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890991210937,0.5524857044219971,0.050000000745058,0.0482245162129402,290.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890991210937,0.5524857044219971,0.050000000745058,0.0356184653937816,290.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.396240234375,0.5524857044219971,0.050000000745058,0.0482245162129402,291.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890991210937,0.5524857044219971,0.050000000745058,0.2287563532590866,286.33990478515625,291.1499938964844,264.85723876953125,263.4614562988281,281.3705444335937,291.1540832519531,286.0302124023437,1.0,0.1489483714103698,0.7519348859786987,0.7519348859786987,1.0,1.0,-0.4879597723484039,0.1851409375667572,0.3028188347816467,0.1025186106562614,0.0,0.0,0.0,23.742889404296875,60.0,-1332.4161376953125,-0.0,26.310941696166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9178234056589474e-21,7.511213552287768e-21,-2.593390550525604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.47088623046875,297.1499938964844,293.1499938964844,0.0010751518420875,-97.71670532226562,287.2265625,0.5351333618164062,0.050000000745058,0.0459260381758213,290.4679870605469,297.1499938964844,293.1499938964844,0.0008870776509866,-84.90023040771484,286.9161376953125,0.5351333618164062,0.050000000745058,0.0483623296022415,290.2724914550781,297.1499938964844,293.1499938964844,0.0009360808762721,-66.17103576660156,286.9707946777344,0.5351333618164062,0.050000000745058,0.0357202515006065,290.26324462890625,297.1499938964844,293.1499938964844,0.0011467527365311,-109.75315856933594,287.31475830078125,0.5351333618164062,0.050000000745058,0.0483623296022415,291.1459350585937,297.1499938964844,293.1499938964844,0.0007584483246318,-344.3328857421875,286.79412841796875,0.5351333618164062,0.050000000745058,0.2294100672006607,285.85614013671875,291.1499938964844,264.8603210449219,263.4635925292969,281.0307312011719,291.1471862792969,285.9822082519531,1.0,0.1565066277980804,0.8009939193725586,0.8009939193725586,1.0,1.0,-0.4893542528152466,0.1889671981334686,0.3003870546817779,0.1061225906014442,0.0,0.0,1.0,27.244749069213867,60.0,872.0678100585938,-6857.39794921875,29.33757400512696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6419982910156,308.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,3544.80029296875,18000.0,0.0,0.0,0.0119227049872279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5437121987342834,0.5437147617340088,-2.597034608697868e-06,0.0,1.2100030289730055e-05,0.0,0.0,18.78387260437012,0.0,0.0,0.0,0.3361134231090545,4.0,0.0,1.0
713220,290.49273681640625,297.1499938964844,293.1499938964844,0.0020928923040628,-176.59266662597656,290.8095703125,0.5115106105804443,0.050000000745058,0.046164646744728,290.48455810546875,297.1499938964844,293.1499938964844,0.0019417131552472,-172.53314208984375,290.5672607421875,0.5115106105804443,0.050000000745058,0.0486135967075824,290.2927551269531,297.1499938964844,293.1499938964844,0.0020515322685241,-134.636962890625,290.72186279296875,0.5115106105804443,0.050000000745058,0.0359058380126953,290.2776184082031,297.1499938964844,293.1499938964844,0.0022602039389312,-200.81353759765625,291.0412292480469,0.5115106105804443,0.050000000745058,0.0486135967075824,291.15777587890625,297.1499938964844,293.1499938964844,0.0015663796802982,-660.2362670898438,290.05279541015625,0.5115106105804443,0.050000000745058,0.2306019812822342,287.9311828613281,291.1499938964844,264.8680114746094,263.4688720703125,280.8506774902344,291.15460205078125,288.4306640625,1.0,0.169334203004837,0.8991119265556335,0.8991119265556335,1.0,1.0,-0.4918968975543976,0.1931028515100479,0.2987940311431885,0.1098292544484138,0.0,0.0,1.0,33.6290397644043,60.0,2440.667724609375,-7122.10546875,34.89995193481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.148681640625,307.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,12286.4765625,18000.0,0.0,0.0,0.048174150288105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1273069381713867,1.1273174285888672,-1.0495628885109907e-05,0.0,4.8890640755416825e-05,0.0,0.0,159.29286193847656,0.0,0.0,0.0,0.625583827495575,4.0,0.0,1.0
713280,290.49273681640625,297.1499938964844,293.1499938964844,0.0020928923040628,-176.59266662597656,290.8095703125,0.5115106105804443,0.050000000745058,0.046164646744728,290.48455810546875,297.1499938964844,293.1499938964844,0.0019417131552472,-172.53314208984375,290.5672607421875,0.5115106105804443,0.050000000745058,0.0486135967075824,290.2927551269531,297.1499938964844,293.1499938964844,0.0020515322685241,-134.636962890625,290.72186279296875,0.5115106105804443,0.050000000745058,0.0359058380126953,290.2776184082031,297.1499938964844,293.1499938964844,0.0022602039389312,-200.81353759765625,291.0412292480469,0.5115106105804443,0.050000000745058,0.0486135967075824,291.15777587890625,297.1499938964844,293.1499938964844,0.0015663796802982,-660.2362670898438,290.05279541015625,0.5115106105804443,0.050000000745058,0.2306019812822342,287.9311828613281,291.1499938964844,264.8680114746094,263.4688720703125,280.8506774902344,291.15460205078125,288.4306640625,1.0,0.169334203004837,0.8991119265556335,0.8991119265556335,1.0,1.0,-0.4918968975543976,0.1931028515100479,0.2987940311431885,0.1098292544484138,0.0,0.0,1.0,33.6290397644043,60.0,2440.667724609375,-7122.10546875,34.89995193481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.148681640625,307.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,12286.4765625,18000.0,0.0,0.0,0.048174150288105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1273069381713867,1.1273174285888672,-1.0495628885109907e-05,0.0,4.8890640755416825e-05,0.0,0.0,159.29286193847656,0.0,0.0,0.0,0.625583827495575,4.0,0.0,1.0
713340,290.53985595703125,297.1499938964844,293.1499938964844,0.0028898005839437,-232.39752197265625,293.3586120605469,0.4969706535339355,0.050000000745058,0.0463684238493442,290.5175170898437,297.1499938964844,293.1499938964844,0.0027846810407936,-235.88465881347656,293.1964416503906,0.4969706535339355,0.050000000745058,0.0488281846046447,290.3341064453125,297.1499938964844,293.1499938964844,0.0029410200659185,-183.9302978515625,293.4111022949219,0.4969706535339355,0.050000000745058,0.0360643304884433,290.3143310546875,297.1499938964844,293.1499938964844,0.0031535851303488,-266.8179626464844,293.7142944335937,0.4969706535339355,0.050000000745058,0.0488281846046447,291.19091796875,297.1499938964844,293.1499938964844,0.002173472661525,-873.940673828125,292.368896484375,0.4969706535339355,0.050000000745058,0.2316198796033859,289.4221496582031,291.1499938964844,264.8775939941406,263.4754638671875,280.7879333496094,291.1859130859375,289.6955261230469,1.0,0.1794992387294769,0.9972299337387084,0.9972299337387084,1.0,1.0,-0.4940683245658874,0.1954280585050583,0.2986402809619903,0.1117493510246276,0.0,0.0,1.0,39.08071899414063,60.0,1898.3206787109373,-6845.60546875,39.69475173950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4833374023437,306.2201232910156,278.1499938964844,0.0,18000.0,313.1499938964844,16257.728515625,19080.0,0.0,0.0,0.0844308212399482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2968600988388062,1.296873927116394,-1.3889671208744405e-05,0.0,8.568655175622553e-05,0.0,0.0,242.5127868652344,0.0,0.0,0.0,0.7259059548377991,4.0,0.0,1.0
713400,290.53985595703125,297.1499938964844,293.1499938964844,0.0028898005839437,-232.39752197265625,293.3586120605469,0.4969706535339355,0.050000000745058,0.0463684238493442,290.5175170898437,297.1499938964844,293.1499938964844,0.0027846810407936,-235.88465881347656,293.1964416503906,0.4969706535339355,0.050000000745058,0.0488281846046447,290.3341064453125,297.1499938964844,293.1499938964844,0.0029410200659185,-183.9302978515625,293.4111022949219,0.4969706535339355,0.050000000745058,0.0360643304884433,290.3143310546875,297.1499938964844,293.1499938964844,0.0031535851303488,-266.8179626464844,293.7142944335937,0.4969706535339355,0.050000000745058,0.0488281846046447,291.19091796875,297.1499938964844,293.1499938964844,0.002173472661525,-873.940673828125,292.368896484375,0.4969706535339355,0.050000000745058,0.2316198796033859,289.4221496582031,291.1499938964844,264.8775939941406,263.4754638671875,280.7879333496094,291.1859130859375,289.6955261230469,1.0,0.1794992387294769,0.9972299337387084,0.9972299337387084,1.0,1.0,-0.4940683245658874,0.1954280585050583,0.2986402809619903,0.1117493510246276,0.0,0.0,1.0,39.08071899414063,60.0,1898.3206787109373,-6845.60546875,39.69475173950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4833374023437,306.2201232910156,278.1499938964844,0.0,18000.0,313.1499938964844,16257.728515625,19080.0,0.0,0.0,0.0844308212399482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2968600988388062,1.296873927116394,-1.3889671208744405e-05,0.0,8.568655175622553e-05,0.0,0.0,242.5127868652344,0.0,0.0,0.0,0.7259059548377991,4.0,0.0,1.0
713460,290.5924987792969,297.1499938964844,293.1499938964844,0.003600088879466,-278.9553527832031,295.19293212890625,0.4871205389499664,0.050000000745058,0.046537160873413,290.5542907714844,297.1499938964844,293.1499938964844,0.0035419620107859,-289.1378173828125,295.10382080078125,0.4871205389499664,0.050000000745058,0.0490058735013008,290.3818664550781,297.1499938964844,293.1499938964844,0.0037359553389251,-224.8953857421875,295.358154296875,0.4871205389499664,0.050000000745058,0.0361955687403678,290.3582458496094,297.1499938964844,293.1499938964844,0.0039597321301698,-321.99853515625,295.654296875,0.4871205389499664,0.050000000745058,0.0490058735013008,291.23077392578125,297.1499938964844,293.1499938964844,0.0027053013909608,-1051.3148193359375,294.00421142578125,0.4871205389499664,0.050000000745058,0.2324627637863159,290.3968505859375,291.1499938964844,264.88897705078125,263.4832763671875,280.80572509765625,291.2252197265625,290.6070556640625,1.0,0.187465026974678,0.997586190700531,0.997586190700531,1.0,1.0,-0.4958664178848266,0.1962170898914337,0.2996493279933929,0.1121588796377182,0.0,0.0,1.0,43.59434509277344,48.0,1392.9576416015625,-6666.65380859375,43.695987701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5685119628906,305.4129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18396.533203125,19080.0,0.0,0.0,0.1183093190193176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3795300722122192,1.37954580783844,-1.5716943380539306e-05,0.0,0.000120068922115,0.0,0.0,291.9102478027344,0.0,0.0,0.0,0.75422203540802,4.0,0.0,1.0
713520,290.5924987792969,297.1499938964844,293.1499938964844,0.003600088879466,-278.9553527832031,295.19293212890625,0.4871205389499664,0.050000000745058,0.046537160873413,290.5542907714844,297.1499938964844,293.1499938964844,0.0035419620107859,-289.1378173828125,295.10382080078125,0.4871205389499664,0.050000000745058,0.0490058735013008,290.3818664550781,297.1499938964844,293.1499938964844,0.0037359553389251,-224.8953857421875,295.358154296875,0.4871205389499664,0.050000000745058,0.0361955687403678,290.3582458496094,297.1499938964844,293.1499938964844,0.0039597321301698,-321.99853515625,295.654296875,0.4871205389499664,0.050000000745058,0.0490058735013008,291.23077392578125,297.1499938964844,293.1499938964844,0.0027053013909608,-1051.3148193359375,294.00421142578125,0.4871205389499664,0.050000000745058,0.2324627637863159,290.3968505859375,291.1499938964844,264.88897705078125,263.4832763671875,280.80572509765625,291.2252197265625,290.6070556640625,1.0,0.187465026974678,0.997586190700531,0.997586190700531,1.0,1.0,-0.4958664178848266,0.1962170898914337,0.2996493279933929,0.1121588796377182,0.0,0.0,1.0,43.59434509277344,48.0,1392.9576416015625,-6666.65380859375,43.695987701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5685119628906,305.4129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18396.533203125,19080.0,0.0,0.0,0.1183093190193176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3795300722122192,1.37954580783844,-1.5716943380539306e-05,0.0,0.000120068922115,0.0,0.0,291.9102478027344,0.0,0.0,0.0,0.75422203540802,4.0,0.0,1.0
713580,290.644775390625,297.1499938964844,293.1499938964844,0.0042286668904125,-316.6219482421875,296.6557006835937,0.4848134517669678,0.050000000745058,0.046579360961914,290.5909118652344,297.1499938964844,293.1499938964844,0.004219178110361,-332.7135925292969,296.63348388671875,0.4848134517669678,0.050000000745058,0.0490503087639808,290.43121337890625,297.1499938964844,293.1499938964844,0.0044447518885135,-258.00982666015625,296.9111022949219,0.4848134517669678,0.050000000745058,0.0362283922731876,290.4028625488281,297.1499938964844,293.1499938964844,0.004689292050898,-366.9868774414063,297.2080993652344,0.4848134517669678,0.050000000745058,0.0490503087639808,291.2718811035156,297.1499938964844,293.1499938964844,0.0031601507216691,-1193.13330078125,295.2993469238281,0.4848134517669678,0.050000000745058,0.2326735407114029,291.16632080078125,291.1499938964844,264.9019470214844,263.4921875,280.83306884765625,291.2663269042969,291.3354797363281,1.0,0.1889128535985946,0.9979423880577089,0.9979423880577089,1.0,1.0,-0.4963163733482361,0.1964435130357742,0.299872875213623,0.1121831461787223,0.0,0.0,0.9846632480621338,44.72201156616211,36.0,1040.935302734375,-6602.85546875,44.700103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.29345703125,305.1639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18931.015625,19080.0,0.0,0.0,0.148125872015953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3971158266067505,1.3971319198608398,-1.6134332327055745e-05,0.0,0.0001503289240645,0.0,0.0,303.3956298828125,0.0,0.0,0.0,0.7627816200256348,4.0,0.0,1.0
713640,290.644775390625,297.1499938964844,293.1499938964844,0.0042286668904125,-316.6219482421875,296.6557006835937,0.4848134517669678,0.050000000745058,0.046579360961914,290.5909118652344,297.1499938964844,293.1499938964844,0.004219178110361,-332.7135925292969,296.63348388671875,0.4848134517669678,0.050000000745058,0.0490503087639808,290.43121337890625,297.1499938964844,293.1499938964844,0.0044447518885135,-258.00982666015625,296.9111022949219,0.4848134517669678,0.050000000745058,0.0362283922731876,290.4028625488281,297.1499938964844,293.1499938964844,0.004689292050898,-366.9868774414063,297.2080993652344,0.4848134517669678,0.050000000745058,0.0490503087639808,291.2718811035156,297.1499938964844,293.1499938964844,0.0031601507216691,-1193.13330078125,295.2993469238281,0.4848134517669678,0.050000000745058,0.2326735407114029,291.16632080078125,291.1499938964844,264.9019470214844,263.4921875,280.83306884765625,291.2663269042969,291.3354797363281,1.0,0.1889128535985946,0.9979423880577089,0.9979423880577089,1.0,1.0,-0.4963163733482361,0.1964435130357742,0.299872875213623,0.1121831461787223,0.0,0.0,0.9846632480621338,44.72201156616211,36.0,1040.935302734375,-6602.85546875,44.700103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.29345703125,305.1639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18931.015625,19080.0,0.0,0.0,0.148125872015953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3971158266067505,1.3971319198608398,-1.6134332327055745e-05,0.0,0.0001503289240645,0.0,0.0,303.3956298828125,0.0,0.0,0.0,0.7627816200256348,4.0,0.0,1.0
713700,290.6698913574219,297.1499938964844,293.1499938964844,0.0045194663107395,-332.8458251953125,297.2872314453125,0.4860308766365051,0.050000000745058,0.0465570092201232,290.6085510253906,297.1499938964844,293.1499938964844,0.0045350026339292,-351.6151733398437,297.2962341308594,0.4860308766365051,0.050000000745058,0.0490267723798751,290.455810546875,297.1499938964844,293.1499938964844,0.004774504341185,-272.22735595703125,297.5805969238281,0.4860308766365051,0.050000000745058,0.0362110063433647,290.4244079589844,297.1499938964844,293.1499938964844,0.0050332504324615,-386.47308349609375,297.8812866210937,0.4860308766365051,0.050000000745058,0.0490267723798751,291.29205322265625,297.1499938964844,293.1499938964844,0.003364143660292,-1253.6199951171875,295.8555908203125,0.4860308766365051,0.050000000745058,0.2325619012117386,291.4957580566406,291.1499938964844,264.9090270996094,263.4970397949219,280.8467102050781,291.2865905761719,291.6502380371094,1.0,0.1877218931913375,0.9981204867362976,0.9981204867362976,1.0,1.0,-0.4960783123970032,0.1963746100664138,0.2997037172317505,0.1120720580220222,0.0,0.0,0.928788423538208,44.12322616577149,36.0,916.9979858398438,-6604.0048828125,44.16679000854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.35430908203125,305.2087707519531,278.1499938964844,0.0,18000.0,313.1499938964844,19510.271484375,20160.0,0.0,0.0,0.161189317703247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376974105834961,1.3769900798797607,-1.5926032574498095e-05,0.0,0.000163586664712,0.0,0.0,293.6267395019531,0.0,0.0,0.0,0.7673537731170654,4.0,0.0,1.0
