time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713760,290.69390869140625,297.1499938964844,293.1499938964844,0.0047985962592065,-347.680908203125,297.86773681640625,0.4885525405406952,0.050000000745058,0.046511348336935,290.6255798339844,297.1499938964844,293.1499938964844,0.004839479457587,-368.9440307617188,297.9061584472656,0.4885525405406952,0.050000000745058,0.0489786900579929,290.4796447753906,297.1499938964844,293.1499938964844,0.0050928387790918,-285.22137451171875,298.1956481933594,0.4885525405406952,0.050000000745058,0.0361754931509494,290.4451904296875,297.1499938964844,293.1499938964844,0.0053674108348786,-404.3301086425781,298.5009155273437,0.4885525405406952,0.050000000745058,0.0489786900579929,291.3116760253906,297.1499938964844,293.1499938964844,0.00355557189323,-1308.527099609375,296.36505126953125,0.4885525405406952,0.050000000745058,0.2323338240385055,291.79736328125,291.1499938964844,264.9164733886719,263.5021667480469,280.86016845703125,291.3063659667969,291.9398498535156,1.0,0.1854444295167923,0.9983445405960084,0.9983445405960084,1.0,1.0,-0.4955918490886688,0.1962084621191024,0.2993834018707275,0.111895240843296,0.0,0.0,0.8556056022644043,42.90066909790039,25.0,820.7681274414062,-6623.515625,43.079402923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.525146484375,305.34722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,21149.6484375,20160.0,0.0,0.0,0.1729182749986648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342036485671997,1.3420522212982178,-1.5719913790235296e-05,0.0,0.0001754900586092,0.0,0.0,279.0378112792969,0.0,0.0,0.0,0.7373512983322144,4.0,0.0,1.0
713820,290.7383728027344,297.1499938964844,293.1499938964844,0.0053327297791838,-374.2213745117188,298.9036560058594,0.4968239367008209,0.050000000745058,0.0463707633316516,290.6576232910156,297.1499938964844,293.1499938964844,0.0054257181473076,-400.0023498535156,298.995849609375,0.4968239367008209,0.050000000745058,0.048830647021532,290.5242614746094,297.1499938964844,293.1499938964844,0.005708010867238,-308.45611572265625,299.29327392578125,0.4968239367008209,0.050000000745058,0.036066148430109,290.4841003417969,297.1499938964844,293.1499938964844,0.0060188630595803,-436.3628234863281,299.6089172363281,0.4968239367008209,0.050000000745058,0.048830647021532,291.3488464355469,297.1499938964844,293.1499938964844,0.0039090211503207,-1405.6466064453125,297.2684326171875,0.4968239367008209,0.050000000745058,0.2316315621137619,292.327880859375,291.1499938964844,264.9323425292969,263.5130615234375,280.8861083984375,291.34393310546875,292.4440612792969,1.0,0.1784832626581192,0.9987926483154296,0.9987926483154296,1.0,1.0,-0.4940938949584961,0.1956710964441299,0.2984227836132049,0.1113993003964424,0.0,0.0,0.6625028252601624,39.137237548828125,25.0,646.1121215820312,-6566.89794921875,39.74497222900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1502380371094,305.6338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,24166.724609375,20160.0,0.0,0.0,0.192034050822258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0281912088394165,1.0282031297683716,-1.1884992090926971e-05,0.0,0.0001948901481227,0.0,0.0,150.25526428222656,0.0,0.0,0.0,0.5932924747467041,4.0,0.0,1.0
713880,290.7383728027344,297.1499938964844,293.1499938964844,0.0053327297791838,-374.2213745117188,298.9036560058594,0.4968239367008209,0.050000000745058,0.0463707633316516,290.6576232910156,297.1499938964844,293.1499938964844,0.0054257181473076,-400.0023498535156,298.995849609375,0.4968239367008209,0.050000000745058,0.048830647021532,290.5242614746094,297.1499938964844,293.1499938964844,0.005708010867238,-308.45611572265625,299.29327392578125,0.4968239367008209,0.050000000745058,0.036066148430109,290.4841003417969,297.1499938964844,293.1499938964844,0.0060188630595803,-436.3628234863281,299.6089172363281,0.4968239367008209,0.050000000745058,0.048830647021532,291.3488464355469,297.1499938964844,293.1499938964844,0.0039090211503207,-1405.6466064453125,297.2684326171875,0.4968239367008209,0.050000000745058,0.2316315621137619,292.327880859375,291.1499938964844,264.9323425292969,263.5130615234375,280.8861083984375,291.34393310546875,292.4440612792969,1.0,0.1784832626581192,0.9987926483154296,0.9987926483154296,1.0,1.0,-0.4940938949584961,0.1956710964441299,0.2984227836132049,0.1113993003964424,0.0,0.0,0.6625028252601624,39.137237548828125,25.0,646.1121215820312,-6566.89794921875,39.74497222900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1502380371094,305.6338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,24166.724609375,20160.0,0.0,0.0,0.192034050822258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0281912088394165,1.0282031297683716,-1.1884992090926971e-05,0.0,0.0001948901481227,0.0,0.0,150.25526428222656,0.0,0.0,0.0,0.5932924747467041,4.0,0.0,1.0
713940,290.778076171875,297.1499938964844,293.1499938964844,0.005885926540941,-401.16705322265625,299.78399658203125,0.5043283700942993,0.050000000745058,0.0462585240602493,290.6868591308594,297.1499938964844,293.1499938964844,0.0060352338477969,-431.2136840820313,299.9251403808594,0.5043283700942993,0.050000000745058,0.0487124510109424,290.5646667480469,297.1499938964844,293.1499938964844,0.00635238410905,-331.85125732421875,300.2306823730469,0.5043283700942993,0.050000000745058,0.0359788499772548,290.5191955566406,297.1499938964844,293.1499938964844,0.0067104520276188,-468.8527221679688,300.5599975585937,0.5043283700942993,0.050000000745058,0.0487124510109424,291.3827819824219,297.1499938964844,293.1499938964844,0.0042577963322401,-1503.26123046875,298.0150146484375,0.5043283700942993,0.050000000745058,0.2310708910226822,292.7092590332031,291.1499938964844,264.949462890625,263.5248107910156,280.9100952148437,291.3783264160156,292.7665710449219,1.0,0.1731001287698745,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977489471435,0.1952627450227737,0.2976349890232086,0.1109617576003074,0.0,0.0,0.4269252419471741,36.13189697265625,25.0,333.9072265625,-6054.1357421875,37.096290588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1225891113281,305.32550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,24501.234375,19080.0,0.0,0.0,0.2044827044010162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054665803909302,0.5054736733436584,-7.094201464497019e-06,0.0,0.000207523946301,0.0,0.0,37.19536209106445,0.0,0.0,0.0,0.3802149295806885,4.0,0.0,1.0
714000,290.778076171875,297.1499938964844,293.1499938964844,0.005885926540941,-401.16705322265625,299.78399658203125,0.5043283700942993,0.050000000745058,0.0462585240602493,290.6868591308594,297.1499938964844,293.1499938964844,0.0060352338477969,-431.2136840820313,299.9251403808594,0.5043283700942993,0.050000000745058,0.0487124510109424,290.5646667480469,297.1499938964844,293.1499938964844,0.00635238410905,-331.85125732421875,300.2306823730469,0.5043283700942993,0.050000000745058,0.0359788499772548,290.5191955566406,297.1499938964844,293.1499938964844,0.0067104520276188,-468.8527221679688,300.5599975585937,0.5043283700942993,0.050000000745058,0.0487124510109424,291.3827819824219,297.1499938964844,293.1499938964844,0.0042577963322401,-1503.26123046875,298.0150146484375,0.5043283700942993,0.050000000745058,0.2310708910226822,292.7092590332031,291.1499938964844,264.949462890625,263.5248107910156,280.9100952148437,291.3783264160156,292.7665710449219,1.0,0.1731001287698745,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977489471435,0.1952627450227737,0.2976349890232086,0.1109617576003074,0.0,0.0,0.4269252419471741,36.13189697265625,25.0,333.9072265625,-6054.1357421875,37.096290588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1225891113281,305.32550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,24501.234375,19080.0,0.0,0.0,0.2044827044010162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054665803909302,0.5054736733436584,-7.094201464497019e-06,0.0,0.000207523946301,0.0,0.0,37.19536209106445,0.0,0.0,0.0,0.3802149295806885,4.0,0.0,1.0
714060,290.8126220703125,297.1499938964844,293.1499938964844,0.0065947128459811,-440.0061645507813,300.4814453125,0.5107661485671997,0.050000000745058,0.0461738146841526,290.71307373046875,297.1499938964844,293.1499938964844,0.0068134423345327,-475.0355224609375,300.6718139648437,0.5107661485671997,0.050000000745058,0.0486232489347457,290.6007385253906,297.1499938964844,293.1499938964844,0.0071854516863822,-364.9737854003906,300.9932556152344,0.5107661485671997,0.050000000745058,0.0359129682183265,290.55029296875,297.1499938964844,293.1499938964844,0.0076196570880711,-515.260009765625,301.3471069335937,0.5107661485671997,0.050000000745058,0.0486232489347457,291.4126892089844,297.1499938964844,293.1499938964844,0.00468140700832,-1644.0379638671875,298.5314025878906,0.5107661485671997,0.050000000745058,0.2306477725505828,292.7243957519531,291.1499938964844,264.9676818847656,263.5373229980469,280.9317321777344,291.4088134765625,292.6494445800781,1.0,0.1687999069690704,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.4919950664043426,0.1949786096811294,0.2970164716243744,0.1105868816375732,0.0,0.0,0.2096415907144546,33.86311340332031,25.0,-325.5044250488281,-4836.71728515625,35.10504531860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.46832275390625,303.8495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,20760.3046875,19080.0,0.0,0.0,0.2085704207420349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967702805995941,0.1967752873897552,-5.013127065467415e-06,0.0,0.000211672464502,0.0,0.0,9.218255996704102,0.0,0.0,0.0,0.3015096783638,4.0,0.0,1.0
714120,290.8126220703125,297.1499938964844,293.1499938964844,0.0065947128459811,-440.0061645507813,300.4814453125,0.5107661485671997,0.050000000745058,0.0461738146841526,290.71307373046875,297.1499938964844,293.1499938964844,0.0068134423345327,-475.0355224609375,300.6718139648437,0.5107661485671997,0.050000000745058,0.0486232489347457,290.6007385253906,297.1499938964844,293.1499938964844,0.0071854516863822,-364.9737854003906,300.9932556152344,0.5107661485671997,0.050000000745058,0.0359129682183265,290.55029296875,297.1499938964844,293.1499938964844,0.0076196570880711,-515.260009765625,301.3471069335937,0.5107661485671997,0.050000000745058,0.0486232489347457,291.4126892089844,297.1499938964844,293.1499938964844,0.00468140700832,-1644.0379638671875,298.5314025878906,0.5107661485671997,0.050000000745058,0.2306477725505828,292.7243957519531,291.1499938964844,264.9676818847656,263.5373229980469,280.9317321777344,291.4088134765625,292.6494445800781,1.0,0.1687999069690704,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.4919950664043426,0.1949786096811294,0.2970164716243744,0.1105868816375732,0.0,0.0,0.2096415907144546,33.86311340332031,25.0,-325.5044250488281,-4836.71728515625,35.10504531860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.46832275390625,303.8495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,20760.3046875,19080.0,0.0,0.0,0.2085704207420349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967702805995941,0.1967752873897552,-5.013127065467415e-06,0.0,0.000211672464502,0.0,0.0,9.218255996704102,0.0,0.0,0.0,0.3015096783638,4.0,0.0,1.0
714180,290.84161376953125,297.1499938964844,293.1499938964844,0.0076238554902374,-500.0257263183594,301.0290222167969,0.5163727402687073,0.050000000745058,0.0461077094078063,290.7358703613281,297.1499938964844,293.1499938964844,0.0079441703855991,-541.6400146484375,301.2762451171875,0.5163727402687073,0.050000000745058,0.0485536381602287,290.6322631835937,297.1499938964844,293.1499938964844,0.0084141111001372,-415.5338134765625,301.62774658203125,0.5163727402687073,0.050000000745058,0.0358615517616272,290.5772399902344,297.1499938964844,293.1499938964844,0.008986092172563,-586.333740234375,302.024169921875,0.5163727402687073,0.050000000745058,0.0485536381602287,291.4377136230469,297.1499938964844,293.1499938964844,0.0052614533342421,-1864.2496337890625,298.80389404296875,0.5163727402687073,0.050000000745058,0.2303175628185272,292.2181091308594,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.04931640625,1.0,0.1653579920530319,0.9998481869697572,0.9998481869697572,0.9996618032455444,1.0,-0.4912906289100647,0.1947791874408722,0.2965114414691925,0.1102503091096878,0.0,0.0,0.0953293293714523,32.09187316894531,25.0,-876.85400390625,-4052.319091796875,33.55544662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14190673828125,302.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,19499.59765625,19080.0,0.0,0.0,0.2033035457134246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088186874985694,0.1088232472538948,-4.563364655041369e-06,0.0,0.0002063272550003,0.0,0.0,4.5508880615234375,0.0,0.0,0.0,0.2806573510169983,4.0,0.0,1.0
714240,290.84161376953125,297.1499938964844,293.1499938964844,0.0076238554902374,-500.0257263183594,301.0290222167969,0.5163727402687073,0.050000000745058,0.0461077094078063,290.7358703613281,297.1499938964844,293.1499938964844,0.0079441703855991,-541.6400146484375,301.2762451171875,0.5163727402687073,0.050000000745058,0.0485536381602287,290.6322631835937,297.1499938964844,293.1499938964844,0.0084141111001372,-415.5338134765625,301.62774658203125,0.5163727402687073,0.050000000745058,0.0358615517616272,290.5772399902344,297.1499938964844,293.1499938964844,0.008986092172563,-586.333740234375,302.024169921875,0.5163727402687073,0.050000000745058,0.0485536381602287,291.4377136230469,297.1499938964844,293.1499938964844,0.0052614533342421,-1864.2496337890625,298.80389404296875,0.5163727402687073,0.050000000745058,0.2303175628185272,292.2181091308594,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.04931640625,1.0,0.1653579920530319,0.9998481869697572,0.9998481869697572,0.9996618032455444,1.0,-0.4912906289100647,0.1947791874408722,0.2965114414691925,0.1102503091096878,0.0,0.0,0.0953293293714523,32.09187316894531,25.0,-876.85400390625,-4052.319091796875,33.55544662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14190673828125,302.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,19499.59765625,19080.0,0.0,0.0,0.2033035457134246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088186874985694,0.1088232472538948,-4.563364655041369e-06,0.0,0.0002063272550003,0.0,0.0,4.5508880615234375,0.0,0.0,0.0,0.2806573510169983,4.0,0.0,1.0
714300,290.8543701171875,297.1499938964844,293.1499938964844,0.0082401288673281,-533.741943359375,301.3016967773437,0.5188811421394348,0.050000000745058,0.0460801683366298,290.74615478515625,297.1499938964844,293.1499938964844,0.0086278114467859,-578.9528198242188,301.5797119140625,0.5188811421394348,0.050000000745058,0.0485246367752552,290.64654541015625,297.1499938964844,293.1499938964844,0.0091651976108551,-443.8406372070313,301.94873046875,0.5188811421394348,0.050000000745058,0.035840131342411,290.5893859863281,297.1499938964844,293.1499938964844,0.0098351091146469,-626.1417846679688,302.3703918457031,0.5188811421394348,0.050000000745058,0.0485246367752552,291.4485778808594,297.1499938964844,293.1499938964844,0.0055896765552461,-1988.867431640625,298.91864013671875,0.5188811421394348,0.050000000745058,0.2301799803972244,291.8835144042969,291.1499938964844,264.996826171875,263.55731201171875,280.9588317871094,291.4456481933594,291.7222595214844,1.0,0.163900151848793,1.0,1.0,0.9995772838592528,1.0,-0.4909971356391907,0.1947047114372253,0.2962924242019653,0.1100929975509643,0.0,0.0,0.0795876532793045,31.353654861450195,25.0,-925.1561279296876,-3998.281494140625,32.910892486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628662109375,302.4731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,19269.27734375,18000.0,0.0,0.0,0.1971949934959411,0.0,0.0,0.0,0.0,1.0,0.0005972115905024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968192815780639,0.097621202468872,-0.0008019160595722,0.0,0.0002001278480747,0.0,0.0,4.012221336364746,0.0,0.0,0.0,0.2627493739128113,4.0,0.0,1.0
714360,290.86639404296875,297.1499938964844,293.1499938964844,0.0088995471596717,-566.7601318359375,301.59649658203125,0.5212029814720154,0.050000000745058,0.0460556894540786,290.7559814453125,297.1499938964844,293.1499938964844,0.0093671018257737,-615.5287475585938,301.905517578125,0.5212029814720154,0.050000000745058,0.0484988614916801,290.6601867675781,297.1499938964844,293.1499938964844,0.0099836019799113,-471.5455017089844,302.2911376953125,0.5212029814720154,0.050000000745058,0.0358210913836956,290.6008605957031,297.1499938964844,293.1499938964844,0.0107723455876111,-665.1145629882812,302.73809814453125,0.5212029814720154,0.050000000745058,0.0484988614916801,291.4587097167969,297.1499938964844,293.1499938964844,0.0059245927259325,-2111.15185546875,299.0572814941406,0.5212029814720154,0.050000000745058,0.2300577163696289,291.5786437988281,291.1499938964844,265.0069580078125,263.5642395019531,280.9667053222656,291.4559631347656,291.43994140625,1.0,0.1625921428203582,1.0,1.0,0.9993426203727722,1.0,-0.4907362759113312,0.1946450620889663,0.296091228723526,0.1099424436688423,0.0,0.0,0.0814962089061737,30.6973819732666,25.0,-870.1868286132812,-4034.5283203125,32.338523864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00274658203125,302.6332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18191.86328125,18000.0,0.0,0.0,0.189033031463623,0.0,0.0,0.0,0.0,1.0,0.0013363570906221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916114673018455,0.0950891301035881,-0.0034776602406054,0.0,0.0001918444904731,0.0,0.0,3.689762830734253,0.0,0.0,0.0,0.2699697315692901,4.0,0.0,1.0
714420,290.8892517089844,297.1499938964844,293.1499938964844,0.0103141199797391,-626.900146484375,302.2518005371094,0.5253211855888367,0.050000000745058,0.046014480292797,290.7749328613281,297.1499938964844,293.1499938964844,0.0109842522069811,-682.3594360351562,302.6214294433594,0.5253211855888367,0.050000000745058,0.048455461859703,290.6864013671875,297.1499938964844,293.1499938964844,0.0117949964478611,-522.02880859375,303.0347595214844,0.5253211855888367,0.050000000745058,0.0357890389859676,290.62261962890625,297.1499938964844,293.1499938964844,0.012894369661808,-736.2328491210938,303.5301208496094,0.5253211855888367,0.050000000745058,0.048455461859703,291.4778137207031,297.1499938964844,293.1499938964844,0.0065877917222678,-2333.74609375,299.4232788085937,0.5253211855888367,0.050000000745058,0.2298518568277359,291.1283264160156,291.1499938964844,265.0277099609375,263.5784912109375,280.9816589355469,291.4752197265625,291.05108642578125,1.0,0.1603624820709228,1.0,1.0,0.9988733530044556,1.0,-0.4902971088886261,0.1945614218711853,0.2957356870174408,0.1096567288041114,0.0,0.0,0.1168720424175262,29.591947555541992,25.0,-562.166259765625,-4391.0322265625,31.37578582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7406311035156,304.24676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4453125,18000.0,0.0,0.0,0.1686410009860992,0.0,0.0,0.0,0.0,1.0,0.0009312590700574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008455380797386,0.1025753691792488,-0.0017298358725383,0.0,0.0001711491786409,0.0,0.0,3.956309080123901,0.0,0.0,0.0,0.2700553834438324,4.0,0.0,1.0
714480,290.8892517089844,297.1499938964844,293.1499938964844,0.0103141199797391,-626.900146484375,302.2518005371094,0.5253211855888367,0.050000000745058,0.046014480292797,290.7749328613281,297.1499938964844,293.1499938964844,0.0109842522069811,-682.3594360351562,302.6214294433594,0.5253211855888367,0.050000000745058,0.048455461859703,290.6864013671875,297.1499938964844,293.1499938964844,0.0117949964478611,-522.02880859375,303.0347595214844,0.5253211855888367,0.050000000745058,0.0357890389859676,290.62261962890625,297.1499938964844,293.1499938964844,0.012894369661808,-736.2328491210938,303.5301208496094,0.5253211855888367,0.050000000745058,0.048455461859703,291.4778137207031,297.1499938964844,293.1499938964844,0.0065877917222678,-2333.74609375,299.4232788085937,0.5253211855888367,0.050000000745058,0.2298518568277359,291.1283264160156,291.1499938964844,265.0277099609375,263.5784912109375,280.9816589355469,291.4752197265625,291.05108642578125,1.0,0.1603624820709228,1.0,1.0,0.9988733530044556,1.0,-0.4902971088886261,0.1945614218711853,0.2957356870174408,0.1096567288041114,0.0,0.0,0.1168720424175262,29.591947555541992,25.0,-562.166259765625,-4391.0322265625,31.37578582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7406311035156,304.24676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4453125,18000.0,0.0,0.0,0.1686410009860992,0.0,0.0,0.0,0.0,1.0,0.0009312590700574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008455380797386,0.1025753691792488,-0.0017298358725383,0.0,0.0001711491786409,0.0,0.0,3.956309080123901,0.0,0.0,0.0,0.2700553834438324,4.0,0.0,1.0
714540,290.9117126464844,297.1499938964844,293.1499938964844,0.0118186278268694,-675.8876342773438,302.9673156738281,0.529988706111908,0.050000000745058,0.0459708273410797,290.7938232421875,297.1499938964844,293.1499938964844,0.012755018658936,-737.1320190429688,303.3930053710937,0.529988706111908,0.050000000745058,0.0484094955027103,290.7126159667969,297.1499938964844,293.1499938964844,0.0138029605150222,-563.1187133789062,303.8237609863281,0.529988706111908,0.050000000745058,0.0357550904154777,290.6441345214844,297.1499938964844,293.1499938964844,0.0175861399620771,-862.4443359375,304.11285400390625,0.5534000396728516,0.0675702020525932,0.0537551455199718,291.4966735839844,297.1499938964844,293.1499938964844,0.0072174426168203,-2514.19384765625,299.89678955078125,0.529988706111908,0.050000000745058,0.2296338081359863,290.9305114746094,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.9140625,1.0,0.1586284786462783,1.0,1.0,0.9984040856361388,1.0,-0.4962396025657654,0.1971013396978378,0.2991382479667663,0.1108204573392868,0.0,0.0,0.1620962470769882,28.4751091003418,28.0,-188.72329711914065,-4883.4794921875,30.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9725341796875,306.17950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.853515625,18000.0,0.0,0.0,0.1472997665405273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201066002249717,0.1201108247041702,-4.227608769724611e-06,0.0,0.0001494905300205,0.0,0.0,4.667823314666748,0.0,0.0,0.0,0.2726095616817474,4.0,0.0,1.0
714600,290.9117126464844,297.1499938964844,293.1499938964844,0.0118186278268694,-675.8876342773438,302.9673156738281,0.529988706111908,0.050000000745058,0.0459708273410797,290.7938232421875,297.1499938964844,293.1499938964844,0.012755018658936,-737.1320190429688,303.3930053710937,0.529988706111908,0.050000000745058,0.0484094955027103,290.7126159667969,297.1499938964844,293.1499938964844,0.0138029605150222,-563.1187133789062,303.8237609863281,0.529988706111908,0.050000000745058,0.0357550904154777,290.6441345214844,297.1499938964844,293.1499938964844,0.0175861399620771,-862.4443359375,304.11285400390625,0.5534000396728516,0.0675702020525932,0.0537551455199718,291.4966735839844,297.1499938964844,293.1499938964844,0.0072174426168203,-2514.19384765625,299.89678955078125,0.529988706111908,0.050000000745058,0.2296338081359863,290.9305114746094,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.9140625,1.0,0.1586284786462783,1.0,1.0,0.9984040856361388,1.0,-0.4962396025657654,0.1971013396978378,0.2991382479667663,0.1108204573392868,0.0,0.0,0.1620962470769882,28.4751091003418,28.0,-188.72329711914065,-4883.4794921875,30.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9725341796875,306.17950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.853515625,18000.0,0.0,0.0,0.1472997665405273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201066002249717,0.1201108247041702,-4.227608769724611e-06,0.0,0.0001494905300205,0.0,0.0,4.667823314666748,0.0,0.0,0.0,0.2726095616817474,4.0,0.0,1.0
714660,290.9349975585937,297.1499938964844,293.1499938964844,0.0134297087788581,-716.0313720703125,303.6962890625,0.5449667572975159,0.050000000745058,0.0458482764661312,290.819580078125,297.1499938964844,293.1499938964844,0.0147031247615814,-782.2818603515625,304.1268920898437,0.5451262593269348,0.0522264577448368,0.0483145043253898,290.7616882324219,297.1499938964844,293.1499938964844,0.026390865445137,-781.49853515625,304.105712890625,0.6166881918907166,0.0807672813534736,0.0489673353731632,290.7157592773437,297.1499938964844,293.1499938964844,0.0572024211287498,-1603.1893310546875,304.05908203125,0.7098260521888733,0.1166890710592269,0.1005466654896736,291.5187683105469,297.1499938964844,293.1499938964844,0.0078023117966949,-2658.047119140625,300.4140625,0.5449667572975159,0.050000000745058,0.2290216386318206,290.8973693847656,291.1499938964844,265.0708923339844,263.6080627441406,280.970458984375,291.5157165527344,290.8857421875,1.0,0.1596514880657196,1.0,1.0,0.997962474822998,1.0,-0.5672439336776733,0.2263703644275665,0.3408735692501068,0.1273239254951477,0.0,0.0,0.1982937753200531,25.829740524291992,31.0,-67.70842742919922,-5540.556640625,35.29023361206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5574645996094,307.0238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17926.923828125,18000.0,0.0,0.0,0.1287655979394912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390058100223541,0.1390100717544555,-4.258351964381291e-06,0.0,0.0001306807098444,0.0,0.0,5.464423656463623,0.0,0.0,0.0,0.2756491303443908,4.0,0.0,1.0
714720,290.9349975585937,297.1499938964844,293.1499938964844,0.0134297087788581,-716.0313720703125,303.6962890625,0.5449667572975159,0.050000000745058,0.0458482764661312,290.819580078125,297.1499938964844,293.1499938964844,0.0147031247615814,-782.2818603515625,304.1268920898437,0.5451262593269348,0.0522264577448368,0.0483145043253898,290.7616882324219,297.1499938964844,293.1499938964844,0.026390865445137,-781.49853515625,304.105712890625,0.6166881918907166,0.0807672813534736,0.0489673353731632,290.7157592773437,297.1499938964844,293.1499938964844,0.0572024211287498,-1603.1893310546875,304.05908203125,0.7098260521888733,0.1166890710592269,0.1005466654896736,291.5187683105469,297.1499938964844,293.1499938964844,0.0078023117966949,-2658.047119140625,300.4140625,0.5449667572975159,0.050000000745058,0.2290216386318206,290.8973693847656,291.1499938964844,265.0708923339844,263.6080627441406,280.970458984375,291.5157165527344,290.8857421875,1.0,0.1596514880657196,1.0,1.0,0.997962474822998,1.0,-0.5672439336776733,0.2263703644275665,0.3408735692501068,0.1273239254951477,0.0,0.0,0.1982937753200531,25.829740524291992,31.0,-67.70842742919922,-5540.556640625,35.29023361206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5574645996094,307.0238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17926.923828125,18000.0,0.0,0.0,0.1287655979394912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390058100223541,0.1390100717544555,-4.258351964381291e-06,0.0,0.0001306807098444,0.0,0.0,5.464423656463623,0.0,0.0,0.0,0.2756491303443908,4.0,0.0,1.0
714780,290.960693359375,297.1499938964844,293.1499938964844,0.017524292692542,-822.02685546875,304.12762451171875,0.597796618938446,0.0662163347005844,0.0509169660508632,290.88165283203125,297.1499938964844,293.1499938964844,0.0398209132254123,-1300.71533203125,304.0902099609375,0.6866435408592224,0.0949359983205795,0.0807930007576942,290.8882141113281,297.1499938964844,293.1499938964844,0.0569667965173721,-1183.375732421875,304.069091796875,0.7363731861114502,0.111818328499794,0.0736025050282478,290.8196105957031,297.1499938964844,293.1499938964844,0.0877225250005722,-2192.057373046875,304.0367126464844,0.8175524473190308,0.1532987207174301,0.1366654485464096,291.5497436523437,297.1499938964844,293.1499938964844,0.0083701405674219,-2796.7001953125,300.8402709960937,0.57289057970047,0.050000000745058,0.228126585483551,290.7816772460937,291.1499938964844,265.0915222167969,263.6221923828125,280.882568359375,291.5457763671875,290.744140625,1.0,0.1636656671762466,1.0,1.0,0.997550368309021,1.0,-0.6841256022453308,0.2761557996273041,0.4079698026180267,0.1531067490577697,0.0,0.0,0.2504871189594269,22.12523078918457,31.0,-181.28309631347656,-6451.099609375,43.928367614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5032653808594,307.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.404296875,18000.0,0.0,0.0,0.1165078952908515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648773849010467,0.1648816764354705,-4.294438895158237e-06,0.0,0.0001182406995212,0.0,0.0,6.581222534179688,0.0,0.0,0.0,0.2799417674541473,4.0,0.0,1.0
714840,290.9639587402344,297.1499938964844,293.1499938964844,0.0191056840121746,-859.4042358398438,304.1250915527344,0.61012864112854,0.0693047493696212,0.0531867295503616,290.8890075683594,297.1499938964844,293.1499938964844,0.0422764383256435,-1343.3382568359375,304.0869445800781,0.6974236965179443,0.0973778963088989,0.0833657085895538,290.8995056152344,297.1499938964844,293.1499938964844,0.058660939335823,-1206.2191162109375,304.06787109375,0.7434110641479492,0.1134999617934227,0.0749456733465194,290.8275146484375,297.1499938964844,293.1499938964844,0.089747667312622,-2232.47119140625,304.03570556640625,0.8251659274101257,0.1557442843914032,0.1390402317047119,291.5525207519531,297.1499938964844,293.1499938964844,0.0084122912958264,-2807.142333984375,300.86773681640625,0.5756902098655701,0.050000000745058,0.2280493229627609,290.7674560546875,291.1499938964844,265.093017578125,263.6231994628906,280.8729248046875,291.5484619140625,290.7288513183594,1.0,0.1640837639570236,1.0,1.0,0.9975208640098572,1.0,-0.694305419921875,0.2805870175361633,0.4137184023857116,0.1552664041519165,0.0,0.0,0.2557062804698944,21.80923080444336,34.0,-191.6391448974609,-6534.4609375,44.76152420043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47613525390625,307.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.474609375,18000.0,0.0,0.0,0.1158856004476547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676724851131439,0.1676767766475677,-4.298112799006049e-06,0.0,0.0001176091536763,0.0,0.0,6.703967094421387,0.0,0.0,0.0,0.2804136574268341,4.0,0.0,1.0
714900,291.00390625,297.1499938964844,293.1499938964844,0.0357112511992454,-1169.63525390625,304.099365234375,0.6970797181129456,0.0891790017485618,0.0719059333205223,290.9523620605469,297.1499938964844,293.1499938964844,0.0584803819656372,-1631.4267578125,304.0691223144531,0.7639994025230408,0.1135908439755439,0.1004284769296646,290.9884338378906,297.1499938964844,293.1499938964844,0.0695970952510833,-1357.7281494140625,304.0630187988281,0.7956979274749756,0.1245478689670562,0.0836073905229568,290.8870849609375,297.1499938964844,293.1499938964844,0.1047242060303688,-2529.87158203125,304.029296875,0.8837034106254578,0.1734621673822403,0.1561823189258575,291.575927734375,297.1499938964844,293.1499938964844,0.0087324297055602,-2886.234619140625,301.0616455078125,0.596845805644989,0.050000000745058,0.2275179475545883,290.6453857421875,291.1499938964844,265.1041564941406,263.6308288574219,280.79473876953125,291.5714111328125,290.6047668457031,1.0,0.1676669120788574,1.0,1.0,0.9973000288009644,1.0,-0.7675802707672119,0.3129883706569671,0.4545919001102447,0.1702445149421692,0.0,0.0,0.3012681901454925,19.67841339111328,34.0,-248.25770568847656,-7232.6162109375,51.36712265014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.16680908203125,307.2063293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17782.37890625,18000.0,0.0,0.0,0.11260537058115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948492377996444,0.1948535740375518,-4.335455287218792e-06,0.0,0.0001142801411333,0.0,0.0,7.926003932952881,0.0,0.0,0.0,0.2851633131504059,4.0,0.0,1.0
714960,291.0614318847656,297.1499938964844,293.1499938964844,0.051859725266695,-1437.1495361328125,304.07940673828125,0.7650508284568787,0.1050781086087226,0.0877413675189018,291.0265197753906,297.1499938964844,293.1499938964844,0.0711659863591194,-1869.7763671875,304.0608825683594,0.8216572999954224,0.1268784552812576,0.114294983446598,291.0664367675781,297.1499938964844,293.1499938964844,0.0792560949921608,-1496.3861083984375,304.061279296875,0.8424909114837646,0.1365945190191269,0.0914656296372413,290.9473876953125,297.1499938964844,293.1499938964844,0.1193960085511207,-2813.197265625,304.02459716796875,0.9463043212890624,0.1902902573347091,0.1724225878715515,291.603759765625,297.1499938964844,293.1499938964844,0.0090461717918515,-2959.442626953125,301.24517822265625,0.6154943108558655,0.050000000745058,0.2271090596914291,290.5351867675781,291.1499938964844,265.1153259277344,263.63848876953125,280.71978759765625,291.5988464355469,290.5149841308594,1.0,0.1719208806753158,1.0,1.0,0.99776691198349,1.0,-0.831660807132721,0.3420797288417816,0.4895811080932617,0.1823469996452331,0.0,0.0,0.3535611033439636,18.126035690307617,25.0,-199.3795928955078,-8043.26220703125,58.29341506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66168212890625,307.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17653.322265625,18000.0,0.0,0.0,0.1120959222316742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347517609596252,0.2347561568021774,-4.400758825795492e-06,0.0,0.0001137631115852,0.0,0.0,9.834263801574709,0.0,0.0,0.0,0.2927737236022949,4.0,0.0,1.0
715020,291.18994140625,297.1499938964844,293.1499938964844,0.0750738978385925,-1845.9112548828125,304.0649108886719,0.8585847020149231,0.1319565623998642,0.1131070926785469,291.18505859375,297.1499938964844,293.1499938964844,0.0889908447861671,-2216.890869140625,304.061279296875,0.8976876139640808,0.1485202461481094,0.135869100689888,291.19610595703125,297.1499938964844,293.1499938964844,0.0992096811532974,-1786.6973876953125,304.05767822265625,0.9271913170814514,0.1630592197179794,0.1095355227589607,291.0360412597656,297.1499938964844,293.1499938964844,0.1089527308940887,-2615.29248046875,304.0871276855469,0.9561709761619568,0.2279066890478134,0.1608789563179016,291.6673889160156,297.1499938964844,293.1499938964844,0.0095476182177662,-3050.1826171875,301.6265869140625,0.6345224380493164,0.050000000745058,0.2267295122146606,290.54986572265625,291.1499938964844,265.1376953125,263.65380859375,280.65972900390625,291.6622619628906,290.57696533203125,1.0,0.1761077791452407,1.0,1.0,0.9987006187438964,1.0,-0.8931359052658081,0.3705531060695648,0.5225828289985657,0.1932222992181778,0.0,0.0,0.4367490708827972,16.71942901611328,28.0,93.56086730957033,-9207.1171875,66.00188446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896057128906,307.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17447.568359375,18000.0,0.0,0.0,0.1195798888802528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307807743549347,0.3307854235172272,-4.6510735955962446e-06,0.0,0.0001213583891512,0.0,0.0,15.2601957321167,0.0,0.0,0.0,0.315172404050827,4.0,0.0,1.0
715080,291.18994140625,297.1499938964844,293.1499938964844,0.0750738978385925,-1845.9112548828125,304.0649108886719,0.8585847020149231,0.1319565623998642,0.1131070926785469,291.18505859375,297.1499938964844,293.1499938964844,0.0889908447861671,-2216.890869140625,304.061279296875,0.8976876139640808,0.1485202461481094,0.135869100689888,291.19610595703125,297.1499938964844,293.1499938964844,0.0992096811532974,-1786.6973876953125,304.05767822265625,0.9271913170814514,0.1630592197179794,0.1095355227589607,291.0360412597656,297.1499938964844,293.1499938964844,0.1089527308940887,-2615.29248046875,304.0871276855469,0.9561709761619568,0.2279066890478134,0.1608789563179016,291.6673889160156,297.1499938964844,293.1499938964844,0.0095476182177662,-3050.1826171875,301.6265869140625,0.6345224380493164,0.050000000745058,0.2267295122146606,290.54986572265625,291.1499938964844,265.1376953125,263.65380859375,280.65972900390625,291.6622619628906,290.57696533203125,1.0,0.1761077791452407,1.0,1.0,0.9987006187438964,1.0,-0.8931359052658081,0.3705531060695648,0.5225828289985657,0.1932222992181778,0.0,0.0,0.4367490708827972,16.71942901611328,28.0,93.56086730957033,-9207.1171875,66.00188446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896057128906,307.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17447.568359375,18000.0,0.0,0.0,0.1195798888802528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307807743549347,0.3307854235172272,-4.6510735955962446e-06,0.0,0.0001213583891512,0.0,0.0,15.2601957321167,0.0,0.0,0.0,0.315172404050827,4.0,0.0,1.0
715140,291.31719970703125,297.1499938964844,293.1499938964844,0.0931135192513465,-2180.343994140625,304.06329345703125,0.931719958782196,0.1558047831058502,0.1350410431623459,291.33868408203125,297.1499938964844,293.1499938964844,0.1032087057828903,-2493.489501953125,304.0671691894531,0.960665762424469,0.1671705842018127,0.1543870717287063,291.3133850097656,297.1499938964844,293.1499938964844,0.1154486611485481,-2005.3592529296875,304.0622253417969,0.9849459528923036,0.1887663304805755,0.1234043985605239,291.0574951171875,297.1499938964844,293.1499938964844,0.0974077731370925,-2372.75341796875,304.1260986328125,0.9420522451400756,0.2770597338676452,0.1463349610567093,291.73223876953125,297.1499938964844,293.1499938964844,0.0099698966369032,-3109.001220703125,302.0016174316406,0.6455222368240356,0.050000000745058,0.226547434926033,290.701416015625,291.1499938964844,265.1600036621094,263.6690673828125,280.624267578125,291.7274780273437,290.70770263671875,1.0,0.1819018721580505,1.0,1.0,0.999634325504303,1.0,-0.9444741010665894,0.3949083983898163,0.5495657324790955,0.2013218998908996,0.0,0.0,0.484616756439209,16.26367950439453,48.0,119.8420181274414,-9714.8251953125,73.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5869445800781,306.775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17498.779296875,18000.0,0.0,0.0,0.1346790641546249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017464816570282,0.4017514288425445,-4.956140855938429e-06,0.0,0.0001366821379633,0.0,0.0,20.403717041015625,0.0,0.0,0.0,0.3362008929252624,4.0,0.0,1.0
715200,291.31719970703125,297.1499938964844,293.1499938964844,0.0931135192513465,-2180.343994140625,304.06329345703125,0.931719958782196,0.1558047831058502,0.1350410431623459,291.33868408203125,297.1499938964844,293.1499938964844,0.1032087057828903,-2493.489501953125,304.0671691894531,0.960665762424469,0.1671705842018127,0.1543870717287063,291.3133850097656,297.1499938964844,293.1499938964844,0.1154486611485481,-2005.3592529296875,304.0622253417969,0.9849459528923036,0.1887663304805755,0.1234043985605239,291.0574951171875,297.1499938964844,293.1499938964844,0.0974077731370925,-2372.75341796875,304.1260986328125,0.9420522451400756,0.2770597338676452,0.1463349610567093,291.73223876953125,297.1499938964844,293.1499938964844,0.0099698966369032,-3109.001220703125,302.0016174316406,0.6455222368240356,0.050000000745058,0.226547434926033,290.701416015625,291.1499938964844,265.1600036621094,263.6690673828125,280.624267578125,291.7274780273437,290.70770263671875,1.0,0.1819018721580505,1.0,1.0,0.999634325504303,1.0,-0.9444741010665894,0.3949083983898163,0.5495657324790955,0.2013218998908996,0.0,0.0,0.484616756439209,16.26367950439453,48.0,119.8420181274414,-9714.8251953125,73.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5869445800781,306.775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17498.779296875,18000.0,0.0,0.0,0.1346790641546249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017464816570282,0.4017514288425445,-4.956140855938429e-06,0.0,0.0001366821379633,0.0,0.0,20.403717041015625,0.0,0.0,0.0,0.3362008929252624,4.0,0.0,1.0
715260,291.4378662109375,297.1499938964844,293.1499938964844,0.1107115373015403,-2505.957763671875,304.0628662109375,0.949554681777954,0.1777674704790115,0.1552240401506424,291.5002136230469,297.1499938964844,293.1499938964844,0.1153163537383079,-2724.667724609375,304.07470703125,0.9602130651474,0.1803725212812423,0.1686149835586547,291.3814392089844,297.1499938964844,293.1499938964844,0.1171304434537887,-2037.52685546875,304.0845642089844,0.9642614126205444,0.2214810997247696,0.1260706186294555,291.1028747558594,297.1499938964844,293.1499938964844,0.1175591722130775,-2763.145263671875,304.1007080078125,0.9642614126205444,0.3209722638130188,0.1706894040107727,291.794189453125,297.1499938964844,293.1499938964844,0.0105276312679052,-3202.56396484375,302.333984375,0.6277076005935669,0.050000000745058,0.2268540859222412,290.70849609375,291.1499938964844,265.1820983886719,263.6842041015625,280.55914306640625,291.78985595703125,290.70184326171875,1.0,0.1962495148181915,0.99923837184906,0.99923837184906,0.9997805953025818,1.0,-1.0169970989227295,0.4296225011348724,0.5873745083808899,0.2126781344413757,0.0,0.0,0.5419149994850159,18.65853881835937,68.0,4.990853786468506,-10314.6689453125,91.97087097167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1121826171875,306.0068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17320.84765625,18000.0,0.0,0.0,0.1546709239482879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4848862290382385,0.4848915636539459,-5.3483399824472144e-06,0.0,0.0001569713203934,0.0,0.0,27.64842987060547,0.0,0.0,0.0,0.3626502156257629,4.0,0.0,1.0
715320,291.4378662109375,297.1499938964844,293.1499938964844,0.1107115373015403,-2505.957763671875,304.0628662109375,0.949554681777954,0.1777674704790115,0.1552240401506424,291.5002136230469,297.1499938964844,293.1499938964844,0.1153163537383079,-2724.667724609375,304.07470703125,0.9602130651474,0.1803725212812423,0.1686149835586547,291.3814392089844,297.1499938964844,293.1499938964844,0.1171304434537887,-2037.52685546875,304.0845642089844,0.9642614126205444,0.2214810997247696,0.1260706186294555,291.1028747558594,297.1499938964844,293.1499938964844,0.1175591722130775,-2763.145263671875,304.1007080078125,0.9642614126205444,0.3209722638130188,0.1706894040107727,291.794189453125,297.1499938964844,293.1499938964844,0.0105276312679052,-3202.56396484375,302.333984375,0.6277076005935669,0.050000000745058,0.2268540859222412,290.70849609375,291.1499938964844,265.1820983886719,263.6842041015625,280.55914306640625,291.78985595703125,290.70184326171875,1.0,0.1962495148181915,0.99923837184906,0.99923837184906,0.9997805953025818,1.0,-1.0169970989227295,0.4296225011348724,0.5873745083808899,0.2126781344413757,0.0,0.0,0.5419149994850159,18.65853881835937,68.0,4.990853786468506,-10314.6689453125,91.97087097167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1121826171875,306.0068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17320.84765625,18000.0,0.0,0.0,0.1546709239482879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4848862290382385,0.4848915636539459,-5.3483399824472144e-06,0.0,0.0001569713203934,0.0,0.0,27.64842987060547,0.0,0.0,0.0,0.3626502156257629,4.0,0.0,1.0
715380,291.5520935058594,297.1499938964844,293.1499938964844,0.1288101524114608,-2831.610595703125,304.0617370605469,0.9426136612892152,0.1979794353246688,0.1738770902156829,291.6810302734375,297.1499938964844,293.1499938964844,0.1220232993364334,-2850.590576171875,304.0887145996094,0.925623059272766,0.1854748427867889,0.1746849566698074,291.4834289550781,297.1499938964844,293.1499938964844,0.1528374105691909,-2527.6298828125,304.0462646484375,0.987154185771942,0.2457207441329956,0.1554087996482849,291.1929931640625,297.1499938964844,293.1499938964844,0.1531192511320114,-3424.96484375,304.0572814941406,0.987154185771942,0.3546689450740814,0.210410937666893,291.8573303222656,297.1499938964844,293.1499938964844,0.011198217049241,-3321.5712890625,302.6266174316406,0.6005629301071167,0.050000000745058,0.2274246513843536,290.5953674316406,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.8531494140625,290.5794372558594,1.0,0.2183103412389755,0.99847674369812,0.99847674369812,0.9999268651008606,1.0,-1.1302300691604614,0.4841488003730774,0.646081268787384,0.2310156226158142,0.0,0.0,0.6221284866333008,22.980701446533203,88.0,-135.38980102539062,-11290.361328125,126.1137466430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7267761230469,305.2895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,16813.068359375,18000.0,0.0,0.0,0.1794657707214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106746792793274,0.6106807589530945,-6.066842615837231e-06,0.0,0.0001821349433157,0.0,0.0,41.85536575317383,0.0,0.0,0.0,0.4070945978164673,4.0,0.0,1.0
715440,291.5520935058594,297.1499938964844,293.1499938964844,0.1288101524114608,-2831.610595703125,304.0617370605469,0.9426136612892152,0.1979794353246688,0.1738770902156829,291.6810302734375,297.1499938964844,293.1499938964844,0.1220232993364334,-2850.590576171875,304.0887145996094,0.925623059272766,0.1854748427867889,0.1746849566698074,291.4834289550781,297.1499938964844,293.1499938964844,0.1528374105691909,-2527.6298828125,304.0462646484375,0.987154185771942,0.2457207441329956,0.1554087996482849,291.1929931640625,297.1499938964844,293.1499938964844,0.1531192511320114,-3424.96484375,304.0572814941406,0.987154185771942,0.3546689450740814,0.210410937666893,291.8573303222656,297.1499938964844,293.1499938964844,0.011198217049241,-3321.5712890625,302.6266174316406,0.6005629301071167,0.050000000745058,0.2274246513843536,290.5953674316406,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.8531494140625,290.5794372558594,1.0,0.2183103412389755,0.99847674369812,0.99847674369812,0.9999268651008606,1.0,-1.1302300691604614,0.4841488003730774,0.646081268787384,0.2310156226158142,0.0,0.0,0.6221284866333008,22.980701446533203,88.0,-135.38980102539062,-11290.361328125,126.1137466430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7267761230469,305.2895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,16813.068359375,18000.0,0.0,0.0,0.1794657707214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106746792793274,0.6106807589530945,-6.066842615837231e-06,0.0,0.0001821349433157,0.0,0.0,41.85536575317383,0.0,0.0,0.0,0.4070945978164673,4.0,0.0,1.0
