time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715500,291.6072692871094,297.1499938964844,293.1499938964844,0.1378876268863678,-2991.521240234375,304.061279296875,0.9319544434547424,0.2073831558227539,0.1826100051403045,291.7545471191406,297.1499938964844,293.1499938964844,0.1258577108383178,-2922.7724609375,304.09283447265625,0.9049766659736632,0.1896363943815231,0.1779957115650177,291.55352783203125,297.1499938964844,293.1499938964844,0.1784292459487915,-2859.87353515625,304.0184326171875,0.9971060752868652,0.2530845999717712,0.1747432947158813,291.2547912597656,297.1499938964844,293.1499938964844,0.1760208308696746,-3834.092041015625,304.03253173828125,0.994969367980957,0.3673344254493713,0.2345376908779144,291.8907165527344,297.1499938964844,293.1499938964844,0.0115610193461179,-3385.290283203125,302.7586364746094,0.5831713676452637,0.050000000745058,0.2278402745723724,290.515380859375,291.1499938964844,265.2145690917969,263.7064208984375,280.38916015625,291.8865966796875,290.4983215332031,1.0,0.2318439483642578,0.99809592962265,0.99809592962265,1.0,1.0,-1.198292851448059,0.5169581770896912,0.6813346743583679,0.2427607774734497,0.0,0.0,0.67228102684021,26.03385734558105,88.0,-181.4746856689453,-11899.939453125,150.59027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0487670898437,304.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,16431.974609375,18000.0,0.0,0.0,0.1937725096940994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6979130506515503,0.6979196667671204,-6.6738880377670284e-06,0.0,0.0001966544659808,0.0,0.0,54.56927108764648,0.0,0.0,0.0,0.4409977197647095,4.0,0.0,1.0
715560,291.6612243652344,297.1499938964844,293.1499938964844,0.146914929151535,-3148.3544921875,304.0610046386719,0.9078920483589172,0.2163314819335937,0.1909869611263275,291.8188781738281,297.1499938964844,293.1499938964844,0.1308350265026092,-3016.088134765625,304.0941467285156,0.8780515789985657,0.1946754902601242,0.1825190782546997,291.6213684082031,297.1499938964844,293.1499938964844,0.1854452192783355,-2953.337890625,304.0294189453125,0.9734477996826172,0.2599706947803497,0.1795655637979507,291.328857421875,297.1499938964844,293.1499938964844,0.208223283290863,-4393.73974609375,303.9955139160156,0.9990000128746032,0.3768078684806824,0.2678594887256622,291.9253845214844,297.1499938964844,293.1499938964844,0.0119548756629228,-3453.02197265625,302.8819885253906,0.5576788783073425,0.050000000745058,0.2285675406455993,290.4295959472656,291.1499938964844,265.22515869140625,263.7136535644531,280.3485107421875,291.9212951660156,290.4142761230469,1.0,0.2464794814586639,0.9973228573799132,0.9973228573799132,1.0,1.0,-1.2594887018203735,0.5463159680366516,0.7131726741790771,0.2542104125022888,0.0,0.0,0.728818953037262,30.724584579467773,108.0,-202.3398284912109,-12472.6865234375,179.20814514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3837890625,304.64794921875,278.1499938964844,0.0,18000.0,313.1499938964844,16016.6943359375,18000.0,0.0,0.0,0.2092942744493484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8009195327758789,0.8009270429611206,-7.51750121708028e-06,0.0,0.0002124070888385,0.0,0.0,73.23988342285156,0.0,0.0,0.0,0.4837685525417328,4.0,0.0,1.0
715620,291.76580810546875,297.1499938964844,293.1499938964844,0.1643686890602111,-3445.48095703125,304.0616149902344,0.8661865592002869,0.2328394055366516,0.2065871506929397,291.93231201171875,297.1499938964844,293.1499938964844,0.1421214640140533,-3224.9208984375,304.0939025878906,0.833320677280426,0.2053726613521576,0.192912146449089,291.72955322265625,297.1499938964844,293.1499938964844,0.2036231905221939,-3181.038818359375,304.0390319824219,0.9201849102973938,0.2767238616943359,0.1910424083471298,291.5052185058594,297.1499938964844,293.1499938964844,0.2750957906246185,-5499.8212890625,303.93572998046875,0.9990000128746032,0.3872591257095337,0.3328326642513275,291.998046875,297.1499938964844,293.1499938964844,0.0127755859866738,-3587.2958984375,303.1054992675781,0.512709379196167,0.050000000745058,0.2305081486701965,290.2701721191406,291.1499938964844,265.245849609375,263.72784423828125,280.3016967773437,291.9941101074219,290.255126953125,1.0,0.2783446907997131,0.9957768321037292,0.9957768321037292,1.0,1.0,-1.3847801685333252,0.6055779457092285,0.7792022228240967,0.2817495465278625,0.0,0.0,0.8564318418502808,42.965476989746094,111.0,-220.9822998046875,-13543.0830078125,251.9210357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1589050292969,304.0136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,15486.3125,18000.0,0.0,0.0,0.2431181371212005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0315921306610107,1.0316020250320437,-9.964459422917573e-06,0.0,0.0002467340091243,0.0,0.0,133.0561065673828,0.0,0.0,0.0,0.5868713855743408,4.0,0.0,1.0
715680,291.76580810546875,297.1499938964844,293.1499938964844,0.1643686890602111,-3445.48095703125,304.0616149902344,0.8661865592002869,0.2328394055366516,0.2065871506929397,291.93231201171875,297.1499938964844,293.1499938964844,0.1421214640140533,-3224.9208984375,304.0939025878906,0.833320677280426,0.2053726613521576,0.192912146449089,291.72955322265625,297.1499938964844,293.1499938964844,0.2036231905221939,-3181.038818359375,304.0390319824219,0.9201849102973938,0.2767238616943359,0.1910424083471298,291.5052185058594,297.1499938964844,293.1499938964844,0.2750957906246185,-5499.8212890625,303.93572998046875,0.9990000128746032,0.3872591257095337,0.3328326642513275,291.998046875,297.1499938964844,293.1499938964844,0.0127755859866738,-3587.2958984375,303.1054992675781,0.512709379196167,0.050000000745058,0.2305081486701965,290.2701721191406,291.1499938964844,265.245849609375,263.72784423828125,280.3016967773437,291.9941101074219,290.255126953125,1.0,0.2783446907997131,0.9957768321037292,0.9957768321037292,1.0,1.0,-1.3847801685333252,0.6055779457092285,0.7792022228240967,0.2817495465278625,0.0,0.0,0.8564318418502808,42.965476989746094,111.0,-220.9822998046875,-13543.0830078125,251.9210357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1589050292969,304.0136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,15486.3125,18000.0,0.0,0.0,0.2431181371212005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0315921306610107,1.0316020250320437,-9.964459422917573e-06,0.0,0.0002467340091243,0.0,0.0,133.0561065673828,0.0,0.0,0.0,0.5868713855743408,4.0,0.0,1.0
715740,291.8651733398437,297.1499938964844,293.1499938964844,0.1814483404159546,-3729.77978515625,304.0626220703125,0.8372206687927246,0.247758150100708,0.220738485455513,292.0339050292969,297.1499938964844,293.1499938964844,0.1539542973041534,-3440.394775390625,304.0928955078125,0.801944375038147,0.215605542063713,0.2031731903553009,291.8243408203125,297.1499938964844,293.1499938964844,0.2236695736646652,-3427.957763671875,304.04254150390625,0.8848766088485718,0.2934821844100952,0.2031669914722442,291.6853942871094,297.1499938964844,293.1499938964844,0.3205066621303558,-6204.369140625,303.93536376953125,0.9834694862365724,0.3923335373401642,0.3705347180366516,292.0743713378906,297.1499938964844,293.1499938964844,0.0136543372645974,-3725.070068359375,303.2948608398437,0.4834628999233246,0.050000000745058,0.2327727675437927,290.0893249511719,291.1499938964844,265.26580810546875,263.74151611328125,280.2995910644531,292.070556640625,290.0768737792969,1.0,0.3050487041473388,0.9942308068275452,0.9942308068275452,1.0,1.0,-1.4766517877578735,0.6486098766326904,0.8280419111251831,0.3046596944332123,0.0,0.0,1.0,56.63042068481445,114.0,-230.5249786376953,-14233.8828125,325.0067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1882019042969,303.4525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,15697.66015625,19080.0,0.0,0.0,0.2788498997688293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2454783916473389,1.2454913854599,-1.2969766430614982e-05,0.0,0.0002829972072504,0.0,0.0,216.6085662841797,0.0,0.0,0.0,0.702443540096283,4.0,0.0,1.0
715800,291.8651733398437,297.1499938964844,293.1499938964844,0.1814483404159546,-3729.77978515625,304.0626220703125,0.8372206687927246,0.247758150100708,0.220738485455513,292.0339050292969,297.1499938964844,293.1499938964844,0.1539542973041534,-3440.394775390625,304.0928955078125,0.801944375038147,0.215605542063713,0.2031731903553009,291.8243408203125,297.1499938964844,293.1499938964844,0.2236695736646652,-3427.957763671875,304.04254150390625,0.8848766088485718,0.2934821844100952,0.2031669914722442,291.6853942871094,297.1499938964844,293.1499938964844,0.3205066621303558,-6204.369140625,303.93536376953125,0.9834694862365724,0.3923335373401642,0.3705347180366516,292.0743713378906,297.1499938964844,293.1499938964844,0.0136543372645974,-3725.070068359375,303.2948608398437,0.4834628999233246,0.050000000745058,0.2327727675437927,290.0893249511719,291.1499938964844,265.26580810546875,263.74151611328125,280.2995910644531,292.070556640625,290.0768737792969,1.0,0.3050487041473388,0.9942308068275452,0.9942308068275452,1.0,1.0,-1.4766517877578735,0.6486098766326904,0.8280419111251831,0.3046596944332123,0.0,0.0,1.0,56.63042068481445,114.0,-230.5249786376953,-14233.8828125,325.0067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1882019042969,303.4525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,15697.66015625,19080.0,0.0,0.0,0.2788498997688293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2454783916473389,1.2454913854599,-1.2969766430614982e-05,0.0,0.0002829972072504,0.0,0.0,216.6085662841797,0.0,0.0,0.0,0.702443540096283,4.0,0.0,1.0
715860,291.9591369628906,297.1499938964844,293.1499938964844,0.1970275491476059,-3982.630126953125,304.0657653808594,0.8178913593292236,0.2612493634223938,0.2336126118898391,292.1253662109375,297.1499938964844,293.1499938964844,0.1650406420230865,-3637.927734375,304.0934143066406,0.7790723443031311,0.2253258675336837,0.2129765748977661,291.9130859375,297.1499938964844,293.1499938964844,0.2424526214599609,-3653.73486328125,304.0469970703125,0.8622580766677856,0.3090681135654449,0.2146055102348327,291.8046875,297.1499938964844,293.1499938964844,0.3382721543312073,-6457.02001953125,303.97637939453125,0.9505480527877808,0.4051594138145447,0.3811585307121277,292.1501770019531,297.1499938964844,293.1499938964844,0.0144989639520645,-3844.8701171875,303.4647216796875,0.4561468958854675,0.050000000745058,0.2351225763559341,289.9671936035156,291.1499938964844,265.284912109375,263.754638671875,280.3193359375,292.14666748046875,289.9551696777344,1.0,0.3262766301631927,0.9921382069587708,0.9921382069587708,1.0,1.0,-1.533181071281433,0.67522794008255,0.8579531311988831,0.3187984824180603,0.0,0.0,1.0,70.19893646240234,117.0,-196.18605041503903,-14582.337890625,387.6686706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65362548828125,303.1058044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18096.6484375,19080.0,0.0,0.0,0.3132779598236084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3681873083114624,1.3682026863098145,-1.5459863789146766e-05,0.0,0.0003179372870363,0.0,0.0,284.7726745605469,0.0,0.0,0.0,0.7485368847846985,4.0,0.0,1.0
715920,291.9591369628906,297.1499938964844,293.1499938964844,0.1970275491476059,-3982.630126953125,304.0657653808594,0.8178913593292236,0.2612493634223938,0.2336126118898391,292.1253662109375,297.1499938964844,293.1499938964844,0.1650406420230865,-3637.927734375,304.0934143066406,0.7790723443031311,0.2253258675336837,0.2129765748977661,291.9130859375,297.1499938964844,293.1499938964844,0.2424526214599609,-3653.73486328125,304.0469970703125,0.8622580766677856,0.3090681135654449,0.2146055102348327,291.8046875,297.1499938964844,293.1499938964844,0.3382721543312073,-6457.02001953125,303.97637939453125,0.9505480527877808,0.4051594138145447,0.3811585307121277,292.1501770019531,297.1499938964844,293.1499938964844,0.0144989639520645,-3844.8701171875,303.4647216796875,0.4561468958854675,0.050000000745058,0.2351225763559341,289.9671936035156,291.1499938964844,265.284912109375,263.754638671875,280.3193359375,292.14666748046875,289.9551696777344,1.0,0.3262766301631927,0.9921382069587708,0.9921382069587708,1.0,1.0,-1.533181071281433,0.67522794008255,0.8579531311988831,0.3187984824180603,0.0,0.0,1.0,70.19893646240234,117.0,-196.18605041503903,-14582.337890625,387.6686706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65362548828125,303.1058044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18096.6484375,19080.0,0.0,0.0,0.3132779598236084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3681873083114624,1.3682026863098145,-1.5459863789146766e-05,0.0,0.0003179372870363,0.0,0.0,284.7726745605469,0.0,0.0,0.0,0.7485368847846985,4.0,0.0,1.0
715980,292.0468444824219,297.1499938964844,293.1499938964844,0.2121661901473999,-4224.25244140625,304.0686340332031,0.8091586828231812,0.2736289799213409,0.2452862560749054,292.2076110839844,297.1499938964844,293.1499938964844,0.176161378622055,-3833.44775390625,304.0937805175781,0.7686960697174072,0.2345951050519943,0.2222028076648712,291.99615478515625,297.1499938964844,293.1499938964844,0.2609525918960571,-3872.41162109375,304.050537109375,0.8526688814163208,0.3235548734664917,0.2251422703266143,291.8954162597656,297.1499938964844,293.1499938964844,0.3607994019985199,-6784.09716796875,303.9964294433594,0.9348220229148864,0.4208167791366577,0.3959268927574157,292.2205810546875,297.1499938964844,293.1499938964844,0.0153577290475368,-3960.385009765625,303.6244201660156,0.4377237260341644,0.050000000745058,0.2369334101676941,289.8251342773437,291.1499938964844,265.3030090332031,263.76708984375,280.3358459472656,292.2174987792969,289.8162841796875,1.0,0.3437625467777252,0.9900456666946412,0.9900456666946412,1.0,1.0,-1.5908257961273191,0.7024447321891785,0.8883810639381409,0.3334152400493622,0.0,0.0,1.0,80.96084594726562,120.0,-184.5565490722656,-14942.427734375,447.65631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5812683105469,303.0213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18805.810546875,19080.0,0.0,0.0,0.3442662954330444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3947911262512207,1.39480721950531,-1.6066605894593522e-05,0.0,0.0003493865369819,0.0,0.0,301.7056579589844,0.0,0.0,0.0,0.7618791460990906,4.0,0.0,1.0
716040,292.0468444824219,297.1499938964844,293.1499938964844,0.2121661901473999,-4224.25244140625,304.0686340332031,0.8091586828231812,0.2736289799213409,0.2452862560749054,292.2076110839844,297.1499938964844,293.1499938964844,0.176161378622055,-3833.44775390625,304.0937805175781,0.7686960697174072,0.2345951050519943,0.2222028076648712,291.99615478515625,297.1499938964844,293.1499938964844,0.2609525918960571,-3872.41162109375,304.050537109375,0.8526688814163208,0.3235548734664917,0.2251422703266143,291.8954162597656,297.1499938964844,293.1499938964844,0.3607994019985199,-6784.09716796875,303.9964294433594,0.9348220229148864,0.4208167791366577,0.3959268927574157,292.2205810546875,297.1499938964844,293.1499938964844,0.0153577290475368,-3960.385009765625,303.6244201660156,0.4377237260341644,0.050000000745058,0.2369334101676941,289.8251342773437,291.1499938964844,265.3030090332031,263.76708984375,280.3358459472656,292.2174987792969,289.8162841796875,1.0,0.3437625467777252,0.9900456666946412,0.9900456666946412,1.0,1.0,-1.5908257961273191,0.7024447321891785,0.8883810639381409,0.3334152400493622,0.0,0.0,1.0,80.96084594726562,120.0,-184.5565490722656,-14942.427734375,447.65631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5812683105469,303.0213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18805.810546875,19080.0,0.0,0.0,0.3442662954330444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3947911262512207,1.39480721950531,-1.6066605894593522e-05,0.0,0.0003493865369819,0.0,0.0,301.7056579589844,0.0,0.0,0.0,0.7618791460990906,4.0,0.0,1.0
716100,292.0881652832031,297.1499938964844,293.1499938964844,0.2191826701164245,-4334.3955078125,304.0706787109375,0.8068297505378723,0.279487282037735,0.2507775723934173,292.2455749511719,297.1499938964844,293.1499938964844,0.1813748627901077,-3923.72119140625,304.09454345703125,0.7658775448799133,0.2390778213739395,0.2266400605440139,292.0353698730469,297.1499938964844,293.1499938964844,0.2695862054824829,-3972.765380859375,304.05291748046875,0.850246250629425,0.3304646909236908,0.2301402688026428,291.93621826171875,297.1499938964844,293.1499938964844,0.371787279844284,-6941.95751953125,304.0043640136719,0.930553674697876,0.4286974966526031,0.4035112857818603,292.2528686523437,297.1499938964844,293.1499938964844,0.0157657414674758,-4010.39306640625,303.7048034667969,0.4314887523651123,0.050000000745058,0.2376922816038131,289.77459716796875,291.1499938964844,265.3116455078125,263.7730407714844,280.3430480957031,292.2500305175781,289.7685852050781,1.0,0.3514080047607422,0.988999366760254,0.988999366760254,1.0,1.0,-1.6187632083892822,0.7156636714935303,0.903099536895752,0.3405516147613525,0.0,0.0,1.0,85.560791015625,120.0,-155.2268829345703,-15175.796875,476.4381713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6817932128906,303.09112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18935.86328125,20160.0,0.0,0.0,0.3583088219165802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3996058702468872,1.399622082710266,-1.6177717043319717e-05,0.0,0.0003636378969531,0.0,0.0,304.8408508300781,0.0,0.0,0.0,0.7792945504188538,4.0,0.0,1.0
716160,292.1278381347656,297.1499938964844,293.1499938964844,0.2254984378814697,-4432.0634765625,304.0736389160156,0.8054120540618896,0.2851447761058807,0.2560682892799377,292.2816162109375,297.1499938964844,293.1499938964844,0.1860676556825637,-4003.7841796875,304.0960998535156,0.7640554904937744,0.2434535026550293,0.2309626638889312,292.0730895996094,297.1499938964844,293.1499938964844,0.2773976922035217,-4062.20849609375,304.056396484375,0.8488166332244873,0.3371748328208923,0.2349823713302612,291.9750061035156,297.1499938964844,293.1499938964844,0.381783127784729,-7083.50390625,304.0126953125,0.9277836680412292,0.4364537298679352,0.4110043048858642,292.2831115722656,297.1499938964844,293.1499938964844,0.0161321740597486,-4050.420166015625,303.7864685058594,0.4265068173408508,0.050000000745058,0.2383724302053451,289.7549743652344,291.1499938964844,265.3199768066406,263.7787780761719,280.34942626953125,292.2804870605469,289.7545471191406,1.0,0.358454942703247,0.9881945252418518,0.9881945252418518,1.0,1.0,-1.645931363105774,0.7285431027412415,0.9173882603645324,0.3475247621536255,0.0,0.0,1.0,89.73674011230469,108.0,-93.36043548583984,-15504.927734375,504.4281311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.842529296875,303.2503967285156,278.1499938964844,0.0,18000.0,313.1499938964844,19746.271484375,20160.0,0.0,0.0,0.371485948562622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4292418956756592,1.4292588233947754,-1.6870084436959587e-05,0.0,0.0003770110197365,0.0,0.0,324.6185607910156,0.0,0.0,0.0,0.7809040546417236,4.0,0.0,1.0
716220,292.2023620605469,297.1499938964844,293.1499938964844,0.2366002053022384,-4600.95849609375,304.08062744140625,0.8128381967544556,0.2959250509738922,0.2659253776073456,292.3484191894531,297.1499938964844,293.1499938964844,0.19430872797966,-4142.16015625,304.1003723144531,0.770321249961853,0.2518986165523529,0.239078938961029,292.1440734863281,297.1499938964844,293.1499938964844,0.2912847101688385,-4218.66259765625,304.0644836425781,0.8565506339073181,0.350061297416687,0.2441047430038452,292.0476989746094,297.1499938964844,293.1499938964844,0.3996109068393707,-7332.2177734375,304.0287170410156,0.936526358127594,0.451472669839859,0.4253257811069488,292.337646484375,297.1499938964844,293.1499938964844,0.0166842620819807,-4099.36474609375,303.9520568847656,0.4246462881565094,0.050000000745058,0.2386441379785537,289.7658386230469,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.33544921875,289.7689514160156,1.0,0.3658939898014068,0.9865847826004028,0.9865847826004028,1.0,1.0,-1.6959866285324097,0.7523134350776672,0.9436732530593872,0.3604438006877899,0.0,0.0,1.0,92.221435546875,96.0,-2.2783772945404053,-16110.2548828125,543.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3096008300781,303.6369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,20047.609375,20160.0,0.0,0.0,0.395167201757431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401061534881592,1.440123200416565,-1.712752964522224e-05,0.0,0.0004010444681625,0.0,0.0,332.0776672363281,0.0,0.0,0.0,0.7863480448722839,4.0,0.0,1.0
716280,292.2023620605469,297.1499938964844,293.1499938964844,0.2366002053022384,-4600.95849609375,304.08062744140625,0.8128381967544556,0.2959250509738922,0.2659253776073456,292.3484191894531,297.1499938964844,293.1499938964844,0.19430872797966,-4142.16015625,304.1003723144531,0.770321249961853,0.2518986165523529,0.239078938961029,292.1440734863281,297.1499938964844,293.1499938964844,0.2912847101688385,-4218.66259765625,304.0644836425781,0.8565506339073181,0.350061297416687,0.2441047430038452,292.0476989746094,297.1499938964844,293.1499938964844,0.3996109068393707,-7332.2177734375,304.0287170410156,0.936526358127594,0.451472669839859,0.4253257811069488,292.337646484375,297.1499938964844,293.1499938964844,0.0166842620819807,-4099.36474609375,303.9520568847656,0.4246462881565094,0.050000000745058,0.2386441379785537,289.7658386230469,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.33544921875,289.7689514160156,1.0,0.3658939898014068,0.9865847826004028,0.9865847826004028,1.0,1.0,-1.6959866285324097,0.7523134350776672,0.9436732530593872,0.3604438006877899,0.0,0.0,1.0,92.221435546875,96.0,-2.2783772945404053,-16110.2548828125,543.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3096008300781,303.6369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,20047.609375,20160.0,0.0,0.0,0.395167201757431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401061534881592,1.440123200416565,-1.712752964522224e-05,0.0,0.0004010444681625,0.0,0.0,332.0776672363281,0.0,0.0,0.0,0.7863480448722839,4.0,0.0,1.0
716340,292.27081298828125,297.1499938964844,293.1499938964844,0.2458212673664093,-4738.23681640625,304.08837890625,0.8273387551307678,0.3060451745986938,0.2750064730644226,292.40869140625,297.1499938964844,293.1499938964844,0.2011656761169433,-4254.83544921875,304.1054992675781,0.7845332622528076,0.2599792778491974,0.2466547340154647,292.2094116210937,297.1499938964844,293.1499938964844,0.3030123114585876,-4348.044921875,304.0734558105469,0.8729165196418762,0.3622907400131225,0.2526245415210724,292.1147766113281,297.1499938964844,293.1499938964844,0.4145938456058502,-7537.08935546875,304.0441589355469,0.9555683732032776,0.4657905697822571,0.4388113617897033,292.38482666015625,297.1499938964844,293.1499938964844,0.0170530211180448,-4117.72314453125,304.1194152832031,0.4288652539253235,0.050000000745058,0.2380360513925552,289.8318176269531,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.38299560546875,289.8384094238281,1.0,0.3686936199665069,0.984975039958954,0.984975039958954,1.0,1.0,-1.7416783571243286,0.7740619778633118,0.9676163792610168,0.3722823858261108,0.0,0.0,1.0,89.9521484375,84.0,77.16719055175781,-16757.064453125,566.5094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9047546386719,304.1305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,20129.865234375,21240.0,0.0,0.0,0.4154128432273865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443057417869568,1.4430747032165527,-1.7197802662849426e-05,0.0,0.0004215912194922,0.0,0.0,334.1235046386719,0.0,0.0,0.0,0.802826464176178,4.0,0.0,1.0
716400,292.27081298828125,297.1499938964844,293.1499938964844,0.2458212673664093,-4738.23681640625,304.08837890625,0.8273387551307678,0.3060451745986938,0.2750064730644226,292.40869140625,297.1499938964844,293.1499938964844,0.2011656761169433,-4254.83544921875,304.1054992675781,0.7845332622528076,0.2599792778491974,0.2466547340154647,292.2094116210937,297.1499938964844,293.1499938964844,0.3030123114585876,-4348.044921875,304.0734558105469,0.8729165196418762,0.3622907400131225,0.2526245415210724,292.1147766113281,297.1499938964844,293.1499938964844,0.4145938456058502,-7537.08935546875,304.0441589355469,0.9555683732032776,0.4657905697822571,0.4388113617897033,292.38482666015625,297.1499938964844,293.1499938964844,0.0170530211180448,-4117.72314453125,304.1194152832031,0.4288652539253235,0.050000000745058,0.2380360513925552,289.8318176269531,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.38299560546875,289.8384094238281,1.0,0.3686936199665069,0.984975039958954,0.984975039958954,1.0,1.0,-1.7416783571243286,0.7740619778633118,0.9676163792610168,0.3722823858261108,0.0,0.0,1.0,89.9521484375,84.0,77.16719055175781,-16757.064453125,566.5094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9047546386719,304.1305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,20129.865234375,21240.0,0.0,0.0,0.4154128432273865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443057417869568,1.4430747032165527,-1.7197802662849426e-05,0.0,0.0004215912194922,0.0,0.0,334.1235046386719,0.0,0.0,0.0,0.802826464176178,4.0,0.0,1.0
716460,292.3344421386719,297.1499938964844,293.1499938964844,0.2530878782272339,-4843.90478515625,304.09674072265625,0.855377733707428,0.315412312746048,0.2831937372684479,292.4635314941406,297.1499938964844,293.1499938964844,0.2065929323434829,-4341.91943359375,304.1112365722656,0.8126769065856934,0.2676302790641784,0.2535867989063263,292.2703857421875,297.1499938964844,293.1499938964844,0.312506228685379,-4450.537109375,304.0830383300781,0.9053125977516174,0.3737558424472809,0.2604479789733886,292.1776123046875,297.1499938964844,293.1499938964844,0.4266645610332489,-7698.66552734375,304.05914306640625,0.9876694083213806,0.4792777895927429,0.4512919485569,292.4294738769531,297.1499938964844,293.1499938964844,0.0206729844212532,-4522.5556640625,304.1415405273437,0.472173660993576,0.0585232712328434,0.2635807991027832,289.9444274902344,291.1499938964844,265.36151123046875,263.8074951171875,280.3637390136719,292.4275207519531,289.949462890625,1.0,0.3694875836372375,0.98328697681427,0.98328697681427,1.0,1.0,-1.81485378742218,0.8091077208518982,1.0057461261749268,0.3910516202449798,0.0,0.0,1.0,81.70721435546875,72.0,120.71894073486328,-17682.0859375,591.6881713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5101623535156,304.6485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,21061.724609375,21240.0,0.0,0.0,0.4331069588661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760808944702148,1.476098895072937,-1.7993930669035763e-05,0.0,0.0004395484866108,0.0,0.0,357.5912170410156,0.0,0.0,0.0,0.8060882091522217,4.0,0.0,1.0
716520,292.3344421386719,297.1499938964844,293.1499938964844,0.2530878782272339,-4843.90478515625,304.09674072265625,0.855377733707428,0.315412312746048,0.2831937372684479,292.4635314941406,297.1499938964844,293.1499938964844,0.2065929323434829,-4341.91943359375,304.1112365722656,0.8126769065856934,0.2676302790641784,0.2535867989063263,292.2703857421875,297.1499938964844,293.1499938964844,0.312506228685379,-4450.537109375,304.0830383300781,0.9053125977516174,0.3737558424472809,0.2604479789733886,292.1776123046875,297.1499938964844,293.1499938964844,0.4266645610332489,-7698.66552734375,304.05914306640625,0.9876694083213806,0.4792777895927429,0.4512919485569,292.4294738769531,297.1499938964844,293.1499938964844,0.0206729844212532,-4522.5556640625,304.1415405273437,0.472173660993576,0.0585232712328434,0.2635807991027832,289.9444274902344,291.1499938964844,265.36151123046875,263.8074951171875,280.3637390136719,292.4275207519531,289.949462890625,1.0,0.3694875836372375,0.98328697681427,0.98328697681427,1.0,1.0,-1.81485378742218,0.8091077208518982,1.0057461261749268,0.3910516202449798,0.0,0.0,1.0,81.70721435546875,72.0,120.71894073486328,-17682.0859375,591.6881713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5101623535156,304.6485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,21061.724609375,21240.0,0.0,0.0,0.4331069588661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760808944702148,1.476098895072937,-1.7993930669035763e-05,0.0,0.0004395484866108,0.0,0.0,357.5912170410156,0.0,0.0,0.0,0.8060882091522217,4.0,0.0,1.0
716580,292.3935852050781,297.1499938964844,293.1499938964844,0.2602889835834503,-4949.1044921875,304.1025085449219,0.8860634565353394,0.3240776658058166,0.2907695174217224,292.5130310058594,297.1499938964844,293.1499938964844,0.2122354209423065,-4433.15185546875,304.11474609375,0.8397578597068787,0.2749816477298736,0.2602308690547943,292.3275756835937,297.1499938964844,293.1499938964844,0.3219695687294006,-4553.0869140625,304.0896301269531,0.9428178071975708,0.3844389319419861,0.2677477300167084,292.2216796875,297.1499938964844,293.1499938964844,0.4122397601604461,-7464.3583984375,304.1162414550781,0.9990000128746032,0.4948685765266418,0.4380784630775451,292.4813842773437,297.1499938964844,293.1499938964844,0.0267592985183,-5107.615234375,304.1343078613281,0.5100675821304321,0.0662614703178405,0.2992762327194214,290.0185546875,291.1499938964844,265.3691101074219,263.8123779296875,280.3709411621094,292.4793395996094,290.0260925292969,1.0,0.3686594069004059,0.981598973274231,0.981598973274231,1.0,1.0,-1.867727398872376,0.8343316912651062,1.0333956480026243,0.4051963686943054,0.0,0.0,1.0,74.19159698486328,60.0,122.5029754638672,-18367.197265625,605.6837768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0560302734375,305.0921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,21192.80859375,21240.0,0.0,0.0,0.4491143226623535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480667233467102,1.4806853532791138,-1.810592220863328e-05,0.0,0.0004557939537335,0.0,0.0,360.934814453125,0.0,0.0,0.0,0.8083826303482056,4.0,0.0,1.0
716640,292.3935852050781,297.1499938964844,293.1499938964844,0.2602889835834503,-4949.1044921875,304.1025085449219,0.8860634565353394,0.3240776658058166,0.2907695174217224,292.5130310058594,297.1499938964844,293.1499938964844,0.2122354209423065,-4433.15185546875,304.11474609375,0.8397578597068787,0.2749816477298736,0.2602308690547943,292.3275756835937,297.1499938964844,293.1499938964844,0.3219695687294006,-4553.0869140625,304.0896301269531,0.9428178071975708,0.3844389319419861,0.2677477300167084,292.2216796875,297.1499938964844,293.1499938964844,0.4122397601604461,-7464.3583984375,304.1162414550781,0.9990000128746032,0.4948685765266418,0.4380784630775451,292.4813842773437,297.1499938964844,293.1499938964844,0.0267592985183,-5107.615234375,304.1343078613281,0.5100675821304321,0.0662614703178405,0.2992762327194214,290.0185546875,291.1499938964844,265.3691101074219,263.8123779296875,280.3709411621094,292.4793395996094,290.0260925292969,1.0,0.3686594069004059,0.981598973274231,0.981598973274231,1.0,1.0,-1.867727398872376,0.8343316912651062,1.0333956480026243,0.4051963686943054,0.0,0.0,1.0,74.19159698486328,60.0,122.5029754638672,-18367.197265625,605.6837768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0560302734375,305.0921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,21192.80859375,21240.0,0.0,0.0,0.4491143226623535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480667233467102,1.4806853532791138,-1.810592220863328e-05,0.0,0.0004557939537335,0.0,0.0,360.934814453125,0.0,0.0,0.0,0.8083826303482056,4.0,0.0,1.0
716700,292.4219665527344,297.1499938964844,293.1499938964844,0.2630848884582519,-4988.8271484375,304.1060791015625,0.9005424380302429,0.3280858099460602,0.2943278551101684,292.5362854003906,297.1499938964844,293.1499938964844,0.2145154327154159,-4469.07958984375,304.1170349121094,0.8525614142417908,0.2784800827503204,0.2634590864181518,292.35516357421875,297.1499938964844,293.1499938964844,0.3257316350936889,-4592.84130859375,304.0937805175781,0.9594807028770448,0.3894369304180145,0.2712036073207855,292.2223205566406,297.1499938964844,293.1499938964844,0.3946141600608825,-7194.828125,304.15435791015625,0.9990000128746032,0.5064903497695923,0.4229840636253357,292.50762939453125,297.1499938964844,293.1499938964844,0.0293708182871341,-5335.12646484375,304.1324157714844,0.5269554257392883,0.0695762187242508,0.3141814768314361,290.0801086425781,291.1499938964844,265.3715209960937,263.81378173828125,280.38116455078125,292.505615234375,290.0889587402344,1.0,0.3670905232429504,0.9807549715042114,0.9807549715042114,1.0,1.0,-1.879804015159607,0.8400951623916626,1.0397088527679443,0.4083808064460754,0.0,0.0,1.0,71.0036392211914,60.0,148.7882843017578,-18623.5546875,604.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3383483886719,305.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.767578125,22320.0,0.0,0.0,0.4561964571475982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814690351486206,1.4814871549606323,-1.812553637137171e-05,0.0,0.0004629814065992,0.0,0.0,361.521484375,0.0,0.0,0.0,0.8237837553024292,4.0,0.0,1.0
716760,292.4495544433594,297.1499938964844,293.1499938964844,0.2650584280490875,-5015.50244140625,304.1104736328125,0.9172808527946472,0.3318903148174286,0.2976855337619781,292.55877685546875,297.1499938964844,293.1499938964844,0.2161698043346405,-4493.97119140625,304.1200256347656,0.8669725060462952,0.2818404138088226,0.2665493786334991,292.3821105957031,297.1499938964844,293.1499938964844,0.3285036385059356,-4620.951171875,304.0989685058594,0.975884974002838,0.3942171633243561,0.2744943797588348,292.2125549316406,297.1499938964844,293.1499938964844,0.3746742606163025,-6891.70458984375,304.1897888183594,0.9990000128746032,0.5201448798179626,0.4066979587078094,292.53302001953125,297.1499938964844,293.1499938964844,0.0317797139286994,-5534.17236328125,304.1312255859375,0.5450290441513062,0.0727255493402481,0.3279921114444732,290.1669921875,291.1499938964844,265.37310791015625,263.81451416015625,280.3922424316406,292.5310974121094,290.17926025390625,1.0,0.3649156093597412,0.979764997959137,0.979764997959137,1.0,1.0,-1.888529777526856,0.844246506690979,1.044283390045166,0.4106759130954742,0.0,0.0,1.0,67.6006088256836,78.0,199.7904510498047,-18938.107421875,599.6209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.61669921875,305.6158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.615234375,22320.0,0.0,0.0,0.4627568423748016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080739259719849,1.508092761039734,-1.878239527286496e-05,0.0,0.0004696393734775,0.0,0.0,381.3506164550781,0.0,0.0,0.0,0.8237965703010559,4.0,0.0,1.0
716820,292.5027160644531,297.1499938964844,293.1499938964844,0.2689622640609741,-5069.20751953125,304.1170349121094,0.93253755569458,0.3388542532920837,0.3040295541286468,292.6019897460937,297.1499938964844,293.1499938964844,0.2195483297109604,-4545.69384765625,304.1242980957031,0.8797667622566223,0.2880535125732422,0.2724885642528534,292.4342041015625,297.1499938964844,293.1499938964844,0.3340151011943817,-4677.755859375,304.1066589355469,0.9884340167045592,0.4031048119068146,0.2807632088661194,292.1916198730469,297.1499938964844,293.1499938964844,0.3601506352424621,-6676.7412109375,304.1990051269531,0.9990000128746032,0.5481843948364258,0.3980892598628998,292.5809631347656,297.1499938964844,293.1499938964844,0.0365750938653945,-5920.46923828125,304.1295166015625,0.5680359601974487,0.0786352604627609,0.3547709286212921,290.32037353515625,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.5792236328125,290.3281555175781,1.0,0.3706424534320831,0.9777851104736328,0.9777851104736328,1.0,1.0,-1.932598352432251,0.8654621243476868,1.067136287689209,0.4219197034835815,0.0,0.0,1.0,66.79662322998047,96.0,194.09323120117188,-19590.7734375,629.4739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1463623046875,306.0599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78125,22320.0,0.0,0.0,0.4745114743709564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165807008743286,-1.899441485875286e-05,0.0,0.0004815688298549,0.0,0.0,387.8259887695313,0.0,0.0,0.0,0.8280382752418518,4.0,0.0,1.0
716880,292.5027160644531,297.1499938964844,293.1499938964844,0.2689622640609741,-5069.20751953125,304.1170349121094,0.93253755569458,0.3388542532920837,0.3040295541286468,292.6019897460937,297.1499938964844,293.1499938964844,0.2195483297109604,-4545.69384765625,304.1242980957031,0.8797667622566223,0.2880535125732422,0.2724885642528534,292.4342041015625,297.1499938964844,293.1499938964844,0.3340151011943817,-4677.755859375,304.1066589355469,0.9884340167045592,0.4031048119068146,0.2807632088661194,292.1916198730469,297.1499938964844,293.1499938964844,0.3601506352424621,-6676.7412109375,304.1990051269531,0.9990000128746032,0.5481843948364258,0.3980892598628998,292.5809631347656,297.1499938964844,293.1499938964844,0.0365750938653945,-5920.46923828125,304.1295166015625,0.5680359601974487,0.0786352604627609,0.3547709286212921,290.32037353515625,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.5792236328125,290.3281555175781,1.0,0.3706424534320831,0.9777851104736328,0.9777851104736328,1.0,1.0,-1.932598352432251,0.8654621243476868,1.067136287689209,0.4219197034835815,0.0,0.0,1.0,66.79662322998047,96.0,194.09323120117188,-19590.7734375,629.4739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1463623046875,306.0599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78125,22320.0,0.0,0.0,0.4745114743709564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165807008743286,-1.899441485875286e-05,0.0,0.0004815688298549,0.0,0.0,387.8259887695313,0.0,0.0,0.0,0.8280382752418518,4.0,0.0,1.0
716940,292.5526428222656,297.1499938964844,293.1499938964844,0.2736385762691498,-5136.23388671875,304.1201477050781,0.9289361834526062,0.3451256155967712,0.3098758161067962,292.6425476074219,297.1499938964844,293.1499938964844,0.2236317545175552,-4610.54296875,304.1260070800781,0.8771367073059082,0.2937119603157043,0.2780420184135437,292.4833068847656,297.1499938964844,293.1499938964844,0.3405465483665466,-4747.4365234375,304.110107421875,0.9861750602722168,0.4112802445888519,0.2866289317607879,292.2020263671875,297.1499938964844,293.1499938964844,0.3687877953052521,-6815.5126953125,304.16754150390625,0.9990000128746032,0.5704299211502075,0.4097986817359924,292.6259460449219,297.1499938964844,293.1499938964844,0.0412983484566211,-6299.0380859375,304.12847900390625,0.5771329998970032,0.0839297994971275,0.3798013925552368,290.4068908691406,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.62432861328125,290.4103088378906,1.0,0.3830476999282837,0.975805163383484,0.975805163383484,1.0,1.0,-1.9974393844604488,0.8966996669769287,1.1007397174835205,0.4387776851654053,0.0,0.0,1.0,70.92822265625,114.0,127.2187042236328,-20302.861328125,693.5875854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5838623046875,306.3900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.375,23400.0,0.0,0.0,0.4852384626865387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0004924553213641,0.0,0.0,389.517333984375,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717000,292.5526428222656,297.1499938964844,293.1499938964844,0.2736385762691498,-5136.23388671875,304.1201477050781,0.9289361834526062,0.3451256155967712,0.3098758161067962,292.6425476074219,297.1499938964844,293.1499938964844,0.2236317545175552,-4610.54296875,304.1260070800781,0.8771367073059082,0.2937119603157043,0.2780420184135437,292.4833068847656,297.1499938964844,293.1499938964844,0.3405465483665466,-4747.4365234375,304.110107421875,0.9861750602722168,0.4112802445888519,0.2866289317607879,292.2020263671875,297.1499938964844,293.1499938964844,0.3687877953052521,-6815.5126953125,304.16754150390625,0.9990000128746032,0.5704299211502075,0.4097986817359924,292.6259460449219,297.1499938964844,293.1499938964844,0.0412983484566211,-6299.0380859375,304.12847900390625,0.5771329998970032,0.0839297994971275,0.3798013925552368,290.4068908691406,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.62432861328125,290.4103088378906,1.0,0.3830476999282837,0.975805163383484,0.975805163383484,1.0,1.0,-1.9974393844604488,0.8966996669769287,1.1007397174835205,0.4387776851654053,0.0,0.0,1.0,70.92822265625,114.0,127.2187042236328,-20302.861328125,693.5875854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5838623046875,306.3900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.375,23400.0,0.0,0.0,0.4852384626865387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0004924553213641,0.0,0.0,389.517333984375,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717060,292.5994873046875,297.1499938964844,293.1499938964844,0.2786822915077209,-5209.52880859375,304.12158203125,0.9126638770103456,0.3507581055164337,0.3152748644351959,292.6804504394531,297.1499938964844,293.1499938964844,0.228087842464447,-4682.173828125,304.1264953613281,0.8641237616539001,0.2988794445991516,0.2832587361335754,292.529541015625,297.1499938964844,293.1499938964844,0.3476049602031708,-4823.56201171875,304.1115417480469,0.9733211994171144,0.4187929928302765,0.2921318709850311,292.2489929199219,297.1499938964844,293.1499938964844,0.3946273326873779,-7210.08203125,304.1182556152344,0.9990000128746032,0.5850048065185547,0.4364844560623169,292.6695556640625,297.1499938964844,293.1499938964844,0.0455714762210845,-6643.97998046875,304.1285705566406,0.5756083726882935,0.0883631110191345,0.4018810093402862,290.4525146484375,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.66802978515625,290.45269775390625,1.0,0.4002798199653625,0.9738215208053588,0.9738215208053588,1.0,1.0,-2.075352191925049,0.9343196749687196,1.141032576560974,0.4591272175312042,0.0,0.0,1.0,78.9758529663086,132.0,64.98883819580078,-21106.06640625,786.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8785095214844,306.62567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959226846694946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005032984772697,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717120,292.5994873046875,297.1499938964844,293.1499938964844,0.2786822915077209,-5209.52880859375,304.12158203125,0.9126638770103456,0.3507581055164337,0.3152748644351959,292.6804504394531,297.1499938964844,293.1499938964844,0.228087842464447,-4682.173828125,304.1264953613281,0.8641237616539001,0.2988794445991516,0.2832587361335754,292.529541015625,297.1499938964844,293.1499938964844,0.3476049602031708,-4823.56201171875,304.1115417480469,0.9733211994171144,0.4187929928302765,0.2921318709850311,292.2489929199219,297.1499938964844,293.1499938964844,0.3946273326873779,-7210.08203125,304.1182556152344,0.9990000128746032,0.5850048065185547,0.4364844560623169,292.6695556640625,297.1499938964844,293.1499938964844,0.0455714762210845,-6643.97998046875,304.1285705566406,0.5756083726882935,0.0883631110191345,0.4018810093402862,290.4525146484375,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.66802978515625,290.45269775390625,1.0,0.4002798199653625,0.9738215208053588,0.9738215208053588,1.0,1.0,-2.075352191925049,0.9343196749687196,1.141032576560974,0.4591272175312042,0.0,0.0,1.0,78.9758529663086,132.0,64.98883819580078,-21106.06640625,786.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8785095214844,306.62567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959226846694946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005032984772697,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717180,292.6434631347656,297.1499938964844,293.1499938964844,0.2851708829402923,-5305.8544921875,304.1202087402344,0.8915588855743408,0.3557880222797394,0.3202381730079651,292.7158203125,297.1499938964844,293.1499938964844,0.233811005949974,-4775.982421875,304.124755859375,0.8460257649421692,0.3035995066165924,0.288161963224411,292.5731506347656,297.1499938964844,293.1499938964844,0.3565334379673004,-4921.494140625,304.1094055175781,0.9520355463027954,0.4256695210933685,0.2972740232944488,292.3277282714844,297.1499938964844,293.1499938964844,0.4353671371936798,-7816.45166015625,304.0608825683594,0.9990000128746032,0.5919231176376343,0.4738492965698242,292.7125244140625,297.1499938964844,293.1499938964844,0.0494765676558017,-6967.1162109375,304.12921142578125,0.5668981075286865,0.091823048889637,0.4202248752117157,290.4161071777344,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110900878906,290.4125671386719,1.0,0.4207118451595306,0.9718378186225892,0.9718378186225892,1.0,1.0,-2.1602797508239746,0.9754140377044678,1.1848658323287964,0.4813692271709442,0.0,0.0,1.0,90.36491394042967,150.0,-29.719932556152344,-21780.802734375,904.8353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06329345703125,306.71539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067609548568726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142979207448,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
