time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717240,292.6434631347656,297.1499938964844,293.1499938964844,0.2851708829402923,-5305.8544921875,304.1202087402344,0.8915588855743408,0.3557880222797394,0.3202381730079651,292.7158203125,297.1499938964844,293.1499938964844,0.233811005949974,-4775.982421875,304.124755859375,0.8460257649421692,0.3035995066165924,0.288161963224411,292.5731506347656,297.1499938964844,293.1499938964844,0.3565334379673004,-4921.494140625,304.1094055175781,0.9520355463027954,0.4256695210933685,0.2972740232944488,292.3277282714844,297.1499938964844,293.1499938964844,0.4353671371936798,-7816.45166015625,304.0608825683594,0.9990000128746032,0.5919231176376343,0.4738492965698242,292.7125244140625,297.1499938964844,293.1499938964844,0.0494765676558017,-6967.1162109375,304.12921142578125,0.5668981075286865,0.091823048889637,0.4202248752117157,290.4161071777344,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110900878906,290.4125671386719,1.0,0.4207118451595306,0.9718378186225892,0.9718378186225892,1.0,1.0,-2.1602797508239746,0.9754140377044678,1.1848658323287964,0.4813692271709442,0.0,0.0,1.0,90.36491394042967,150.0,-29.719932556152344,-21780.802734375,904.8353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06329345703125,306.71539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067609548568726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142979207448,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717300,292.6644287109375,297.1499938964844,293.1499938964844,0.2887858748435974,-5359.70654296875,304.1190490722656,0.8803437948226929,0.3580864369869232,0.3225613236427307,292.73260498046875,297.1499938964844,293.1499938964844,0.2370104342699051,-4828.58984375,304.12353515625,0.8364187479019165,0.3058037757873535,0.2905029356479645,292.593994140625,297.1499938964844,293.1499938964844,0.3614916801452636,-4975.95947265625,304.1077880859375,0.9392436742782592,0.4288772940635681,0.2997123599052429,292.376708984375,297.1499938964844,293.1499938964844,0.4600917398929596,-8177.19091796875,304.0321655273437,0.9990000128746032,0.5927254557609558,0.4952858388423919,292.7337341308594,297.1499938964844,293.1499938964844,0.0512511953711509,-7116.6953125,304.1297607421875,0.5608618259429932,0.0931988954544067,0.4279633164405823,290.37628173828125,291.1499938964844,265.3557434082031,263.7975158691406,280.3558959960937,292.7323608398437,290.3714904785156,1.0,0.431696206331253,0.9708459377288818,0.9708459377288818,1.0,1.0,-2.203850507736206,0.9965258240699768,1.207324743270874,0.4927944540977478,0.0,0.0,1.0,97.13872528076172,150.0,-70.5286865234375,-22094.80859375,972.3587036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1246643066406,306.7299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.5122560858726501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551772117614746,-1.9973509552073665e-05,0.0,0.0005198747967369,0.0,0.0,418.1959228515625,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
717360,292.68475341796875,297.1499938964844,293.1499938964844,0.292106956243515,-5408.7099609375,304.11865234375,0.8691385388374329,0.3602420389652252,0.3247798085212707,292.7488098144531,297.1499938964844,293.1499938964844,0.2399908006191253,-4877.1669921875,304.1229248046875,0.8268454670906067,0.3079049289226532,0.2927712500095367,292.61431884765625,297.1499938964844,293.1499938964844,0.3661082088947296,-5026.16552734375,304.1070861816406,0.9258835911750792,0.4319328963756561,0.3020628988742828,292.4307861328125,297.1499938964844,293.1499938964844,0.4863657355308532,-8554.6650390625,304.005859375,0.9990000128746032,0.5919114351272583,0.5179558396339417,292.7546691894531,297.1499938964844,293.1499938964844,0.0527988113462924,-7247.5517578125,304.1306457519531,0.554189145565033,0.0943618714809417,0.4348144829273224,290.3446960449219,291.1499938964844,265.35107421875,263.7935791015625,280.3479309082031,292.7533264160156,290.3407897949219,1.0,0.4429942369461059,0.969498336315155,0.969498336315155,1.0,1.0,-2.247520923614502,1.0176880359649658,1.2298327684402466,0.504237711429596,0.0,0.0,1.0,104.5307159423828,153.0,-78.30303955078125,-22481.30859375,1044.7926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15704345703125,306.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.517946183681488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0005256495205685,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.7232360839844,297.1499938964844,293.1499938964844,0.2991033494472503,-5512.01806640625,304.1174621582031,0.8539051413536072,0.3642244338989258,0.328807383775711,292.77935791015625,297.1499938964844,293.1499938964844,0.2462886571884155,-4979.86083984375,304.1214904785156,0.8135464191436768,0.3118753135204315,0.2969768941402435,292.65283203125,297.1499938964844,293.1499938964844,0.3758741319179535,-5132.26513671875,304.1051330566406,0.9078984260559082,0.4376887381076813,0.3064266145229339,292.5419616699219,297.1499938964844,293.1499938964844,0.5313191413879395,-9181.154296875,303.97979736328125,0.9990000128746032,0.587583601474762,0.5532099604606628,292.79473876953125,297.1499938964844,293.1499938964844,0.055512711405754,-7481.0986328125,304.132568359375,0.5448378920555115,0.0962478071451187,0.4457771778106689,290.25299072265625,291.1499938964844,265.340576171875,263.7848815917969,280.3388061523437,292.7935485839844,290.248291015625,1.0,0.4605763852596283,0.9668031334877014,0.9668031334877014,1.0,1.0,-2.3181190490722656,1.0518583059310913,1.2662606239318848,0.522896945476532,0.0,0.0,1.0,116.71892547607422,156.0,-114.3891143798828,-22961.990234375,1168.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1951904296875,306.7414245605469,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294600129127502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373345920816,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717480,292.7232360839844,297.1499938964844,293.1499938964844,0.2991033494472503,-5512.01806640625,304.1174621582031,0.8539051413536072,0.3642244338989258,0.328807383775711,292.77935791015625,297.1499938964844,293.1499938964844,0.2462886571884155,-4979.86083984375,304.1214904785156,0.8135464191436768,0.3118753135204315,0.2969768941402435,292.65283203125,297.1499938964844,293.1499938964844,0.3758741319179535,-5132.26513671875,304.1051330566406,0.9078984260559082,0.4376887381076813,0.3064266145229339,292.5419616699219,297.1499938964844,293.1499938964844,0.5313191413879395,-9181.154296875,303.97979736328125,0.9990000128746032,0.587583601474762,0.5532099604606628,292.79473876953125,297.1499938964844,293.1499938964844,0.055512711405754,-7481.0986328125,304.132568359375,0.5448378920555115,0.0962478071451187,0.4457771778106689,290.25299072265625,291.1499938964844,265.340576171875,263.7848815917969,280.3388061523437,292.7935485839844,290.248291015625,1.0,0.4605763852596283,0.9668031334877014,0.9668031334877014,1.0,1.0,-2.3181190490722656,1.0518583059310913,1.2662606239318848,0.522896945476532,0.0,0.0,1.0,116.71892547607422,156.0,-114.3891143798828,-22961.990234375,1168.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1951904296875,306.7414245605469,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294600129127502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373345920816,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717540,292.7588195800781,297.1499938964844,293.1499938964844,0.3050136566162109,-5597.71923828125,304.1185607910156,0.8385145664215088,0.3678216338157654,0.3325653374195099,292.8074035644531,297.1499938964844,293.1499938964844,0.2517713904380798,-5067.7880859375,304.1219482421875,0.7986921072006226,0.3155791163444519,0.3010090291500091,292.6885070800781,297.1499938964844,293.1499938964844,0.3843640089035034,-5222.7861328125,304.1060791015625,0.8907883167266846,0.4430514574050903,0.3105689883232116,292.624267578125,297.1499938964844,293.1499938964844,0.5413831472396851,-9288.6142578125,304.02056884765625,0.9835854768753052,0.5861955285072327,0.5557361841201782,292.83087158203125,297.1499938964844,293.1499938964844,0.0577957220375537,-7678.041015625,304.13458251953125,0.5344920754432678,0.0979149341583252,0.4556312263011932,290.1961975097656,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.829833984375,290.1949157714844,1.0,0.4733683466911316,0.964107871055603,0.964107871055603,1.0,1.0,-2.3474254608154297,1.065933108329773,1.2814924716949463,0.5307598114013672,0.0,0.0,1.0,129.59564208984375,159.0,-76.62531280517578,-23200.8984375,1252.7996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27862548828125,306.79302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.818359375,25560.0,0.0,0.0,0.5403087735176086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705633163452,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483446875587,0.0,0.0,447.5344543457031,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717600,292.7588195800781,297.1499938964844,293.1499938964844,0.3050136566162109,-5597.71923828125,304.1185607910156,0.8385145664215088,0.3678216338157654,0.3325653374195099,292.8074035644531,297.1499938964844,293.1499938964844,0.2517713904380798,-5067.7880859375,304.1219482421875,0.7986921072006226,0.3155791163444519,0.3010090291500091,292.6885070800781,297.1499938964844,293.1499938964844,0.3843640089035034,-5222.7861328125,304.1060791015625,0.8907883167266846,0.4430514574050903,0.3105689883232116,292.624267578125,297.1499938964844,293.1499938964844,0.5413831472396851,-9288.6142578125,304.02056884765625,0.9835854768753052,0.5861955285072327,0.5557361841201782,292.83087158203125,297.1499938964844,293.1499938964844,0.0577957220375537,-7678.041015625,304.13458251953125,0.5344920754432678,0.0979149341583252,0.4556312263011932,290.1961975097656,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.829833984375,290.1949157714844,1.0,0.4733683466911316,0.964107871055603,0.964107871055603,1.0,1.0,-2.3474254608154297,1.065933108329773,1.2814924716949463,0.5307598114013672,0.0,0.0,1.0,129.59564208984375,159.0,-76.62531280517578,-23200.8984375,1252.7996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27862548828125,306.79302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.818359375,25560.0,0.0,0.0,0.5403087735176086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705633163452,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483446875587,0.0,0.0,447.5344543457031,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717660,292.79254150390625,297.1499938964844,293.1499938964844,0.3086090385913849,-5647.60693359375,304.1230163574219,0.8297586441040039,0.3708886206150055,0.3357282876968384,292.83416748046875,297.1499938964844,293.1499938964844,0.2553539872169494,-5123.2080078125,304.12530517578125,0.7900896072387695,0.318830668926239,0.3045051693916321,292.7223205566406,297.1499938964844,293.1499938964844,0.3901117146015167,-5281.80126953125,304.1111145019531,0.8812992572784424,0.4478863179683685,0.3142519295215606,292.6729736328125,297.1499938964844,293.1499938964844,0.5474894642829895,-9348.58203125,304.05303955078125,0.9722997546195984,0.589605450630188,0.5585353970527649,292.8628234863281,297.1499938964844,293.1499938964844,0.0594723671674728,-7820.20458984375,304.13690185546875,0.5292933583259583,0.099514715373516,0.4644153416156769,290.2082214355469,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.8619079589844,290.2086486816406,1.0,0.4830717444419861,0.9614680409431458,0.9614680409431458,1.0,1.0,-2.3737592697143555,1.0786314010620115,1.2951277494430542,0.5375638008117676,0.0,0.0,1.0,138.84559631347656,162.0,-11.504283905029297,-23570.517578125,1321.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4045104980469,306.9297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502951145172119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584795726463,0.0,0.0,473.6911010742188,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717720,292.79254150390625,297.1499938964844,293.1499938964844,0.3086090385913849,-5647.60693359375,304.1230163574219,0.8297586441040039,0.3708886206150055,0.3357282876968384,292.83416748046875,297.1499938964844,293.1499938964844,0.2553539872169494,-5123.2080078125,304.12530517578125,0.7900896072387695,0.318830668926239,0.3045051693916321,292.7223205566406,297.1499938964844,293.1499938964844,0.3901117146015167,-5281.80126953125,304.1111145019531,0.8812992572784424,0.4478863179683685,0.3142519295215606,292.6729736328125,297.1499938964844,293.1499938964844,0.5474894642829895,-9348.58203125,304.05303955078125,0.9722997546195984,0.589605450630188,0.5585353970527649,292.8628234863281,297.1499938964844,293.1499938964844,0.0594723671674728,-7820.20458984375,304.13690185546875,0.5292933583259583,0.099514715373516,0.4644153416156769,290.2082214355469,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.8619079589844,290.2086486816406,1.0,0.4830717444419861,0.9614680409431458,0.9614680409431458,1.0,1.0,-2.3737592697143555,1.0786314010620115,1.2951277494430542,0.5375638008117676,0.0,0.0,1.0,138.84559631347656,162.0,-11.504283905029297,-23570.517578125,1321.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4045104980469,306.9297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502951145172119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584795726463,0.0,0.0,473.6911010742188,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717780,292.82391357421875,297.1499938964844,293.1499938964844,0.3117813169956207,-5691.62939453125,304.126708984375,0.8244360089302063,0.3735814392566681,0.3384394645690918,292.8592529296875,297.1499938964844,293.1499938964844,0.25856614112854,-5172.8369140625,304.128173828125,0.7850207686424255,0.3217418789863586,0.3075586259365082,292.7536315917969,297.1499938964844,293.1499938964844,0.3954423367977142,-5336.564453125,304.1151733398437,0.8758702874183655,0.452367216348648,0.3175901472568512,292.71051025390625,297.1499938964844,293.1499938964844,0.5545659065246582,-9428.7529296875,304.0733642578125,0.9655888080596924,0.5940650701522827,0.5628113150596619,292.890869140625,297.1499938964844,293.1499938964844,0.0610582008957862,-7956.05078125,304.1386108398437,0.5269268155097961,0.1010972782969474,0.4726825654506683,290.2157592773437,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900756835937,290.2164001464844,1.0,0.4909489154815674,0.9588282704353333,0.9588282704353333,1.0,1.0,-2.399763584136963,1.091169834136963,1.30859375,0.5442720651626587,0.0,0.0,1.0,145.7041778564453,165.0,5.1605072021484375,-23864.60546875,1380.5604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5673217773437,307.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593316555023193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676505388692,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.82391357421875,297.1499938964844,293.1499938964844,0.3117813169956207,-5691.62939453125,304.126708984375,0.8244360089302063,0.3735814392566681,0.3384394645690918,292.8592529296875,297.1499938964844,293.1499938964844,0.25856614112854,-5172.8369140625,304.128173828125,0.7850207686424255,0.3217418789863586,0.3075586259365082,292.7536315917969,297.1499938964844,293.1499938964844,0.3954423367977142,-5336.564453125,304.1151733398437,0.8758702874183655,0.452367216348648,0.3175901472568512,292.71051025390625,297.1499938964844,293.1499938964844,0.5545659065246582,-9428.7529296875,304.0733642578125,0.9655888080596924,0.5940650701522827,0.5628113150596619,292.890869140625,297.1499938964844,293.1499938964844,0.0610582008957862,-7956.05078125,304.1386108398437,0.5269268155097961,0.1010972782969474,0.4726825654506683,290.2157592773437,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900756835937,290.2164001464844,1.0,0.4909489154815674,0.9588282704353333,0.9588282704353333,1.0,1.0,-2.399763584136963,1.091169834136963,1.30859375,0.5442720651626587,0.0,0.0,1.0,145.7041778564453,165.0,5.1605072021484375,-23864.60546875,1380.5604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5673217773437,307.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593316555023193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676505388692,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.8387756347656,297.1499938964844,293.1499938964844,0.3131343424320221,-5710.25244140625,304.12847900390625,0.8224427103996277,0.3747937381267547,0.3396545052528381,292.87115478515625,297.1499938964844,293.1499938964844,0.2599814832210541,-5194.564453125,304.12957763671875,0.7831915020942688,0.3230872750282287,0.3089567720890045,292.7683410644531,297.1499938964844,293.1499938964844,0.3978686034679413,-5361.3740234375,304.1170959472656,0.8739734292030334,0.454497218132019,0.319164514541626,292.727294921875,297.1499938964844,293.1499938964844,0.5578795075416565,-9467.1669921875,304.08123779296875,0.963165044784546,0.596336305141449,0.5650359988212585,292.9036865234375,297.1499938964844,293.1499938964844,0.0617950893938541,-8019.3330078125,304.13934326171875,0.5262838006019592,0.1018628925085067,0.4766291975975036,290.2218933105469,291.1499938964844,265.2963562011719,263.7491149902344,280.3480834960937,292.9029235839844,290.22271728515625,1.0,0.4944122433662414,0.9575083255767822,0.9575083255767822,1.0,1.0,-2.4122087955474854,1.0971670150756836,1.3150416612625122,0.5474787354469299,0.0,0.0,1.0,148.58119201660156,165.0,11.20578670501709,-24011.625,1407.7745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.658447265625,307.1282653808594,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09765625,26640.0,0.0,0.0,0.5634940266609192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.1820849724463187e-05,0.0,0.000571874785237,0.0,0.0,477.5360412597656,0.0,0.0,0.0,0.9023863077163696,4.0,0.0,1.0
717960,292.8531188964844,297.1499938964844,293.1499938964844,0.3138387203216553,-5718.94970703125,304.1311340332031,0.8207126259803772,0.3759186565876007,0.3407830595970154,292.88262939453125,297.1499938964844,293.1499938964844,0.2608615756034851,-5207.251953125,304.1316833496094,0.7816450595855713,0.3243624866008758,0.3102793991565704,292.7825012207031,297.1499938964844,293.1499938964844,0.3995099365711212,-5377.314453125,304.1201171875,0.8724064826965332,0.4565484821796417,0.3206804692745209,292.74322509765625,297.1499938964844,293.1499938964844,0.5601099729537964,-9490.806640625,304.0896911621094,0.9611173272132874,0.5985603928565979,0.567230761051178,292.9158020019531,297.1499938964844,293.1499938964844,0.0623753145337104,-8067.72216796875,304.1402282714844,0.5258365869522095,0.1026013866066932,0.4804271161556244,290.248779296875,291.1499938964844,265.2896423339844,263.7437744140625,280.347900390625,292.91510009765625,290.2511901855469,1.0,0.4976341426372528,0.9563490152359008,0.9563490152359008,1.0,1.0,-2.4241747856140137,1.102937936782837,1.3212368488311768,0.5505654811859131,0.0,0.0,1.0,151.2086181640625,168.0,42.5667839050293,-24246.712890625,1433.6036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7396850585937,307.2286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.5675817131996155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504911184310913,-2.249677527288441e-05,0.0,0.0005760233034379,0.0,0.0,499.8955078125,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
718020,292.8802185058594,297.1499938964844,293.1499938964844,0.3155180215835571,-5741.22607421875,304.13458251953125,0.8177380561828613,0.3779422342777252,0.3428038954734802,292.9043884277344,297.1499938964844,293.1499938964844,0.2628619074821472,-5237.26416015625,304.1344299316406,0.7790793180465698,0.3267220556735992,0.3127163350582123,292.809326171875,297.1499938964844,293.1499938964844,0.4031870663166046,-5414.298828125,304.1239013671875,0.8698837757110596,0.460419625043869,0.3235330879688263,292.7731018066406,297.1499938964844,293.1499938964844,0.5650177597999573,-9547.2822265625,304.1015014648437,0.957720935344696,0.6028031706809998,0.5714224576950073,292.9382629394531,297.1499938964844,293.1499938964844,0.06356081366539,-8168.75634765625,304.1415100097656,0.5252392292022705,0.1039767861366272,0.4875057637691498,290.28082275390625,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9376220703125,290.2822570800781,1.0,0.5034952759742737,0.9540303349494934,0.9540303349494934,1.0,1.0,-2.4464986324310303,1.1136974096298218,1.3328012228012085,0.5563101768493652,0.0,0.0,1.0,155.93463134765625,171.0,41.68296051025391,-24538.080078125,1481.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9024963378906,307.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752711296081543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838270299136,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718080,292.8802185058594,297.1499938964844,293.1499938964844,0.3155180215835571,-5741.22607421875,304.13458251953125,0.8177380561828613,0.3779422342777252,0.3428038954734802,292.9043884277344,297.1499938964844,293.1499938964844,0.2628619074821472,-5237.26416015625,304.1344299316406,0.7790793180465698,0.3267220556735992,0.3127163350582123,292.809326171875,297.1499938964844,293.1499938964844,0.4031870663166046,-5414.298828125,304.1239013671875,0.8698837757110596,0.460419625043869,0.3235330879688263,292.7731018066406,297.1499938964844,293.1499938964844,0.5650177597999573,-9547.2822265625,304.1015014648437,0.957720935344696,0.6028031706809998,0.5714224576950073,292.9382629394531,297.1499938964844,293.1499938964844,0.06356081366539,-8168.75634765625,304.1415100097656,0.5252392292022705,0.1039767861366272,0.4875057637691498,290.28082275390625,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9376220703125,290.2822570800781,1.0,0.5034952759742737,0.9540303349494934,0.9540303349494934,1.0,1.0,-2.4464986324310303,1.1136974096298218,1.3328012228012085,0.5563101768493652,0.0,0.0,1.0,155.93463134765625,171.0,41.68296051025391,-24538.080078125,1481.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9024963378906,307.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752711296081543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838270299136,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718140,292.9051513671875,297.1499938964844,293.1499938964844,0.3170139491558075,-5761.23046875,304.13720703125,0.8151518702507019,0.3797191083431244,0.3445780277252197,292.92449951171875,297.1499938964844,293.1499938964844,0.2647111415863037,-5265.14599609375,304.13653564453125,0.7769330143928528,0.3288634419441223,0.3149230480194092,292.8341979980469,297.1499938964844,293.1499938964844,0.4066553711891174,-5449.36474609375,304.1268005371094,0.8678390979766846,0.4640021622180938,0.3261710405349731,292.8007202148437,297.1499938964844,293.1499938964844,0.5695270299911499,-9600.4794921875,304.1100769042969,0.9548782110214232,0.6067479848861694,0.5753293633460999,292.9586486816406,297.1499938964844,293.1499938964844,0.0646278411149978,-8260.279296875,304.1425476074219,0.5247767567634583,0.1052035540342331,0.4938544034957886,290.30682373046875,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.9577941894531,290.3081970214844,1.0,0.5087569355964661,0.951711654663086,0.951711654663086,1.0,1.0,-2.46677303314209,1.1234581470489502,1.3433148860931396,0.561505913734436,0.0,0.0,1.0,160.18246459960938,174.0,37.7749252319336,-24803.07421875,1525.8004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738525390625,307.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5822058320045471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.000590864859987,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718200,292.9051513671875,297.1499938964844,293.1499938964844,0.3170139491558075,-5761.23046875,304.13720703125,0.8151518702507019,0.3797191083431244,0.3445780277252197,292.92449951171875,297.1499938964844,293.1499938964844,0.2647111415863037,-5265.14599609375,304.13653564453125,0.7769330143928528,0.3288634419441223,0.3149230480194092,292.8341979980469,297.1499938964844,293.1499938964844,0.4066553711891174,-5449.36474609375,304.1268005371094,0.8678390979766846,0.4640021622180938,0.3261710405349731,292.8007202148437,297.1499938964844,293.1499938964844,0.5695270299911499,-9600.4794921875,304.1100769042969,0.9548782110214232,0.6067479848861694,0.5753293633460999,292.9586486816406,297.1499938964844,293.1499938964844,0.0646278411149978,-8260.279296875,304.1425476074219,0.5247767567634583,0.1052035540342331,0.4938544034957886,290.30682373046875,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.9577941894531,290.3081970214844,1.0,0.5087569355964661,0.951711654663086,0.951711654663086,1.0,1.0,-2.46677303314209,1.1234581470489502,1.3433148860931396,0.561505913734436,0.0,0.0,1.0,160.18246459960938,174.0,37.7749252319336,-24803.07421875,1525.8004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738525390625,307.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5822058320045471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.000590864859987,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718260,292.9281616210937,297.1499938964844,293.1499938964844,0.3175118863582611,-5766.3369140625,304.1405944824219,0.8127190470695496,0.3812501132488251,0.3461264073848724,292.9431457519531,297.1499938964844,293.1499938964844,0.2657296657562256,-5279.32763671875,304.1392517089844,0.7749701738357544,0.3307960033416748,0.3169238567352295,292.8574523925781,297.1499938964844,293.1499938964844,0.4088509082794189,-5470.43994140625,304.1307983398437,0.8659932613372803,0.4672861695289612,0.3285984396934509,292.82672119140625,297.1499938964844,293.1499938964844,0.5721714496612549,-9629.033203125,304.11883544921875,0.9522506594657898,0.6103255152702332,0.5788977742195129,292.9772644042969,297.1499938964844,293.1499938964844,0.0653844401240348,-8322.9853515625,304.1437683105469,0.5242589116096497,0.1062763631343841,0.4994744062423706,290.3596496582031,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9756164550781,290.3615417480469,1.0,0.5135561227798462,0.9493625164031982,0.9493625164031982,1.0,1.0,-2.4849941730499268,1.1322158575057983,1.3527783155441284,0.5661515593528748,0.0,0.0,1.0,164.14385986328125,177.0,58.61457443237305,-25147.94921875,1566.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21807861328125,307.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887746810913086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975314998067,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.9281616210937,297.1499938964844,293.1499938964844,0.3175118863582611,-5766.3369140625,304.1405944824219,0.8127190470695496,0.3812501132488251,0.3461264073848724,292.9431457519531,297.1499938964844,293.1499938964844,0.2657296657562256,-5279.32763671875,304.1392517089844,0.7749701738357544,0.3307960033416748,0.3169238567352295,292.8574523925781,297.1499938964844,293.1499938964844,0.4088509082794189,-5470.43994140625,304.1307983398437,0.8659932613372803,0.4672861695289612,0.3285984396934509,292.82672119140625,297.1499938964844,293.1499938964844,0.5721714496612549,-9629.033203125,304.11883544921875,0.9522506594657898,0.6103255152702332,0.5788977742195129,292.9772644042969,297.1499938964844,293.1499938964844,0.0653844401240348,-8322.9853515625,304.1437683105469,0.5242589116096497,0.1062763631343841,0.4994744062423706,290.3596496582031,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9756164550781,290.3615417480469,1.0,0.5135561227798462,0.9493625164031982,0.9493625164031982,1.0,1.0,-2.4849941730499268,1.1322158575057983,1.3527783155441284,0.5661515593528748,0.0,0.0,1.0,164.14385986328125,177.0,58.61457443237305,-25147.94921875,1566.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21807861328125,307.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887746810913086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975314998067,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.9494323730469,297.1499938964844,293.1499938964844,0.3182770013809204,-5776.119140625,304.1424255371094,0.8103158473968506,0.3825552761554718,0.3474620282649994,292.9604187011719,297.1499938964844,293.1499938964844,0.2669782042503357,-5297.861328125,304.1407470703125,0.773070752620697,0.3325328230857849,0.318731427192688,292.8792419433594,297.1499938964844,293.1499938964844,0.4113665819168091,-5495.6611328125,304.13299560546875,0.864205539226532,0.4702801704406738,0.3308182954788208,292.8510437011719,297.1499938964844,293.1499938964844,0.5751761794090271,-9664.5830078125,304.1241760253906,0.9496862888336182,0.6135827898979187,0.5821441411972046,292.9942932128906,297.1499938964844,293.1499938964844,0.0661262646317482,-8386.0986328125,304.14459228515625,0.5236002206802368,0.1071976497769355,0.5043848752975464,290.39141845703125,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.9917297363281,290.39288330078125,1.0,0.517977237701416,0.9470134377479552,0.9470134377479552,1.0,1.0,-2.501239061355591,1.1400097608566284,1.3612293004989624,0.5702669024467468,0.0,0.0,1.0,167.92295837402344,180.0,47.35954666137695,-25376.888671875,1604.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3624267578125,307.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947701930999756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.000603616121225,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718440,292.9494323730469,297.1499938964844,293.1499938964844,0.3182770013809204,-5776.119140625,304.1424255371094,0.8103158473968506,0.3825552761554718,0.3474620282649994,292.9604187011719,297.1499938964844,293.1499938964844,0.2669782042503357,-5297.861328125,304.1407470703125,0.773070752620697,0.3325328230857849,0.318731427192688,292.8792419433594,297.1499938964844,293.1499938964844,0.4113665819168091,-5495.6611328125,304.13299560546875,0.864205539226532,0.4702801704406738,0.3308182954788208,292.8510437011719,297.1499938964844,293.1499938964844,0.5751761794090271,-9664.5830078125,304.1241760253906,0.9496862888336182,0.6135827898979187,0.5821441411972046,292.9942932128906,297.1499938964844,293.1499938964844,0.0661262646317482,-8386.0986328125,304.14459228515625,0.5236002206802368,0.1071976497769355,0.5043848752975464,290.39141845703125,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.9917297363281,290.39288330078125,1.0,0.517977237701416,0.9470134377479552,0.9470134377479552,1.0,1.0,-2.501239061355591,1.1400097608566284,1.3612293004989624,0.5702669024467468,0.0,0.0,1.0,167.92295837402344,180.0,47.35954666137695,-25376.888671875,1604.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3624267578125,307.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947701930999756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.000603616121225,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718500,292.95947265625,297.1499938964844,293.1499938964844,0.3186097741127014,-5780.37890625,304.1431884765625,0.8091050982475281,0.3831254839897156,0.3480552732944488,292.96856689453125,297.1499938964844,293.1499938964844,0.2675614953041076,-5306.5458984375,304.141357421875,0.7721264958381653,0.3333301842212677,0.3195668458938598,292.8896179199219,297.1499938964844,293.1499938964844,0.4125506281852722,-5507.55712890625,304.1339111328125,0.8633110523223877,0.4716685116291046,0.3318518102169037,292.8625793457031,297.1499938964844,293.1499938964844,0.5765753388404846,-9681.341796875,304.1263122558594,0.9484089016914368,0.6151003241539001,0.5836611986160278,293.00225830078125,297.1499938964844,293.1499938964844,0.0664574727416038,-8414.328125,304.1449890136719,0.5232090353965759,0.1076040640473365,0.506587564945221,290.405517578125,291.1499938964844,265.2352905273437,263.7012634277344,280.34454345703125,292.9992370605469,290.4069519042969,1.0,0.520065188407898,0.9458389282226562,0.9458389282226562,1.0,1.0,-2.5086669921875,1.1435678005218506,1.3650991916656494,0.5721384882926941,0.0,0.0,1.0,169.76296997070312,180.0,43.642555236816406,-25483.88671875,1622.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4363708496094,307.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0859375,28800.0,0.0,0.0,0.5975301861763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288432598114,1.6929079294204712,-2.3667929781368e-05,0.0,0.0006064171902835,0.0,0.0,539.4354248046875,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
718560,292.9691467285156,297.1499938964844,293.1499938964844,0.3183866143226623,-5776.11572265625,304.14483642578125,0.8078762888908386,0.3836369216442108,0.3485987484455108,292.9764709472656,297.1499938964844,293.1499938964844,0.2676772475242615,-5307.3564453125,304.1427307128906,0.7711766958236694,0.3340789079666137,0.3203577995300293,292.89971923828125,297.1499938964844,293.1499938964844,0.4130169153213501,-5511.38134765625,304.1360168457031,0.862406849861145,0.472984105348587,0.3328361809253692,292.8738098144531,297.1499938964844,293.1499938964844,0.5769975185394287,-9684.380859375,304.1298522949219,0.9471219182014464,0.6165375709533691,0.5851081013679504,293.0098876953125,297.1499938964844,293.1499938964844,0.0666418895125389,-8428.2548828125,304.14556884765625,0.5227745175361633,0.1079761460423469,0.5086332559585571,290.4381408691406,291.1499938964844,265.230712890625,263.69775390625,280.3446044921875,293.0064392089844,290.4407958984375,1.0,0.5220800638198853,0.9446672201156616,0.9446672201156616,1.0,1.0,-2.5156500339508057,1.1469087600708008,1.3687412738800049,0.5738913416862488,0.0,0.0,1.0,171.5792694091797,183.0,66.40705108642578,-25674.724609375,1639.8070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4972229003906,307.9237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.6002859473228455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0006092138937674,0.0,0.0,562.9912719726562,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
718620,292.9875183105469,297.1499938964844,293.1499938964844,0.3184638917446136,-5776.12109375,304.1464233398437,0.8053311705589294,0.3844926357269287,0.3495292067527771,292.991455078125,297.1499938964844,293.1499938964844,0.2683582007884979,-5316.97021484375,304.1440124511719,0.7692367434501648,0.3354338109493255,0.321801483631134,292.9189758300781,297.1499938964844,293.1499938964844,0.4146090745925903,-5526.95849609375,304.1379699707031,0.8605477809906006,0.4754154682159424,0.3346579074859619,292.8952331542969,297.1499938964844,293.1499938964844,0.5787208676338196,-9704.2294921875,304.1336364746094,0.9444833993911744,0.6191868185997009,0.5877782106399536,293.0242004394531,297.1499938964844,293.1499938964844,0.0670913308858871,-8465.33203125,304.1462707519531,0.5217671990394592,0.1086203306913375,0.5122649669647217,290.4766845703125,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.0200500488281,290.478271484375,1.0,0.5259019136428833,0.9423238635063172,0.9423238635063172,1.0,1.0,-2.528264045715332,1.1529308557510376,1.3753330707550049,0.5770345330238342,0.0,0.0,1.0,175.15847778320312,186.0,54.54597091674805,-25874.291015625,1672.6207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6143493652344,308.0274963378906,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054920554161072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144974613562,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718680,292.9875183105469,297.1499938964844,293.1499938964844,0.3184638917446136,-5776.12109375,304.1464233398437,0.8053311705589294,0.3844926357269287,0.3495292067527771,292.991455078125,297.1499938964844,293.1499938964844,0.2683582007884979,-5316.97021484375,304.1440124511719,0.7692367434501648,0.3354338109493255,0.321801483631134,292.9189758300781,297.1499938964844,293.1499938964844,0.4146090745925903,-5526.95849609375,304.1379699707031,0.8605477809906006,0.4754154682159424,0.3346579074859619,292.8952331542969,297.1499938964844,293.1499938964844,0.5787208676338196,-9704.2294921875,304.1336364746094,0.9444833993911744,0.6191868185997009,0.5877782106399536,293.0242004394531,297.1499938964844,293.1499938964844,0.0670913308858871,-8465.33203125,304.1462707519531,0.5217671990394592,0.1086203306913375,0.5122649669647217,290.4766845703125,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.0200500488281,290.478271484375,1.0,0.5259019136428833,0.9423238635063172,0.9423238635063172,1.0,1.0,-2.528264045715332,1.1529308557510376,1.3753330707550049,0.5770345330238342,0.0,0.0,1.0,175.15847778320312,186.0,54.54597091674805,-25874.291015625,1672.6207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6143493652344,308.0274963378906,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054920554161072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144974613562,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718740,293.0046081542969,297.1499938964844,293.1499938964844,0.3185370862483978,-5776.361328125,304.1474914550781,0.8027063012123108,0.385143518447876,0.3502742648124695,293.0054626464844,297.1499938964844,293.1499938964844,0.2690357267856598,-5326.78564453125,304.1448669433594,0.7672489881515503,0.3366092443466186,0.3230742216110229,292.93731689453125,297.1499938964844,293.1499938964844,0.4161651730537414,-5542.41162109375,304.139404296875,0.8586193919181824,0.4775528907775879,0.3362869918346405,292.915283203125,297.1499938964844,293.1499938964844,0.5804431438446045,-9724.869140625,304.1361999511719,0.9417799115180968,0.6215727925300598,0.5901960730552673,293.037353515625,297.1499938964844,293.1499938964844,0.0674822777509689,-8497.865234375,304.1468811035156,0.5205937623977661,0.109140507876873,0.5153266787528992,290.50634765625,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0312194824219,290.5077819824219,1.0,0.529472291469574,0.9399805068969728,0.9399805068969728,1.0,1.0,-2.5392308235168457,1.1581486463546753,1.3810820579528809,0.5797364711761475,0.0,0.0,1.0,178.67498779296875,189.0,44.789676666259766,-26047.658203125,1703.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7372131347656,308.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101598739624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192346918396,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718800,293.0046081542969,297.1499938964844,293.1499938964844,0.3185370862483978,-5776.361328125,304.1474914550781,0.8027063012123108,0.385143518447876,0.3502742648124695,293.0054626464844,297.1499938964844,293.1499938964844,0.2690357267856598,-5326.78564453125,304.1448669433594,0.7672489881515503,0.3366092443466186,0.3230742216110229,292.93731689453125,297.1499938964844,293.1499938964844,0.4161651730537414,-5542.41162109375,304.139404296875,0.8586193919181824,0.4775528907775879,0.3362869918346405,292.915283203125,297.1499938964844,293.1499938964844,0.5804431438446045,-9724.869140625,304.1361999511719,0.9417799115180968,0.6215727925300598,0.5901960730552673,293.037353515625,297.1499938964844,293.1499938964844,0.0674822777509689,-8497.865234375,304.1468811035156,0.5205937623977661,0.109140507876873,0.5153266787528992,290.50634765625,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0312194824219,290.5077819824219,1.0,0.529472291469574,0.9399805068969728,0.9399805068969728,1.0,1.0,-2.5392308235168457,1.1581486463546753,1.3810820579528809,0.5797364711761475,0.0,0.0,1.0,178.67498779296875,189.0,44.789676666259766,-26047.658203125,1703.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7372131347656,308.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101598739624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192346918396,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718860,293.0206298828125,297.1499938964844,293.1499938964844,0.3177361786365509,-5763.41015625,304.14959716796875,0.7999963760375977,0.3855785131454468,0.3508305847644806,293.01861572265625,297.1499938964844,293.1499938964844,0.2689756155014038,-5324.38427734375,304.1466369628906,0.7651916146278381,0.3376016020774841,0.3241770565509796,292.954833984375,297.1499938964844,293.1499938964844,0.4165286421775818,-5544.7158203125,304.1422424316406,0.8565784692764282,0.479387491941452,0.337700754404068,292.9342346191406,297.1499938964844,293.1499938964844,0.5806412696838379,-9724.576171875,304.140380859375,0.9389764666557312,0.6236761808395386,0.59235680103302,293.0494384765625,297.1499938964844,293.1499938964844,0.0676202550530433,-8506.2451171875,304.1476745605469,0.5192597508430481,0.1095453426241874,0.5178655982017517,290.5604553222656,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.56231689453125,1.0,0.5328111052513123,0.9376448392868042,0.9376448392868042,1.0,1.0,-2.5485706329345703,1.162572145462036,1.3859984874725342,0.5820043683052063,0.0,0.0,1.0,182.1529235839844,192.0,61.73592376708984,-26298.837890625,1731.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83428955078125,308.2508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146422624588013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237837369553,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718920,293.0206298828125,297.1499938964844,293.1499938964844,0.3177361786365509,-5763.41015625,304.14959716796875,0.7999963760375977,0.3855785131454468,0.3508305847644806,293.01861572265625,297.1499938964844,293.1499938964844,0.2689756155014038,-5324.38427734375,304.1466369628906,0.7651916146278381,0.3376016020774841,0.3241770565509796,292.954833984375,297.1499938964844,293.1499938964844,0.4165286421775818,-5544.7158203125,304.1422424316406,0.8565784692764282,0.479387491941452,0.337700754404068,292.9342346191406,297.1499938964844,293.1499938964844,0.5806412696838379,-9724.576171875,304.140380859375,0.9389764666557312,0.6236761808395386,0.59235680103302,293.0494384765625,297.1499938964844,293.1499938964844,0.0676202550530433,-8506.2451171875,304.1476745605469,0.5192597508430481,0.1095453426241874,0.5178655982017517,290.5604553222656,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.56231689453125,1.0,0.5328111052513123,0.9376448392868042,0.9376448392868042,1.0,1.0,-2.5485706329345703,1.162572145462036,1.3859984874725342,0.5820043683052063,0.0,0.0,1.0,182.1529235839844,192.0,61.73592376708984,-26298.837890625,1731.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83428955078125,308.2508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146422624588013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237837369553,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
