time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718980,293.0355834960937,297.1499938964844,293.1499938964844,0.317258358001709,-5755.8017578125,304.1505126953125,0.7972102761268616,0.3858165144920349,0.3512049615383148,293.031005859375,297.1499938964844,293.1499938964844,0.2691902220249176,-5326.94970703125,304.1473999023437,0.7630711197853088,0.3384193778038025,0.3251125514507293,292.9713134765625,297.1499938964844,293.1499938964844,0.4172940254211426,-5551.947265625,304.1435546875,0.8544650673866272,0.4809874892234802,0.3389405608177185,292.9520263671875,297.1499938964844,293.1499938964844,0.5814226269721985,-9733.4384765625,304.1422424316406,0.936086356639862,0.6255308985710144,0.5942726135253906,293.0605163574219,297.1499938964844,293.1499938964844,0.0677939429879188,-8519.306640625,304.1481628417969,0.5177870392799377,0.1098440065979957,0.5199174880981445,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.595458984375,1.0,0.5359346866607666,0.9353091716766356,0.9353091716766356,1.0,1.0,-2.5564026832580566,1.1662591695785522,1.3901433944702148,0.5838679075241089,0.0,0.0,1.0,185.59201049804688,195.0,50.1966552734375,-26440.26953125,1757.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93463134765625,308.3385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6187021732330322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006279040826484,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719040,293.0355834960937,297.1499938964844,293.1499938964844,0.317258358001709,-5755.8017578125,304.1505126953125,0.7972102761268616,0.3858165144920349,0.3512049615383148,293.031005859375,297.1499938964844,293.1499938964844,0.2691902220249176,-5326.94970703125,304.1473999023437,0.7630711197853088,0.3384193778038025,0.3251125514507293,292.9713134765625,297.1499938964844,293.1499938964844,0.4172940254211426,-5551.947265625,304.1435546875,0.8544650673866272,0.4809874892234802,0.3389405608177185,292.9520263671875,297.1499938964844,293.1499938964844,0.5814226269721985,-9733.4384765625,304.1422424316406,0.936086356639862,0.6255308985710144,0.5942726135253906,293.0605163574219,297.1499938964844,293.1499938964844,0.0677939429879188,-8519.306640625,304.1481628417969,0.5177870392799377,0.1098440065979957,0.5199174880981445,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.595458984375,1.0,0.5359346866607666,0.9353091716766356,0.9353091716766356,1.0,1.0,-2.5564026832580566,1.1662591695785522,1.3901433944702148,0.5838679075241089,0.0,0.0,1.0,185.59201049804688,195.0,50.1966552734375,-26440.26953125,1757.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93463134765625,308.3385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6187021732330322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006279040826484,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719100,293.042724609375,297.1499938964844,293.1499938964844,0.3169794678688049,-5751.4619140625,304.15093994140625,0.7957936525344849,0.3858636617660522,0.3513280749320984,293.0368957519531,297.1499938964844,293.1499938964844,0.2692618370056152,-5327.70703125,304.1477355957031,0.7619909644126892,0.3387642502784729,0.3255199193954468,292.9791564941406,297.1499938964844,293.1499938964844,0.4176281690597534,-5555.09716796875,304.14410400390625,0.8533905148506165,0.4817073345184326,0.3395041227340698,292.96051025390625,297.1499938964844,293.1499938964844,0.5817596912384033,-9737.2763671875,304.1430358886719,0.9346173405647278,0.6263700127601624,0.5951478481292725,293.0657043457031,297.1499938964844,293.1499938964844,0.0678569823503494,-8523.8134765625,304.1483764648437,0.5170068740844727,0.1099567711353302,0.5207750797271729,290.6093139648437,291.1499938964844,265.21441650390625,263.6867980957031,280.3547668457031,293.0555725097656,290.6108093261719,1.0,0.5374214053153992,0.9341413378715516,0.9341413378715516,1.0,1.0,-2.559799671173096,1.167849063873291,1.391950607299805,0.5846610069274902,0.0,0.0,1.0,187.2965850830078,195.0,46.89137649536133,-26505.455078125,1769.8551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98785400390625,308.38385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.615234375,30960.0,0.0,0.0,0.6205453872680664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576874494552612,1.757712960243225,-2.5514615117572248e-05,0.0,0.0006297747022472,0.0,0.0,603.7859497070312,0.0,0.0,0.0,0.9745439887046814,4.0,0.0,1.0
719160,293.0496520996094,297.1499938964844,293.1499938964844,0.3161669671535492,-5738.90185546875,304.1522521972656,0.7943594455718994,0.3858599662780761,0.3514088094234466,293.04266357421875,297.1499938964844,293.1499938964844,0.2688776552677154,-5320.78173828125,304.1488342285156,0.7608965635299683,0.3390656411647796,0.3258881568908691,292.98681640625,297.1499938964844,293.1499938964844,0.4172703921794891,-5550.46435546875,304.1458435058594,0.8523029685020447,0.4823712110519409,0.3400314748287201,292.96881103515625,297.1499938964844,293.1499938964844,0.5811645984649658,-9727.900390625,304.1454162597656,0.933129906654358,0.627143919467926,0.5959677696228027,293.0706787109375,297.1499938964844,293.1499938964844,0.0677854120731353,-8515.037109375,304.1488037109375,0.5162009596824646,0.1100472137331962,0.5215319395065308,290.6427917480469,291.1499938964844,265.2161560058594,263.6884460449219,280.3575744628906,293.0599670410156,290.6454162597656,1.0,0.5388621687889099,0.9329857230186462,0.9329857230186462,1.0,1.0,-2.5628678798675537,1.169278860092163,1.3935890197753906,0.5853674411773682,0.0,0.0,1.0,188.9939727783203,198.0,68.98948669433594,-26652.265625,1781.6876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0292358398437,308.4532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.11328125,30960.0,0.0,0.0,0.6224126219749451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.0006316696526482,0.0,0.0,628.500732421875,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0629577636719,297.1499938964844,293.1499938964844,0.3150777518749237,-5722.41015625,304.1532897949219,0.7914274334907532,0.3857086598873138,0.3514355719089508,293.0537414550781,297.1499938964844,293.1499938964844,0.268567681312561,-5315.00048828125,304.14971923828125,0.7586560249328613,0.3395403325557709,0.3265012800693512,293.0014038085937,297.1499938964844,293.1499938964844,0.4172588288784027,-5549.53369140625,304.147216796875,0.8500797748565674,0.4835451245307922,0.3409723341464996,292.98468017578125,297.1499938964844,293.1499938964844,0.5809276700019836,-9723.5400390625,304.14727783203125,0.9300853610038756,0.6285108923912048,0.5974266529083252,293.0800170898437,297.1499938964844,293.1499938964844,0.0677539557218551,-8509.3896484375,304.14923095703125,0.5145128965377808,0.1101636216044426,0.52275151014328,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6858215332031,1.0,0.5416060090065002,0.9306746125221252,0.9306746125221252,1.0,1.0,-2.567986488342285,1.1716408729553225,1.3963454961776731,0.5865086317062378,0.0,0.0,1.0,192.3719177246093,201.0,58.494659423828125,-26772.484375,1803.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1109313964844,308.5318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259173154830933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352265481837,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719280,293.0629577636719,297.1499938964844,293.1499938964844,0.3150777518749237,-5722.41015625,304.1532897949219,0.7914274334907532,0.3857086598873138,0.3514355719089508,293.0537414550781,297.1499938964844,293.1499938964844,0.268567681312561,-5315.00048828125,304.14971923828125,0.7586560249328613,0.3395403325557709,0.3265012800693512,293.0014038085937,297.1499938964844,293.1499938964844,0.4172588288784027,-5549.53369140625,304.147216796875,0.8500797748565674,0.4835451245307922,0.3409723341464996,292.98468017578125,297.1499938964844,293.1499938964844,0.5809276700019836,-9723.5400390625,304.14727783203125,0.9300853610038756,0.6285108923912048,0.5974266529083252,293.0800170898437,297.1499938964844,293.1499938964844,0.0677539557218551,-8509.3896484375,304.14923095703125,0.5145128965377808,0.1101636216044426,0.52275151014328,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6858215332031,1.0,0.5416060090065002,0.9306746125221252,0.9306746125221252,1.0,1.0,-2.567986488342285,1.1716408729553225,1.3963454961776731,0.5865086317062378,0.0,0.0,1.0,192.3719177246093,201.0,58.494659423828125,-26772.484375,1803.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1109313964844,308.5318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259173154830933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352265481837,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719340,293.075439453125,297.1499938964844,293.1499938964844,0.3139743208885193,-5705.8955078125,304.1540222167969,0.7884408831596375,0.3853797018527984,0.3513034582138061,293.064208984375,297.1499938964844,293.1499938964844,0.2682369351387024,-5309.0703125,304.1503601074219,0.7563682794570923,0.3398516476154327,0.3269605934619903,293.0150146484375,297.1499938964844,293.1499938964844,0.4172583818435669,-5548.927734375,304.14813232421875,0.8478286862373352,0.4845441877841949,0.341789036989212,292.9996032714844,297.1499938964844,293.1499938964844,0.5807170867919922,-9719.9482421875,304.1485290527344,0.9269967079162598,0.6296706199645996,0.5986873507499695,293.08856201171875,297.1499938964844,293.1499938964844,0.0676949471235275,-8501.7412109375,304.14959716796875,0.5127483010292053,0.1102020367980003,0.5236121416091919,290.7186889648437,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203369140625,1.0,0.5441807508468628,0.9283634424209596,0.9283634424209596,1.0,1.0,-2.5719106197357178,1.1734187602996826,1.3984918594360352,0.5873315334320068,0.0,0.0,1.0,195.7178192138672,189.0,51.13558578491211,-26871.892578125,1824.2579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2021179199219,308.6126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.628980278968811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383350118994,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719400,293.075439453125,297.1499938964844,293.1499938964844,0.3139743208885193,-5705.8955078125,304.1540222167969,0.7884408831596375,0.3853797018527984,0.3513034582138061,293.064208984375,297.1499938964844,293.1499938964844,0.2682369351387024,-5309.0703125,304.1503601074219,0.7563682794570923,0.3398516476154327,0.3269605934619903,293.0150146484375,297.1499938964844,293.1499938964844,0.4172583818435669,-5548.927734375,304.14813232421875,0.8478286862373352,0.4845441877841949,0.341789036989212,292.9996032714844,297.1499938964844,293.1499938964844,0.5807170867919922,-9719.9482421875,304.1485290527344,0.9269967079162598,0.6296706199645996,0.5986873507499695,293.08856201171875,297.1499938964844,293.1499938964844,0.0676949471235275,-8501.7412109375,304.14959716796875,0.5127483010292053,0.1102020367980003,0.5236121416091919,290.7186889648437,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203369140625,1.0,0.5441807508468628,0.9283634424209596,0.9283634424209596,1.0,1.0,-2.5719106197357178,1.1734187602996826,1.3984918594360352,0.5873315334320068,0.0,0.0,1.0,195.7178192138672,189.0,51.13558578491211,-26871.892578125,1824.2579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2021179199219,308.6126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.628980278968811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383350118994,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719460,293.0871276855469,297.1499938964844,293.1499938964844,0.311759740114212,-5672.49560546875,304.1563415527344,0.790605902671814,0.3848952651023865,0.3507949113845825,293.0740966796875,297.1499938964844,293.1499938964844,0.2669195532798767,-5286.7998046875,304.15240478515625,0.7587664127349854,0.3400228023529053,0.3270390033721924,293.0276794433594,297.1499938964844,293.1499938964844,0.4158960580825805,-5533.2236328125,304.1509704589844,0.8508315682411194,0.4853984117507934,0.3423194587230682,293.0136108398437,297.1499938964844,293.1499938964844,0.5787340402603149,-9691.5849609375,304.1522521972656,0.9309195280075072,0.6306412220001221,0.5995240807533264,293.0961303710937,297.1499938964844,293.1499938964844,0.067226342856884,-8455.708984375,304.1505126953125,0.5144224762916565,0.1102181673049926,0.523140013217926,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.08367919921875,290.7822570800781,1.0,0.5420536994934082,0.9260774254798888,0.9260774254798888,1.0,1.0,-2.57247281074524,1.173552632331848,1.3989201784133911,0.5872946977615356,0.0,0.0,1.0,192.8773498535156,177.0,71.73099517822266,-27036.4921875,1812.6248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.274169921875,308.7173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319063305854797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413045921362,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0871276855469,297.1499938964844,293.1499938964844,0.311759740114212,-5672.49560546875,304.1563415527344,0.790605902671814,0.3848952651023865,0.3507949113845825,293.0740966796875,297.1499938964844,293.1499938964844,0.2669195532798767,-5286.7998046875,304.15240478515625,0.7587664127349854,0.3400228023529053,0.3270390033721924,293.0276794433594,297.1499938964844,293.1499938964844,0.4158960580825805,-5533.2236328125,304.1509704589844,0.8508315682411194,0.4853984117507934,0.3423194587230682,293.0136108398437,297.1499938964844,293.1499938964844,0.5787340402603149,-9691.5849609375,304.1522521972656,0.9309195280075072,0.6306412220001221,0.5995240807533264,293.0961303710937,297.1499938964844,293.1499938964844,0.067226342856884,-8455.708984375,304.1505126953125,0.5144224762916565,0.1102181673049926,0.523140013217926,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.08367919921875,290.7822570800781,1.0,0.5420536994934082,0.9260774254798888,0.9260774254798888,1.0,1.0,-2.57247281074524,1.173552632331848,1.3989201784133911,0.5872946977615356,0.0,0.0,1.0,192.8773498535156,177.0,71.73099517822266,-27036.4921875,1812.6248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.274169921875,308.7173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319063305854797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413045921362,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.0979919433594,297.1499938964844,293.1499938964844,0.3096631169319153,-5641.3076171875,304.15771484375,0.796204149723053,0.3842869400978088,0.3500315845012665,293.08331298828125,297.1499938964844,293.1499938964844,0.2656758427619934,-5266.181640625,304.1536560058594,0.7643411159515381,0.3400752246379852,0.3268547654151916,293.0391845703125,297.1499938964844,293.1499938964844,0.4147649705410003,-5520.52294921875,304.15252685546875,0.8574311137199402,0.4861632585525512,0.3426705598831177,293.0264892578125,297.1499938964844,293.1499938964844,0.5770781636238098,-9668.654296875,304.1542358398437,0.939472496509552,0.6314811110496521,0.6000761985778809,293.1026306152344,297.1499938964844,293.1499938964844,0.0667439475655555,-8409.7099609375,304.151123046875,0.5185505747795105,0.1102638021111488,0.5220622420310974,290.8258972167969,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.8280639648437,1.0,0.5374703407287598,0.9237914085388184,0.9237914085388184,1.0,1.0,-2.5711257457733154,1.1727592945098877,1.3983663320541382,0.5867324471473694,0.0,0.0,1.0,186.16651916503903,165.0,66.09652709960938,-27098.673828125,1781.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3573303222656,308.7982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344152092933655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438508280552,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.0979919433594,297.1499938964844,293.1499938964844,0.3096631169319153,-5641.3076171875,304.15771484375,0.796204149723053,0.3842869400978088,0.3500315845012665,293.08331298828125,297.1499938964844,293.1499938964844,0.2656758427619934,-5266.181640625,304.1536560058594,0.7643411159515381,0.3400752246379852,0.3268547654151916,293.0391845703125,297.1499938964844,293.1499938964844,0.4147649705410003,-5520.52294921875,304.15252685546875,0.8574311137199402,0.4861632585525512,0.3426705598831177,293.0264892578125,297.1499938964844,293.1499938964844,0.5770781636238098,-9668.654296875,304.1542358398437,0.939472496509552,0.6314811110496521,0.6000761985778809,293.1026306152344,297.1499938964844,293.1499938964844,0.0667439475655555,-8409.7099609375,304.151123046875,0.5185505747795105,0.1102638021111488,0.5220622420310974,290.8258972167969,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.8280639648437,1.0,0.5374703407287598,0.9237914085388184,0.9237914085388184,1.0,1.0,-2.5711257457733154,1.1727592945098877,1.3983663320541382,0.5867324471473694,0.0,0.0,1.0,186.16651916503903,165.0,66.09652709960938,-27098.673828125,1781.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3573303222656,308.7982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344152092933655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438508280552,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.1031494140625,297.1499938964844,293.1499938964844,0.3085283637046814,-5624.46435546875,304.1583557128906,0.7999042868614197,0.3839310705661773,0.3495728969573974,293.08770751953125,297.1499938964844,293.1499938964844,0.2649719715118408,-5254.5869140625,304.1542663574219,0.7679969072341919,0.3400532305240631,0.3266845047473907,293.0445556640625,297.1499938964844,293.1499938964844,0.4141168892383575,-5513.330078125,304.1532287597656,0.861730694770813,0.4865106046199798,0.3427979052066803,293.0325622558594,297.1499938964844,293.1499938964844,0.576141893863678,-9655.8173828125,304.1551818847656,0.9448981881141664,0.6318530440330505,0.6002747416496277,293.10552978515625,297.1499938964844,293.1499938964844,0.0664816871285438,-8384.8994140625,304.1513977050781,0.5213199853897095,0.1102968379855156,0.5214126110076904,290.848876953125,291.1499938964844,265.27557373046875,263.7386474609375,280.4065856933594,293.0932006835937,290.85107421875,1.0,0.5345681309700012,0.9226484298706056,0.9226484298706056,1.0,1.0,-2.569981336593628,1.1721327304840088,1.3978487253189087,0.5863262414932251,0.0,0.0,1.0,181.9423370361328,165.0,65.36915588378906,-27126.39453125,1761.0936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4041442871094,308.8422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8671875,33120.0,0.0,0.0,0.635483980178833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.8202043771743768,-2.736106398515404e-05,0.0,0.0006449354696087,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.108154296875,297.1499938964844,293.1499938964844,0.3070732653141022,-5602.6796875,304.15948486328125,0.8040863275527954,0.3835405111312866,0.3490699827671051,293.0920104980469,297.1499938964844,293.1499938964844,0.2639878094196319,-5238.28271484375,304.1553039550781,0.7721392512321472,0.3399990797042846,0.3264698386192322,293.0497131347656,297.1499938964844,293.1499938964844,0.4130604267120361,-5501.56103515625,304.1545715332031,0.8665975332260132,0.4868298470973968,0.3428970575332641,293.0384521484375,297.1499938964844,293.1499938964844,0.5746532082557678,-9635.185546875,304.1569519042969,0.9508625268936156,0.6321873068809509,0.6004271507263184,293.1081848144531,297.1499938964844,293.1499938964844,0.0661449879407882,-8352.81640625,304.1517639160156,0.5244993567466736,0.1103344857692718,0.520717978477478,290.8822021484375,291.1499938964844,265.2878112792969,263.74871826171875,280.4149169921875,293.0960693359375,290.8848876953125,1.0,0.5313822627067566,0.9215390086174012,0.9215390086174012,1.0,1.0,-2.568587303161621,1.1713858842849731,1.397201418876648,0.5858563184738159,0.0,0.0,1.0,177.33685302734375,153.0,77.82105255126953,-27192.39453125,1738.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4464111328125,308.89862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6365103125572205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006459770374931,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.11767578125,297.1499938964844,293.1499938964844,0.3044614195823669,-5563.978515625,304.1606750488281,0.8135038018226624,0.3826707601547241,0.3479483127593994,293.1002197265625,297.1499938964844,293.1499938964844,0.2622637450695038,-5210.06103515625,304.1564025878906,0.7817845940589905,0.3398013114929199,0.3259211778640747,293.0595092773437,297.1499938964844,293.1499938964844,0.4113699793815613,-5483.06787109375,304.1558532714844,0.8779320120811462,0.4873873293399811,0.3430134654045105,293.0495910644531,297.1499938964844,293.1499938964844,0.5722401738166809,-9602.533203125,304.1586303710937,0.963925838470459,0.6327499747276306,0.6005954146385193,293.1130065917969,297.1499938964844,293.1499938964844,0.0655568987131118,-8297.537109375,304.15216064453125,0.5320371985435486,0.1104183197021484,0.5192283987998962,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015625,290.9350891113281,1.0,0.5243618488311768,0.9193201661109924,0.9193201661109924,1.0,1.0,-2.5651330947875977,1.1695663928985596,1.3955668210983276,0.5847413539886475,0.0,0.0,1.0,167.31565856933594,141.0,72.43700408935547,-27232.744140625,1690.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5381164550781,308.9850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.638227105140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477193674072,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.11767578125,297.1499938964844,293.1499938964844,0.3044614195823669,-5563.978515625,304.1606750488281,0.8135038018226624,0.3826707601547241,0.3479483127593994,293.1002197265625,297.1499938964844,293.1499938964844,0.2622637450695038,-5210.06103515625,304.1564025878906,0.7817845940589905,0.3398013114929199,0.3259211778640747,293.0595092773437,297.1499938964844,293.1499938964844,0.4113699793815613,-5483.06787109375,304.1558532714844,0.8779320120811462,0.4873873293399811,0.3430134654045105,293.0495910644531,297.1499938964844,293.1499938964844,0.5722401738166809,-9602.533203125,304.1586303710937,0.963925838470459,0.6327499747276306,0.6005954146385193,293.1130065917969,297.1499938964844,293.1499938964844,0.0655568987131118,-8297.537109375,304.15216064453125,0.5320371985435486,0.1104183197021484,0.5192283987998962,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015625,290.9350891113281,1.0,0.5243618488311768,0.9193201661109924,0.9193201661109924,1.0,1.0,-2.5651330947875977,1.1695663928985596,1.3955668210983276,0.5847413539886475,0.0,0.0,1.0,167.31565856933594,141.0,72.43700408935547,-27232.744140625,1690.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5381164550781,308.9850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.638227105140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477193674072,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1264953613281,297.1499938964844,293.1499938964844,0.301672488451004,-5522.6474609375,304.1617736816406,0.8240184187889099,0.3816979527473449,0.3467071056365967,293.10797119140625,297.1499938964844,293.1499938964844,0.2603629827499389,-5179.00830078125,304.1574401855469,0.793175220489502,0.3394930958747864,0.3252406418323517,293.0685729980469,297.1499938964844,293.1499938964844,0.4094597697257995,-5462.25927734375,304.1570739746094,0.8913426995277405,0.4878383576869964,0.3430377542972564,293.0600280761719,297.1499938964844,293.1499938964844,0.5695298314094543,-9565.9873046875,304.1602783203125,0.9778020977973938,0.6331779956817627,0.600612461566925,293.1171875,297.1499938964844,293.1499938964844,0.064938448369503,-8239.6298828125,304.1524658203125,0.5411310791969299,0.1105061098933219,0.5176423192024231,290.98492431640625,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.98748779296875,1.0,0.516725480556488,0.9171013236045836,0.9171013236045836,1.0,1.0,-2.5609686374664307,1.1673980951309204,1.3935706615447998,0.5834413170814514,0.0,0.0,1.0,156.60885620117188,129.0,73.19871520996094,-27272.07421875,1637.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6366271972656,309.0783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394902467727661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006490013329312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1264953613281,297.1499938964844,293.1499938964844,0.301672488451004,-5522.6474609375,304.1617736816406,0.8240184187889099,0.3816979527473449,0.3467071056365967,293.10797119140625,297.1499938964844,293.1499938964844,0.2603629827499389,-5179.00830078125,304.1574401855469,0.793175220489502,0.3394930958747864,0.3252406418323517,293.0685729980469,297.1499938964844,293.1499938964844,0.4094597697257995,-5462.25927734375,304.1570739746094,0.8913426995277405,0.4878383576869964,0.3430377542972564,293.0600280761719,297.1499938964844,293.1499938964844,0.5695298314094543,-9565.9873046875,304.1602783203125,0.9778020977973938,0.6331779956817627,0.600612461566925,293.1171875,297.1499938964844,293.1499938964844,0.064938448369503,-8239.6298828125,304.1524658203125,0.5411310791969299,0.1105061098933219,0.5176423192024231,290.98492431640625,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.98748779296875,1.0,0.516725480556488,0.9171013236045836,0.9171013236045836,1.0,1.0,-2.5609686374664307,1.1673980951309204,1.3935706615447998,0.5834413170814514,0.0,0.0,1.0,156.60885620117188,129.0,73.19871520996094,-27272.07421875,1637.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6366271972656,309.0783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394902467727661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006490013329312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1354064941406,297.1499938964844,293.1499938964844,0.29861980676651,-5477.32568359375,304.1629333496094,0.8358065485954285,0.3804886937141418,0.3452932834625244,293.1160583496094,297.1499938964844,293.1499938964844,0.2581928074359894,-5143.56005859375,304.1585693359375,0.8060636520385742,0.3389202058315277,0.324360191822052,293.07781982421875,297.1499938964844,293.1499938964844,0.407207727432251,-5437.7509765625,304.1584777832031,0.9066856503486632,0.4880265891551971,0.3429147601127624,293.0705871582031,297.1499938964844,293.1499938964844,0.5663808584213257,-9523.5029296875,304.162109375,0.9915531873703004,0.6333144903182983,0.6004041433334351,293.1217041015625,297.1499938964844,293.1499938964844,0.0642088428139686,-8171.85986328125,304.1528625488281,0.5514936447143555,0.1104232668876648,0.5155532360076904,291.04058837890625,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124572753906,291.0433654785156,1.0,0.5086154341697693,0.914928376674652,0.914928376674652,1.0,1.0,-2.555306434631348,1.1644964218139648,1.3908098936080933,0.5817715525627136,0.0,0.0,1.0,145.62232971191406,117.0,77.21766662597656,-27300.232421875,1581.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73687744140625,309.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403406858444214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498643779195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1354064941406,297.1499938964844,293.1499938964844,0.29861980676651,-5477.32568359375,304.1629333496094,0.8358065485954285,0.3804886937141418,0.3452932834625244,293.1160583496094,297.1499938964844,293.1499938964844,0.2581928074359894,-5143.56005859375,304.1585693359375,0.8060636520385742,0.3389202058315277,0.324360191822052,293.07781982421875,297.1499938964844,293.1499938964844,0.407207727432251,-5437.7509765625,304.1584777832031,0.9066856503486632,0.4880265891551971,0.3429147601127624,293.0705871582031,297.1499938964844,293.1499938964844,0.5663808584213257,-9523.5029296875,304.162109375,0.9915531873703004,0.6333144903182983,0.6004041433334351,293.1217041015625,297.1499938964844,293.1499938964844,0.0642088428139686,-8171.85986328125,304.1528625488281,0.5514936447143555,0.1104232668876648,0.5155532360076904,291.04058837890625,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124572753906,291.0433654785156,1.0,0.5086154341697693,0.914928376674652,0.914928376674652,1.0,1.0,-2.555306434631348,1.1644964218139648,1.3908098936080933,0.5817715525627136,0.0,0.0,1.0,145.62232971191406,117.0,77.21766662597656,-27300.232421875,1581.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73687744140625,309.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403406858444214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498643779195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14422607421875,297.1499938964844,293.1499938964844,0.2951081693172455,-5424.9384765625,304.1644897460937,0.8472967743873596,0.3790657818317413,0.3437016010284424,293.1244812011719,297.1499938964844,293.1499938964844,0.2555473446846008,-5100.21875,304.1601257324219,0.8177914619445801,0.3380701243877411,0.323236346244812,293.087158203125,297.1499938964844,293.1499938964844,0.4043255448341369,-5406.2861328125,304.1604919433594,0.9229180812835692,0.4879578948020935,0.3426248729228973,293.0784912109375,297.1499938964844,293.1499938964844,0.554851770401001,-9360.587890625,304.1787414550781,0.9990000128746032,0.6336978077888489,0.592370867729187,293.1266174316406,297.1499938964844,293.1499938964844,0.0632647573947906,-8084.787109375,304.1534729003906,0.5612238645553589,0.1101406589150428,0.5126506686210632,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187744140625,291.11090087890625,1.0,0.4996574819087982,0.9127554297447203,0.9127554297447203,1.0,1.0,-2.538594961166382,1.156165361404419,1.382429599761963,0.5774206519126892,0.0,0.0,1.0,135.6639862060547,105.0,93.9795150756836,-27256.404296875,1516.1317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426818847656,309.2862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407261490821838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502555916085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14422607421875,297.1499938964844,293.1499938964844,0.2951081693172455,-5424.9384765625,304.1644897460937,0.8472967743873596,0.3790657818317413,0.3437016010284424,293.1244812011719,297.1499938964844,293.1499938964844,0.2555473446846008,-5100.21875,304.1601257324219,0.8177914619445801,0.3380701243877411,0.323236346244812,293.087158203125,297.1499938964844,293.1499938964844,0.4043255448341369,-5406.2861328125,304.1604919433594,0.9229180812835692,0.4879578948020935,0.3426248729228973,293.0784912109375,297.1499938964844,293.1499938964844,0.554851770401001,-9360.587890625,304.1787414550781,0.9990000128746032,0.6336978077888489,0.592370867729187,293.1266174316406,297.1499938964844,293.1499938964844,0.0632647573947906,-8084.787109375,304.1534729003906,0.5612238645553589,0.1101406589150428,0.5126506686210632,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187744140625,291.11090087890625,1.0,0.4996574819087982,0.9127554297447203,0.9127554297447203,1.0,1.0,-2.538594961166382,1.156165361404419,1.382429599761963,0.5774206519126892,0.0,0.0,1.0,135.6639862060547,105.0,93.9795150756836,-27256.404296875,1516.1317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426818847656,309.2862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407261490821838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502555916085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485290527344,297.1499938964844,293.1499938964844,0.2929114699363708,-5391.8193359375,304.1658630371094,0.8521540760993958,0.3782941401004791,0.3429039716720581,293.128662109375,297.1499938964844,293.1499938964844,0.2538246810436249,-5071.72802734375,304.16143798828125,0.8224936723709106,0.3375734388828277,0.3226567208766937,293.0917663574219,297.1499938964844,293.1499938964844,0.4022620618343353,-5383.54296875,304.162353515625,0.9300013780593872,0.4878527522087097,0.3424701392650604,293.0726623535156,297.1499938964844,293.1499938964844,0.54020756483078,-9153.642578125,304.2001037597656,0.9990000128746032,0.6357383131980896,0.5805938243865967,293.12896728515625,297.1499938964844,293.1499938964844,0.0626978948712349,-8031.962890625,304.15386962890625,0.5652639865875244,0.1099743768572807,0.5112798810005188,291.15704345703125,291.1499938964844,265.45880126953125,263.88525390625,280.52978515625,293.1215515136719,291.16229248046875,1.0,0.4944694936275482,0.9116689562797546,0.9116689562797546,1.0,1.0,-2.520944356918335,1.1475006341934204,1.3734437227249146,0.572708010673523,0.0,0.0,0.9981801509857178,131.38803100585938,105.0,117.77220916748048,-27184.111328125,1474.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91082763671875,309.36383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,32445.427734375,35280.0,0.0,0.0,0.6405928134918213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318142890930176,1.831842064857483,-2.771402250800748e-05,0.0,0.0006501202587969,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528625488281,297.1499938964844,293.1499938964844,0.2904534637928009,-5354.64599609375,304.1674499511719,0.8575502634048462,0.3774615526199341,0.3420446217060089,293.1329040527344,297.1499938964844,293.1499938964844,0.251861423254013,-5039.189453125,304.1629333496094,0.8275921940803528,0.3370071649551391,0.3220060765743255,293.0964050292969,297.1499938964844,293.1499938964844,0.3998415768146515,-5356.84326171875,304.1644897460937,0.9377036690711976,0.4876786470413208,0.342262715101242,293.05975341796875,297.1499938964844,293.1499938964844,0.5242056250572205,-8928.7548828125,304.2200622558594,0.9990000128746032,0.6392498016357422,0.5680235028266907,293.1312866210937,297.1499938964844,293.1499938964844,0.0620555207133293,-7972.18359375,304.15435791015625,0.569660484790802,0.1097882837057113,0.5097633600234985,291.2154846191406,291.1499938964844,265.48443603515625,263.90484619140625,280.55047607421875,293.1247253417969,291.2214050292969,1.0,0.4889369904994964,0.9106776118278505,0.9106776118278505,1.0,1.0,-2.50195837020874,1.1381922960281372,1.3637659549713137,0.5676566958427429,0.0,0.0,0.988078773021698,126.9061508178711,93.0,140.15771484375,-27108.1328125,1430.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913635253906,309.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,32686.7578125,35280.0,0.0,0.0,0.6401867270469666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830902338027954,1.83093011379242,-2.7748315915232524e-05,0.0,0.0006497081485576,0.0,0.0,683.4833374023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2849284708499908,-5270.828125,304.1708374023437,0.8701514601707458,0.3756705224514007,0.3401816785335541,293.1414489746094,297.1499938964844,293.1499938964844,0.2473548501729965,-4964.33837890625,304.1661376953125,0.8392340540885925,0.3357069790363312,0.3205183148384094,293.1055908203125,297.1499938964844,293.1499938964844,0.3941371738910675,-5293.93310546875,304.169189453125,0.9546169638633728,0.4871757626533508,0.341717004776001,293.01776123046875,297.1499938964844,293.1499938964844,0.4887806177139282,-8432.3896484375,304.2555847167969,0.9990000128746032,0.6500094532966614,0.5406385660171509,293.1352844238281,297.1499938964844,293.1499938964844,0.0606390051543712,-7840.57421875,304.1552429199219,0.5796986818313599,0.1094484329223632,0.5066506266593933,291.3510437011719,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.35821533203125,1.0,0.4769839346408844,0.908694863319397,0.908694863319397,1.0,1.0,-2.460639238357544,1.1179519891738892,1.3426873683929443,0.5566802024841309,0.0,0.0,0.9526275992393494,117.45369720458984,111.0,178.98985290527344,-26940.505859375,1338.581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,309.6573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,34007.4765625,35280.0,0.0,0.0,0.6385220289230347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825893998146057,1.8259220123291016,-2.7935782782151364e-05,0.0,0.0006480186711996,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2849284708499908,-5270.828125,304.1708374023437,0.8701514601707458,0.3756705224514007,0.3401816785335541,293.1414489746094,297.1499938964844,293.1499938964844,0.2473548501729965,-4964.33837890625,304.1661376953125,0.8392340540885925,0.3357069790363312,0.3205183148384094,293.1055908203125,297.1499938964844,293.1499938964844,0.3941371738910675,-5293.93310546875,304.169189453125,0.9546169638633728,0.4871757626533508,0.341717004776001,293.01776123046875,297.1499938964844,293.1499938964844,0.4887806177139282,-8432.3896484375,304.2555847167969,0.9990000128746032,0.6500094532966614,0.5406385660171509,293.1352844238281,297.1499938964844,293.1499938964844,0.0606390051543712,-7840.57421875,304.1552429199219,0.5796986818313599,0.1094484329223632,0.5066506266593933,291.3510437011719,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.35821533203125,1.0,0.4769839346408844,0.908694863319397,0.908694863319397,1.0,1.0,-2.460639238357544,1.1179519891738892,1.3426873683929443,0.5566802024841309,0.0,0.0,0.9526275992393494,117.45369720458984,111.0,178.98985290527344,-26940.505859375,1338.581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,309.6573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,34007.4765625,35280.0,0.0,0.0,0.6385220289230347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825893998146057,1.8259220123291016,-2.7935782782151364e-05,0.0,0.0006480186711996,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.170166015625,297.1499938964844,293.1499938964844,0.2800594568252563,-5197.5166015625,304.1718444824219,0.8710983395576477,0.3735975325107574,0.3383531272411346,293.1506042480469,297.1499938964844,293.1499938964844,0.2433714419603347,-4898.671875,304.1672668457031,0.8402708172798157,0.3340684473514557,0.3190138041973114,293.1151123046875,297.1499938964844,293.1499938964844,0.3892143368721008,-5240.44091796875,304.1707763671875,0.957025706768036,0.486366331577301,0.341176301240921,292.978759765625,297.1499938964844,293.1499938964844,0.4765883088111877,-8276.8955078125,304.2392883300781,0.9990000128746032,0.661327600479126,0.5359950065612793,293.1391296386719,297.1499938964844,293.1499938964844,0.0595908649265766,-7743.42138671875,304.1552124023437,0.5808230042457581,0.1090443953871727,0.5047508478164673,291.4640808105469,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4664001464844,1.0,0.4750270545482635,0.9067121148109436,0.9067121148109436,1.0,1.0,-2.448086261749268,1.1117957830429075,1.3362905979156494,0.5528576970100403,0.0,0.0,0.9021073579788208,115.69602966308594,129.0,142.17062377929688,-26857.48828125,1315.8485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38555908203125,309.8019104003906,278.1499938964844,0.0,18000.0,313.3099975585937,35869.30078125,36000.0,0.0,0.0,0.6375603079795837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790611982345581,1.7906395196914673,-2.758199661911931e-05,0.0,0.0006470426451414,0.0,0.0,656.2516479492188,0.0,0.0,0.0,0.9942631721496582,4.0,0.0,1.0
720600,293.170166015625,297.1499938964844,293.1499938964844,0.2800594568252563,-5197.5166015625,304.1718444824219,0.8710983395576477,0.3735975325107574,0.3383531272411346,293.1506042480469,297.1499938964844,293.1499938964844,0.2433714419603347,-4898.671875,304.1672668457031,0.8402708172798157,0.3340684473514557,0.3190138041973114,293.1151123046875,297.1499938964844,293.1499938964844,0.3892143368721008,-5240.44091796875,304.1707763671875,0.957025706768036,0.486366331577301,0.341176301240921,292.978759765625,297.1499938964844,293.1499938964844,0.4765883088111877,-8276.8955078125,304.2392883300781,0.9990000128746032,0.661327600479126,0.5359950065612793,293.1391296386719,297.1499938964844,293.1499938964844,0.0595908649265766,-7743.42138671875,304.1552124023437,0.5808230042457581,0.1090443953871727,0.5047508478164673,291.4640808105469,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4664001464844,1.0,0.4750270545482635,0.9067121148109436,0.9067121148109436,1.0,1.0,-2.448086261749268,1.1117957830429075,1.3362905979156494,0.5528576970100403,0.0,0.0,0.9021073579788208,115.69602966308594,129.0,142.17062377929688,-26857.48828125,1315.8485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38555908203125,309.8019104003906,278.1499938964844,0.0,18000.0,313.3099975585937,35869.30078125,36000.0,0.0,0.0,0.6375603079795837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790611982345581,1.7906395196914673,-2.758199661911931e-05,0.0,0.0006470426451414,0.0,0.0,656.2516479492188,0.0,0.0,0.0,0.9942631721496582,4.0,0.0,1.0
720660,293.1787414550781,297.1499938964844,293.1499938964844,0.2776547372341156,-5163.177734375,304.16845703125,0.862268328666687,0.3713448643684387,0.3365237116813659,293.1598205566406,297.1499938964844,293.1499938964844,0.241475909948349,-4869.052734375,304.16455078125,0.8324116468429565,0.3321881890296936,0.3174505829811096,293.1242980957031,297.1499938964844,293.1499938964844,0.3876481652259826,-5225.3798828125,304.1662902832031,0.9477689266204834,0.4853874146938324,0.3406359851360321,292.9754638671875,297.1499938964844,293.1499938964844,0.4870844185352325,-8447.50390625,304.19146728515625,0.9990000128746032,0.6664134860038757,0.5496225953102112,293.14361572265625,297.1499938964844,293.1499938964844,0.0591877773404121,-7708.59619140625,304.15411376953125,0.5742047429084778,0.108414240181446,0.502996027469635,291.4779663085937,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4760437011719,1.0,0.4796424210071563,0.905009150505066,0.905009150505066,1.0,1.0,-2.4576101303100586,1.1163394451141355,1.3412708044052124,0.5550591945648193,0.0,0.0,0.8561864495277405,119.94607543945312,147.0,37.45105743408203,-26754.666015625,1345.3150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60015869140625,309.8681945800781,278.1499938964844,0.0,18000.0,313.3099975585937,37015.109375,36000.0,0.0,0.0,0.6346849799156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.71261727809906,1.7126435041427612,-2.6181915018241853e-05,0.0,0.0006441245786845,0.0,0.0,588.93212890625,0.0,0.0,0.0,0.9488304853439332,4.0,0.0,1.0
720720,293.1787414550781,297.1499938964844,293.1499938964844,0.2776547372341156,-5163.177734375,304.16845703125,0.862268328666687,0.3713448643684387,0.3365237116813659,293.1598205566406,297.1499938964844,293.1499938964844,0.241475909948349,-4869.052734375,304.16455078125,0.8324116468429565,0.3321881890296936,0.3174505829811096,293.1242980957031,297.1499938964844,293.1499938964844,0.3876481652259826,-5225.3798828125,304.1662902832031,0.9477689266204834,0.4853874146938324,0.3406359851360321,292.9754638671875,297.1499938964844,293.1499938964844,0.4870844185352325,-8447.50390625,304.19146728515625,0.9990000128746032,0.6664134860038757,0.5496225953102112,293.14361572265625,297.1499938964844,293.1499938964844,0.0591877773404121,-7708.59619140625,304.15411376953125,0.5742047429084778,0.108414240181446,0.502996027469635,291.4779663085937,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4760437011719,1.0,0.4796424210071563,0.905009150505066,0.905009150505066,1.0,1.0,-2.4576101303100586,1.1163394451141355,1.3412708044052124,0.5550591945648193,0.0,0.0,0.8561864495277405,119.94607543945312,147.0,37.45105743408203,-26754.666015625,1345.3150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60015869140625,309.8681945800781,278.1499938964844,0.0,18000.0,313.3099975585937,37015.109375,36000.0,0.0,0.0,0.6346849799156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.71261727809906,1.7126435041427612,-2.6181915018241853e-05,0.0,0.0006441245786845,0.0,0.0,588.93212890625,0.0,0.0,0.0,0.9488304853439332,4.0,0.0,1.0
