time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720780,293.18701171875,297.1499938964844,293.1499938964844,0.2772497832775116,-5160.109375,304.1629943847656,0.8479287028312683,0.3689407110214233,0.334702730178833,293.1688232421875,297.1499938964844,293.1499938964844,0.2412727773189544,-4868.3681640625,304.1600341796875,0.8192729949951172,0.3301166296005249,0.3158518373966217,293.1329345703125,297.1499938964844,293.1499938964844,0.3889005780220032,-5241.92919921875,304.1587829589844,0.9306888580322266,0.484290599822998,0.3401223123073578,293.008544921875,297.1499938964844,293.1499938964844,0.5142621994018555,-8850.9345703125,304.1322631835937,0.9990000128746032,0.6642007231712341,0.5755200982093811,293.1495056152344,297.1499938964844,293.1499938964844,0.0591187179088592,-7707.4931640625,304.1528625488281,0.5622748136520386,0.1073844581842422,0.5003299713134766,291.4121398925781,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.1557922363281,291.40802001953125,1.0,0.4888345897197723,0.903306245803833,0.903306245803833,1.0,1.0,-2.480785846710205,1.1275067329406738,1.3532789945602417,0.560886800289154,0.0,0.0,0.8249971270561218,128.47430419921875,150.0,-60.652530670166016,-26651.119140625,1410.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8114624023437,309.8849792480469,278.1499938964844,0.0,18000.0,313.3099975585937,36968.953125,36000.0,0.0,0.0,0.6309810280799866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6214923858642578,1.6215168237686155,-2.432653127470985e-05,0.0,0.0006403655279427,0.0,0.0,512.4285888671875,0.0,0.0,0.0,0.906484603881836,4.0,0.0,1.0
720840,293.18701171875,297.1499938964844,293.1499938964844,0.2772497832775116,-5160.109375,304.1629943847656,0.8479287028312683,0.3689407110214233,0.334702730178833,293.1688232421875,297.1499938964844,293.1499938964844,0.2412727773189544,-4868.3681640625,304.1600341796875,0.8192729949951172,0.3301166296005249,0.3158518373966217,293.1329345703125,297.1499938964844,293.1499938964844,0.3889005780220032,-5241.92919921875,304.1587829589844,0.9306888580322266,0.484290599822998,0.3401223123073578,293.008544921875,297.1499938964844,293.1499938964844,0.5142621994018555,-8850.9345703125,304.1322631835937,0.9990000128746032,0.6642007231712341,0.5755200982093811,293.1495056152344,297.1499938964844,293.1499938964844,0.0591187179088592,-7707.4931640625,304.1528625488281,0.5622748136520386,0.1073844581842422,0.5003299713134766,291.4121398925781,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.1557922363281,291.40802001953125,1.0,0.4888345897197723,0.903306245803833,0.903306245803833,1.0,1.0,-2.480785846710205,1.1275067329406738,1.3532789945602417,0.560886800289154,0.0,0.0,0.8249971270561218,128.47430419921875,150.0,-60.652530670166016,-26651.119140625,1410.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8114624023437,309.8849792480469,278.1499938964844,0.0,18000.0,313.3099975585937,36968.953125,36000.0,0.0,0.0,0.6309810280799866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6214923858642578,1.6215168237686155,-2.432653127470985e-05,0.0,0.0006403655279427,0.0,0.0,512.4285888671875,0.0,0.0,0.0,0.906484603881836,4.0,0.0,1.0
720900,293.19091796875,297.1499938964844,293.1499938964844,0.2772128582000732,-5160.96044921875,304.16070556640625,0.84176105260849,0.3677020072937011,0.3337368667125702,293.173095703125,297.1499938964844,293.1499938964844,0.2412974387407302,-4870.0390625,304.1581726074219,0.8133630156517029,0.3290375471115112,0.3149859607219696,293.1369323730469,297.1499938964844,293.1499938964844,0.3898119926452636,-5253.0869140625,304.1555480957031,0.92314350605011,0.4837172329425812,0.339831680059433,293.0356140136719,297.1499938964844,293.1499938964844,0.5277159810066223,-9044.70703125,304.1111755371094,0.9990000128746032,0.6606817841529846,0.5871726870536804,293.15283203125,297.1499938964844,293.1499938964844,0.0590028688311576,-7700.32373046875,304.1525573730469,0.5566741824150085,0.1067349165678024,0.498261034488678,291.3706970214844,291.1499938964844,265.76373291015625,264.11187744140625,280.7040710449219,293.1557006835937,291.3670349121094,1.0,0.4924480617046356,0.9024547338485718,0.9024547338485718,1.0,1.0,-2.4897611141204834,1.13178288936615,1.357978105545044,0.5632690787315369,0.0,0.0,0.8144247531890869,132.39151000976562,150.0,-83.51335906982422,-26601.595703125,1438.2801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9060363769531,309.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,36827.3203125,35280.0,0.0,0.0,0.6273366212844849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.585193753242493,1.5852172374725342,-2.3587672330904752e-05,0.0,0.0006366669549606,0.0,0.0,483.637451171875,0.0,0.0,0.0,0.8797025084495544,4.0,0.0,1.0
720960,293.1947326660156,297.1499938964844,293.1499938964844,0.27731654047966,-5163.9365234375,304.1585693359375,0.8363962769508362,0.3664370477199554,0.3327411711215973,293.17724609375,297.1499938964844,293.1499938964844,0.2414358556270599,-4873.60791015625,304.1564636230469,0.8079940676689148,0.3279286623001098,0.3140853643417358,293.1408386230469,297.1499938964844,293.1499938964844,0.3909507095813751,-5266.6513671875,304.1524658203125,0.916656255722046,0.4831209778785705,0.3395213484764099,293.06500244140625,297.1499938964844,293.1499938964844,0.540497362613678,-9225.8916015625,304.0950622558594,0.9990000128746032,0.6563639640808105,0.5974445343017578,293.15631103515625,297.1499938964844,293.1499938964844,0.0588574707508087,-7691.01025390625,304.1523742675781,0.5515485405921936,0.1060207486152648,0.4958118200302124,291.3230895996094,291.1499938964844,265.7994079589844,264.1377868652344,280.7195129394531,293.1568298339844,291.31915283203125,1.0,0.4956492781639099,0.9013039469718932,0.9013039469718932,1.0,1.0,-2.496511220932007,1.1349730491638184,1.361538052558899,0.5649685263633728,0.0,0.0,0.8075441718101501,135.86447143554688,153.0,-105.10321807861328,-26495.87890625,1461.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9888000488281,309.8886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,36076.265625,35280.0,0.0,0.0,0.6249132752418518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5439934730529783,1.5440161228179932,-2.263493661303073e-05,0.0,0.000634207506664,0.0,0.0,450.5018310546875,0.0,0.0,0.0,0.869360625743866,4.0,0.0,1.0
721020,293.2021484375,297.1499938964844,293.1499938964844,0.276458203792572,-5152.5654296875,304.1571960449219,0.8267584443092346,0.3638033270835876,0.3306463062763214,293.1853332519531,297.1499938964844,293.1499938964844,0.2407561391592025,-4863.92919921875,304.1554870605469,0.7978386282920837,0.3255979120731354,0.3121657073497772,293.1483764648437,297.1499938964844,293.1499938964844,0.3918246626853943,-5277.126953125,304.1502685546875,0.9055078029632568,0.4818203151226043,0.3388218879699707,293.1258544921875,297.1499938964844,293.1499938964844,0.5615488886833191,-9515.5517578125,304.0789794921875,0.9990000128746032,0.6461816430091858,0.6143345236778259,293.1630249023437,297.1499938964844,293.1499938964844,0.0581806190311908,-7636.46533203125,304.1527099609375,0.5419514775276184,0.1044947579503059,0.4902105033397674,291.2679138183594,291.1499938964844,265.873046875,264.1910095214844,280.7568054199219,293.1649169921875,291.2660522460937,1.0,0.5009086728096008,0.8990023136138916,0.8990023136138916,1.0,1.0,-2.504449844360352,1.1386191844940186,1.365830659866333,0.5670067071914673,0.0,0.0,0.7958995699882507,142.21585083007812,156.0,-79.02802276611328,-26405.638671875,1499.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211853027344,309.9202575683594,278.1499938964844,0.0,18000.0,313.1499938964844,35732.0546875,35280.0,0.0,0.0,0.6199526190757751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5020350217819214,1.5020568370819092,-2.1780990209663287e-05,0.0,0.000629173067864,0.0,0.0,419.6585998535156,0.0,0.0,0.0,0.8497477769851685,4.0,0.0,1.0
721080,293.2021484375,297.1499938964844,293.1499938964844,0.276458203792572,-5152.5654296875,304.1571960449219,0.8267584443092346,0.3638033270835876,0.3306463062763214,293.1853332519531,297.1499938964844,293.1499938964844,0.2407561391592025,-4863.92919921875,304.1554870605469,0.7978386282920837,0.3255979120731354,0.3121657073497772,293.1483764648437,297.1499938964844,293.1499938964844,0.3918246626853943,-5277.126953125,304.1502685546875,0.9055078029632568,0.4818203151226043,0.3388218879699707,293.1258544921875,297.1499938964844,293.1499938964844,0.5615488886833191,-9515.5517578125,304.0789794921875,0.9990000128746032,0.6461816430091858,0.6143345236778259,293.1630249023437,297.1499938964844,293.1499938964844,0.0581806190311908,-7636.46533203125,304.1527099609375,0.5419514775276184,0.1044947579503059,0.4902105033397674,291.2679138183594,291.1499938964844,265.873046875,264.1910095214844,280.7568054199219,293.1649169921875,291.2660522460937,1.0,0.5009086728096008,0.8990023136138916,0.8990023136138916,1.0,1.0,-2.504449844360352,1.1386191844940186,1.365830659866333,0.5670067071914673,0.0,0.0,0.7958995699882507,142.21585083007812,156.0,-79.02802276611328,-26405.638671875,1499.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211853027344,309.9202575683594,278.1499938964844,0.0,18000.0,313.1499938964844,35732.0546875,35280.0,0.0,0.0,0.6199526190757751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5020350217819214,1.5020568370819092,-2.1780990209663287e-05,0.0,0.000629173067864,0.0,0.0,419.6585998535156,0.0,0.0,0.0,0.8497477769851685,4.0,0.0,1.0
721140,293.2091369628906,297.1499938964844,293.1499938964844,0.2743791341781616,-5121.56689453125,304.1583251953125,0.8147978782653809,0.3610615730285644,0.3285539150238037,293.1929626464844,297.1499938964844,293.1499938964844,0.2390026003122329,-4835.5087890625,304.1566162109375,0.7852701544761658,0.323157250881195,0.3102437555789947,293.1556396484375,297.1499938964844,293.1499938964844,0.3909934461116791,-5267.85546875,304.1516418457031,0.8924264311790466,0.4803916215896606,0.3381137251853943,293.1655578613281,297.1499938964844,293.1499938964844,0.5566282868385315,-9429.3916015625,304.110595703125,0.9860499501228333,0.6386769413948059,0.607139527797699,293.16851806640625,297.1499938964844,293.1499938964844,0.0572961159050464,-7561.07373046875,304.1532897949219,0.5308713912963867,0.1030531898140907,0.4852395057678222,291.26397705078125,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.26416015625,1.0,0.5036991834640503,0.8967006802558899,0.8967006802558899,1.0,1.0,-2.4841468334198,1.1285359859466553,1.355610728263855,0.5616300702095032,0.0,0.0,0.7814896106719971,150.0389862060547,159.0,-21.99837303161621,-26137.087890625,1505.776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2399597167969,309.97283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,35736.98046875,34200.0,0.0,0.0,0.6146494746208191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463652729988098,1.4636738300323486,-2.10908710869262e-05,0.0,0.0006237910711206,0.0,0.0,393.7261657714844,0.0,0.0,0.0,0.8168805837631226,4.0,0.0,1.0
721200,293.2091369628906,297.1499938964844,293.1499938964844,0.2743791341781616,-5121.56689453125,304.1583251953125,0.8147978782653809,0.3610615730285644,0.3285539150238037,293.1929626464844,297.1499938964844,293.1499938964844,0.2390026003122329,-4835.5087890625,304.1566162109375,0.7852701544761658,0.323157250881195,0.3102437555789947,293.1556396484375,297.1499938964844,293.1499938964844,0.3909934461116791,-5267.85546875,304.1516418457031,0.8924264311790466,0.4803916215896606,0.3381137251853943,293.1655578613281,297.1499938964844,293.1499938964844,0.5566282868385315,-9429.3916015625,304.110595703125,0.9860499501228333,0.6386769413948059,0.607139527797699,293.16851806640625,297.1499938964844,293.1499938964844,0.0572961159050464,-7561.07373046875,304.1532897949219,0.5308713912963867,0.1030531898140907,0.4852395057678222,291.26397705078125,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.26416015625,1.0,0.5036991834640503,0.8967006802558899,0.8967006802558899,1.0,1.0,-2.4841468334198,1.1285359859466553,1.355610728263855,0.5616300702095032,0.0,0.0,0.7814896106719971,150.0389862060547,159.0,-21.99837303161621,-26137.087890625,1505.776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2399597167969,309.97283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,35736.98046875,34200.0,0.0,0.0,0.6146494746208191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463652729988098,1.4636738300323486,-2.10908710869262e-05,0.0,0.0006237910711206,0.0,0.0,393.7261657714844,0.0,0.0,0.0,0.8168805837631226,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.2722968161106109,-5090.76416015625,304.1591186523437,0.8056380152702332,0.3581381142139435,0.3262035846710205,293.2007751464844,297.1499938964844,293.1499938964844,0.2371926307678222,-4806.416015625,304.1575012207031,0.7761253714561462,0.3204880356788635,0.3080211579799652,293.1630554199219,297.1499938964844,293.1499938964844,0.3902160227298736,-5259.43603515625,304.15252685546875,0.8833298683166504,0.4787469208240509,0.3371839225292206,293.1843566894531,297.1499938964844,293.1499938964844,0.5542023181915283,-9386.0830078125,304.1276550292969,0.9761964678764344,0.6344488859176636,0.6028980612754822,293.1732788085937,297.1499938964844,293.1499938964844,0.0564085394144058,-7486.47607421875,304.1536865234375,0.5227900743484497,0.1016138866543769,0.4799156188964844,291.24969482421875,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881408691406,291.25030517578125,1.0,0.5052960515022278,0.8946040868759155,0.8946040868759155,1.0,1.0,-2.4660425186157227,1.1195658445358276,1.346476674079895,0.5567241311073303,0.0,0.0,0.7697716951370239,155.5941619873047,162.0,-11.67845630645752,-25804.82421875,1505.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40216064453125,310.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,34686.484375,34200.0,0.0,0.0,0.608345627784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406055927276611,1.4060757160186768,-1.984960363188293e-05,0.0,0.0006173934671096,0.0,0.0,353.96942138671875,0.0,0.0,0.0,0.8031946420669556,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.2722968161106109,-5090.76416015625,304.1591186523437,0.8056380152702332,0.3581381142139435,0.3262035846710205,293.2007751464844,297.1499938964844,293.1499938964844,0.2371926307678222,-4806.416015625,304.1575012207031,0.7761253714561462,0.3204880356788635,0.3080211579799652,293.1630554199219,297.1499938964844,293.1499938964844,0.3902160227298736,-5259.43603515625,304.15252685546875,0.8833298683166504,0.4787469208240509,0.3371839225292206,293.1843566894531,297.1499938964844,293.1499938964844,0.5542023181915283,-9386.0830078125,304.1276550292969,0.9761964678764344,0.6344488859176636,0.6028980612754822,293.1732788085937,297.1499938964844,293.1499938964844,0.0564085394144058,-7486.47607421875,304.1536865234375,0.5227900743484497,0.1016138866543769,0.4799156188964844,291.24969482421875,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881408691406,291.25030517578125,1.0,0.5052960515022278,0.8946040868759155,0.8946040868759155,1.0,1.0,-2.4660425186157227,1.1195658445358276,1.346476674079895,0.5567241311073303,0.0,0.0,0.7697716951370239,155.5941619873047,162.0,-11.67845630645752,-25804.82421875,1505.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40216064453125,310.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,34686.484375,34200.0,0.0,0.0,0.608345627784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406055927276611,1.4060757160186768,-1.984960363188293e-05,0.0,0.0006173934671096,0.0,0.0,353.96942138671875,0.0,0.0,0.0,0.8031946420669556,4.0,0.0,1.0
721380,293.2227783203125,297.1499938964844,293.1499938964844,0.2695191502571106,-5049.0029296875,304.1606750488281,0.797789990901947,0.3551247417926788,0.3237178027629852,293.20831298828125,297.1499938964844,293.1499938964844,0.2347094565629959,-4765.82958984375,304.1591186523437,0.7686150670051575,0.3176700472831726,0.3055986762046814,293.170166015625,297.1499938964844,293.1499938964844,0.3884550631046295,-5239.97900390625,304.1545715332031,0.8761231303215027,0.4769717454910278,0.3361211121082306,293.196044921875,297.1499938964844,293.1499938964844,0.5514181852340698,-9341.4326171875,304.1395874023437,0.968155026435852,0.6312012672424316,0.5999042391777039,293.1773986816406,297.1499938964844,293.1499938964844,0.0553501546382904,-7396.23828125,304.1542053222656,0.5162042379379272,0.1001901850104332,0.4744484424591064,291.2589416503906,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.1965637207031,291.2591857910156,1.0,0.5062369704246521,0.8925075531005859,0.8925075531005859,1.0,1.0,-2.448703527450561,1.1109627485275269,1.337740778923035,0.5520403385162354,0.0,0.0,0.7545444369316101,160.0028839111328,165.0,4.122055530548096,-25532.79296875,1501.4754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55841064453125,310.0773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,34693.50390625,34200.0,0.0,0.0,0.6014589071273804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361457586288452,1.3614766597747805,-1.910168612084817e-05,0.0,0.0006104042986407,0.0,0.0,327.40728759765625,0.0,0.0,0.0,0.7828616499900818,4.0,0.0,1.0
721440,293.2227783203125,297.1499938964844,293.1499938964844,0.2695191502571106,-5049.0029296875,304.1606750488281,0.797789990901947,0.3551247417926788,0.3237178027629852,293.20831298828125,297.1499938964844,293.1499938964844,0.2347094565629959,-4765.82958984375,304.1591186523437,0.7686150670051575,0.3176700472831726,0.3055986762046814,293.170166015625,297.1499938964844,293.1499938964844,0.3884550631046295,-5239.97900390625,304.1545715332031,0.8761231303215027,0.4769717454910278,0.3361211121082306,293.196044921875,297.1499938964844,293.1499938964844,0.5514181852340698,-9341.4326171875,304.1395874023437,0.968155026435852,0.6312012672424316,0.5999042391777039,293.1773986816406,297.1499938964844,293.1499938964844,0.0553501546382904,-7396.23828125,304.1542053222656,0.5162042379379272,0.1001901850104332,0.4744484424591064,291.2589416503906,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.1965637207031,291.2591857910156,1.0,0.5062369704246521,0.8925075531005859,0.8925075531005859,1.0,1.0,-2.448703527450561,1.1109627485275269,1.337740778923035,0.5520403385162354,0.0,0.0,0.7545444369316101,160.0028839111328,165.0,4.122055530548096,-25532.79296875,1501.4754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55841064453125,310.0773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,34693.50390625,34200.0,0.0,0.0,0.6014589071273804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361457586288452,1.3614766597747805,-1.910168612084817e-05,0.0,0.0006104042986407,0.0,0.0,327.40728759765625,0.0,0.0,0.0,0.7828616499900818,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.2681386172771454,-5028.3154296875,304.1612548828125,0.794209897518158,0.3535929322242737,0.3224413990974426,293.21197509765625,297.1499938964844,293.1499938964844,0.2334537357091903,-4745.3671875,304.1597595214844,0.7652060985565186,0.3162154257297516,0.304332435131073,293.173583984375,297.1499938964844,293.1499938964844,0.3875797688961029,-5230.41650390625,304.15533447265625,0.8729192614555359,0.4760476648807525,0.3355548083782196,293.20068359375,297.1499938964844,293.1499938964844,0.5501357316970825,-9321.7177734375,304.143798828125,0.9644734859466552,0.6297023892402649,0.5985628962516785,293.17926025390625,297.1499938964844,293.1499938964844,0.0548244826495647,-7351.71533203125,304.1544189453125,0.5132409334182739,0.0994792357087135,0.4716794192790985,291.26153564453125,291.1499938964844,266.1504821777344,264.3893127441406,280.9317321777344,293.2003479003906,291.2616577148437,1.0,0.5065515637397766,0.8914592862129211,0.8914592862129211,1.0,1.0,-2.440030574798584,1.106658101081848,1.3333724737167358,0.5497026443481445,0.0,0.0,0.746844470500946,161.96417236328125,165.0,5.22870397567749,-25386.453125,1498.4171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6349182128906,310.10223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,34701.1484375,33120.0,0.0,0.0,0.5977980494499207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3382413387298584,1.338260054588318,-1.8722808817983605e-05,0.0,0.00060668902006,0.0,0.0,314.1810913085937,0.0,0.0,0.0,0.7573903203010559,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2672403156757355,-5015.42626953125,304.16082763671875,0.7907856702804565,0.3520498871803283,0.3211482465267181,293.21551513671875,297.1499938964844,293.1499938964844,0.2326052486896515,-4732.08642578125,304.1595153808594,0.7619541883468628,0.3147354423999786,0.303036093711853,293.1768493652344,297.1499938964844,293.1499938964844,0.3873919546604156,-5228.826171875,304.1546936035156,0.8698967695236206,0.4751085042953491,0.3349716365337372,293.2048645019531,297.1499938964844,293.1499938964844,0.5498222708702087,-9316.53515625,304.1454772949219,0.960926353931427,0.6282445788383484,0.5972646474838257,293.1809997558594,297.1499938964844,293.1499938964844,0.054421167820692,-7319.03125,304.1543273925781,0.5104304552078247,0.0987670868635177,0.4688881337642669,291.24285888671875,291.1499938964844,266.19207763671875,264.4188232421875,280.9565734863281,293.2039794921875,291.2419128417969,1.0,0.5067940950393677,0.8905394673347473,0.8905394673347473,1.0,1.0,-2.4313061237335205,1.1023377180099487,1.3289682865142822,0.5473641157150269,0.0,0.0,0.7423723340034485,163.8199005126953,168.0,-20.4316520690918,-25159.263671875,1494.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7244873046875,310.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,33746.6015625,33120.0,0.0,0.0,0.5938441753387451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300522804260254,1.3005406856536863,-1.7902542822412215e-05,0.0,0.0006026763585396,0.0,0.0,290.95361328125,0.0,0.0,0.0,0.7532473802566528,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.2643589675426483,-4972.10498046875,304.1620178222656,0.7842766046524048,0.3489128649234772,0.3185160458087921,293.2223205566406,297.1499938964844,293.1499938964844,0.2299232929944992,-4688.24560546875,304.16082763671875,0.7557917833328247,0.3116922378540039,0.300359845161438,293.1830749511719,297.1499938964844,293.1499938964844,0.3854690790176391,-5207.787109375,304.1563415527344,0.8642470836639404,0.4731631278991699,0.3337607979774475,293.2122802734375,297.1499938964844,293.1499938964844,0.5470727682113647,-9276.1875,304.1515197753906,0.9540882706642152,0.6253499984741211,0.5947197079658508,293.1841735839844,297.1499938964844,293.1499938964844,0.0533316880464553,-7227.08154296875,304.1546936035156,0.5051472783088684,0.0973336473107338,0.4632333815097809,291.24920654296875,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.2493591308594,1.0,0.5071194767951965,0.8886998295783997,0.8886998295783997,1.0,1.0,-2.413623571395874,1.0935828685760498,1.3200408220291138,0.5426377654075623,0.0,0.0,0.7288859486579895,167.31410217285156,171.0,0.9821034073829652,-24895.2265625,1486.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8849182128906,310.1672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,33579.25,33120.0,0.0,0.0,0.5856103301048279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2608898878097534,1.2609071731567385,-1.724824142002035e-05,0.0,0.0005943200667388,0.0,0.0,269.9586181640625,0.0,0.0,0.0,0.7350603938102722,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.2643589675426483,-4972.10498046875,304.1620178222656,0.7842766046524048,0.3489128649234772,0.3185160458087921,293.2223205566406,297.1499938964844,293.1499938964844,0.2299232929944992,-4688.24560546875,304.16082763671875,0.7557917833328247,0.3116922378540039,0.300359845161438,293.1830749511719,297.1499938964844,293.1499938964844,0.3854690790176391,-5207.787109375,304.1563415527344,0.8642470836639404,0.4731631278991699,0.3337607979774475,293.2122802734375,297.1499938964844,293.1499938964844,0.5470727682113647,-9276.1875,304.1515197753906,0.9540882706642152,0.6253499984741211,0.5947197079658508,293.1841735839844,297.1499938964844,293.1499938964844,0.0533316880464553,-7227.08154296875,304.1546936035156,0.5051472783088684,0.0973336473107338,0.4632333815097809,291.24920654296875,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.2493591308594,1.0,0.5071194767951965,0.8886998295783997,0.8886998295783997,1.0,1.0,-2.413623571395874,1.0935828685760498,1.3200408220291138,0.5426377654075623,0.0,0.0,0.7288859486579895,167.31410217285156,171.0,0.9821034073829652,-24895.2265625,1486.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8849182128906,310.1672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,33579.25,33120.0,0.0,0.0,0.5856103301048279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2608898878097534,1.2609071731567385,-1.724824142002035e-05,0.0,0.0005943200667388,0.0,0.0,269.9586181640625,0.0,0.0,0.0,0.7350603938102722,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2615222632884979,-4929.59619140625,304.1627197265625,0.778064489364624,0.3457067608833313,0.3158133029937744,293.2288513183594,297.1499938964844,293.1499938964844,0.2272375673055648,-4644.46630859375,304.16168212890625,0.7499306201934814,0.3085379004478454,0.2975707352161407,293.1889953613281,297.1499938964844,293.1499938964844,0.3835950493812561,-5187.5302734375,304.1573486328125,0.8589385151863098,0.4711220264434814,0.3324766755104065,293.21893310546875,297.1499938964844,293.1499938964844,0.544359564781189,-9237.7021484375,304.1554870605469,0.9474098086357116,0.6224173307418823,0.5921417474746704,293.18707275390625,297.1499938964844,293.1499938964844,0.0522498488426208,-7136.54443359375,304.1549377441406,0.5001702904701233,0.0958830788731575,0.4574767649173736,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0575256347656,293.2174377441406,291.2507019042969,1.0,0.5072916150093079,0.886860191822052,0.886860191822052,1.0,1.0,-2.3954710960388184,1.084597110748291,1.3108739852905271,0.5378013253211975,0.0,0.0,0.7152976989746094,170.63548278808594,174.0,1.1325123310089111,-24585.912109375,1477.0372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0226135253906,310.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,33565.7578125,32040.0,0.0,0.0,0.5770098567008972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186380624771118,1.2186546325683594,-1.6609006706858054e-05,0.0,0.0005855916533619,0.0,0.0,249.213134765625,0.0,0.0,0.0,0.7013761401176453,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2615222632884979,-4929.59619140625,304.1627197265625,0.778064489364624,0.3457067608833313,0.3158133029937744,293.2288513183594,297.1499938964844,293.1499938964844,0.2272375673055648,-4644.46630859375,304.16168212890625,0.7499306201934814,0.3085379004478454,0.2975707352161407,293.1889953613281,297.1499938964844,293.1499938964844,0.3835950493812561,-5187.5302734375,304.1573486328125,0.8589385151863098,0.4711220264434814,0.3324766755104065,293.21893310546875,297.1499938964844,293.1499938964844,0.544359564781189,-9237.7021484375,304.1554870605469,0.9474098086357116,0.6224173307418823,0.5921417474746704,293.18707275390625,297.1499938964844,293.1499938964844,0.0522498488426208,-7136.54443359375,304.1549377441406,0.5001702904701233,0.0958830788731575,0.4574767649173736,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0575256347656,293.2174377441406,291.2507019042969,1.0,0.5072916150093079,0.886860191822052,0.886860191822052,1.0,1.0,-2.3954710960388184,1.084597110748291,1.3108739852905271,0.5378013253211975,0.0,0.0,0.7152976989746094,170.63548278808594,174.0,1.1325123310089111,-24585.912109375,1477.0372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0226135253906,310.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,33565.7578125,32040.0,0.0,0.0,0.5770098567008972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186380624771118,1.2186546325683594,-1.6609006706858054e-05,0.0,0.0005855916533619,0.0,0.0,249.213134765625,0.0,0.0,0.0,0.7013761401176453,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2591204941272735,-4894.087890625,304.16259765625,0.7720905542373657,0.3424509465694427,0.3130592703819275,293.23504638671875,297.1499938964844,293.1499938964844,0.2248821258544922,-4606.5234375,304.16180419921875,0.7442935705184937,0.3052853941917419,0.2946826517581939,293.19451904296875,297.1499938964844,293.1499938964844,0.3823492527008056,-5174.54248046875,304.1571044921875,0.8538925647735596,0.4690134525299072,0.3311392962932586,293.22491455078125,297.1499938964844,293.1499938964844,0.5425038933753967,-9212.2421875,304.15692138671875,0.9408511519432068,0.6194602847099304,0.5895347595214844,293.1896667480469,297.1499938964844,293.1499938964844,0.051267359405756,-7056.00537109375,304.15496826171875,0.4953949153423309,0.0944133102893829,0.4516167640686035,291.23052978515625,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.22369384765625,291.23114013671875,1.0,0.507361888885498,0.8850803971290588,0.8850803971290588,1.0,1.0,-2.376915216445923,1.07541823387146,1.3014971017837524,0.5328775644302368,0.0,0.0,0.7066868543624878,173.8487548828125,177.0,-8.420896530151367,-24225.712890625,1466.6160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.166748046875,310.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,32425.46484375,32040.0,0.0,0.0,0.5677785873413086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170081377029419,1.17009699344635,-1.5646792235202156e-05,0.0,0.0005762230721302,0.0,0.0,224.1474456787109,0.0,0.0,0.0,0.6921688914299011,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2591204941272735,-4894.087890625,304.16259765625,0.7720905542373657,0.3424509465694427,0.3130592703819275,293.23504638671875,297.1499938964844,293.1499938964844,0.2248821258544922,-4606.5234375,304.16180419921875,0.7442935705184937,0.3052853941917419,0.2946826517581939,293.19451904296875,297.1499938964844,293.1499938964844,0.3823492527008056,-5174.54248046875,304.1571044921875,0.8538925647735596,0.4690134525299072,0.3311392962932586,293.22491455078125,297.1499938964844,293.1499938964844,0.5425038933753967,-9212.2421875,304.15692138671875,0.9408511519432068,0.6194602847099304,0.5895347595214844,293.1896667480469,297.1499938964844,293.1499938964844,0.051267359405756,-7056.00537109375,304.15496826171875,0.4953949153423309,0.0944133102893829,0.4516167640686035,291.23052978515625,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.22369384765625,291.23114013671875,1.0,0.507361888885498,0.8850803971290588,0.8850803971290588,1.0,1.0,-2.376915216445923,1.07541823387146,1.3014971017837524,0.5328775644302368,0.0,0.0,0.7066868543624878,173.8487548828125,177.0,-8.420896530151367,-24225.712890625,1466.6160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.166748046875,310.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,32425.46484375,32040.0,0.0,0.0,0.5677785873413086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170081377029419,1.17009699344635,-1.5646792235202156e-05,0.0,0.0005762230721302,0.0,0.0,224.1474456787109,0.0,0.0,0.0,0.6921688914299011,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.2561410367488861,-4849.21923828125,304.163330078125,0.7662928104400635,0.3391293287277221,0.3102474510669708,293.240966796875,297.1499938964844,293.1499938964844,0.2219821512699127,-4559.01025390625,304.1626892089844,0.7388055920600891,0.3019277453422546,0.2916949689388275,293.1998291015625,297.1499938964844,293.1499938964844,0.3802522122859955,-5151.83447265625,304.158203125,0.8490273356437683,0.4668098986148834,0.3297392725944519,293.23052978515625,297.1499938964844,293.1499938964844,0.5394605398178101,-9170.1640625,304.1596374511719,0.9343631267547609,0.6164235472679138,0.58686363697052,293.19207763671875,297.1499938964844,293.1499938964844,0.0501283816993236,-6961.28076171875,304.1551818847656,0.4907155036926269,0.0929227322340011,0.4456551671028137,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.1602478027344,293.22979736328125,291.2338562011719,1.0,0.5073575377464294,0.8833006024360657,0.8833006024360657,1.0,1.0,-2.357896566390991,1.0660120248794556,1.2918845415115356,0.5278492569923401,0.0,0.0,0.6950960755348206,177.00534057617188,165.0,-1.558366060256958,-23913.9453125,1455.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27130126953125,310.2352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,32407.03515625,32040.0,0.0,0.0,0.55844646692276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1346491575241089,1.1346642971038818,-1.5146734767768066e-05,0.0,0.0005667521618306,0.0,0.0,208.85064697265625,0.0,0.0,0.0,0.6767105460166931,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.2561410367488861,-4849.21923828125,304.163330078125,0.7662928104400635,0.3391293287277221,0.3102474510669708,293.240966796875,297.1499938964844,293.1499938964844,0.2219821512699127,-4559.01025390625,304.1626892089844,0.7388055920600891,0.3019277453422546,0.2916949689388275,293.1998291015625,297.1499938964844,293.1499938964844,0.3802522122859955,-5151.83447265625,304.158203125,0.8490273356437683,0.4668098986148834,0.3297392725944519,293.23052978515625,297.1499938964844,293.1499938964844,0.5394605398178101,-9170.1640625,304.1596374511719,0.9343631267547609,0.6164235472679138,0.58686363697052,293.19207763671875,297.1499938964844,293.1499938964844,0.0501283816993236,-6961.28076171875,304.1551818847656,0.4907155036926269,0.0929227322340011,0.4456551671028137,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.1602478027344,293.22979736328125,291.2338562011719,1.0,0.5073575377464294,0.8833006024360657,0.8833006024360657,1.0,1.0,-2.357896566390991,1.0660120248794556,1.2918845415115356,0.5278492569923401,0.0,0.0,0.6950960755348206,177.00534057617188,165.0,-1.558366060256958,-23913.9453125,1455.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27130126953125,310.2352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,32407.03515625,32040.0,0.0,0.0,0.55844646692276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1346491575241089,1.1346642971038818,-1.5146734767768066e-05,0.0,0.0005667521618306,0.0,0.0,208.85064697265625,0.0,0.0,0.0,0.6767105460166931,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2545861601829529,-4825.77197265625,304.16375732421875,0.765425980091095,0.3374625742435455,0.3087411820888519,293.2437744140625,297.1499938964844,293.1499938964844,0.2204502522945404,-4533.87353515625,304.16314697265625,0.7378683686256409,0.3002229928970337,0.2900791466236114,293.20233154296875,297.1499938964844,293.1499938964844,0.3791317939758301,-5139.712890625,304.15875244140625,0.8487778306007385,0.4656896293163299,0.3289532959461212,293.2331237792969,297.1499938964844,293.1499938964844,0.5378648638725281,-9148.2548828125,304.1607971191406,0.9340019822120668,0.6148911118507385,0.5854164361953735,293.1931457519531,297.1499938964844,293.1499938964844,0.0494834370911121,-6907.849609375,304.1554260253906,0.4896242022514343,0.0921813249588012,0.4422309994697571,291.2340393066406,291.1499938964844,266.57763671875,264.69097900390625,281.1864624023437,293.23272705078125,291.2340087890625,1.0,0.5053757429122925,0.8824107050895691,0.8824107050895691,1.0,1.0,-2.3473520278930664,1.0608006715774536,1.2865513563156128,0.5250909924507141,0.0,0.0,0.6894927620887756,176.27249145507812,165.0,-0.4554545879364013,-23747.474609375,1439.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3134155273437,310.236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,32396.146484375,30960.0,0.0,0.0,0.5537393093109131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117614507675171,1.1176294088363647,-1.4911292055330703e-05,0.0,0.0005619750008918,0.0,0.0,201.7722625732422,0.0,0.0,0.0,0.654345691204071,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2534908652305603,-4809.85205078125,304.1632385253906,0.765727162361145,0.3358142375946045,0.307195246219635,293.2464294433594,297.1499938964844,293.1499938964844,0.2192976027727127,-4515.52587890625,304.1628723144531,0.7379631996154785,0.2985170185565948,0.2884053289890289,293.2046203613281,297.1499938964844,293.1499938964844,0.3786931335926056,-5135.53173828125,304.157958984375,0.8497864007949829,0.464578241109848,0.3281295001506805,293.2355041503906,297.1499938964844,293.1499938964844,0.5372218489646912,-9140.330078125,304.15997314453125,0.9353197813034058,0.6133710145950317,0.5839199423789978,293.19403076171875,297.1499938964844,293.1499938964844,0.0489291176199913,-6863.49560546875,304.15545654296875,0.4892743229866028,0.0914574116468429,0.4386197626590729,291.2118835449219,291.1499938964844,266.6209716796875,264.72149658203125,281.2127380371094,293.2354736328125,291.210693359375,1.0,0.50262850522995,0.8815671801567078,0.8815671801567078,1.0,1.0,-2.3363592624664307,1.0553784370422363,1.280980944633484,0.5222108364105225,0.0,0.0,0.6874129176139832,174.20999145507812,153.0,-27.69296646118164,-23494.2265625,1417.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.365966796875,310.2068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,31415.5390625,30960.0,0.0,0.0,0.5488351583480835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0882452726364136,1.0882595777511597,-1.4296125300461426e-05,0.0,0.0005569979548454,0.0,0.0,187.8405303955078,0.0,0.0,0.0,0.6540784239768982,4.0,0.0,1.0
722220,293.2563171386719,297.1499938964844,293.1499938964844,0.2500495314598083,-4757.51708984375,304.16455078125,0.7686725854873657,0.3325483202934265,0.3040491640567779,293.2512512207031,297.1499938964844,293.1499938964844,0.2158594876527786,-4458.646484375,304.164306640625,0.7402046918869019,0.2950938045978546,0.2849539816379547,293.208740234375,297.1499938964844,293.1499938964844,0.3759669363498688,-5105.720703125,304.15985107421875,0.8543533682823181,0.4623584449291229,0.3264213502407074,293.2398376464844,297.1499938964844,293.1499938964844,0.5333991050720215,-9087.5693359375,304.1630249023437,0.9412689805030824,0.610328733921051,0.5808479189872742,293.1954040527344,297.1499938964844,293.1499938964844,0.0474663376808166,-6742.3154296875,304.15606689453125,0.4900909662246704,0.090063065290451,0.4311779141426086,291.2208557128906,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406616210937,291.220947265625,1.0,0.4953809082508087,0.8798800706863403,0.8798800706863403,1.0,1.0,-2.313753128051758,1.0442317724227903,1.2695213556289673,0.5163037180900574,0.0,0.0,0.6775309443473816,167.6211700439453,141.0,0.7314392924308777,-23195.123046875,1364.0396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.439697265625,310.2208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,31271.513671875,30960.0,0.0,0.0,0.5390715599060059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062030792236328,1.0620447397232056,-1.3921257959736977e-05,0.0,0.0005470890901051,0.0,0.0,177.53213500976562,0.0,0.0,0.0,0.6423018574714661,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2500495314598083,-4757.51708984375,304.16455078125,0.7686725854873657,0.3325483202934265,0.3040491640567779,293.2512512207031,297.1499938964844,293.1499938964844,0.2158594876527786,-4458.646484375,304.164306640625,0.7402046918869019,0.2950938045978546,0.2849539816379547,293.208740234375,297.1499938964844,293.1499938964844,0.3759669363498688,-5105.720703125,304.15985107421875,0.8543533682823181,0.4623584449291229,0.3264213502407074,293.2398376464844,297.1499938964844,293.1499938964844,0.5333991050720215,-9087.5693359375,304.1630249023437,0.9412689805030824,0.610328733921051,0.5808479189872742,293.1954040527344,297.1499938964844,293.1499938964844,0.0474663376808166,-6742.3154296875,304.15606689453125,0.4900909662246704,0.090063065290451,0.4311779141426086,291.2208557128906,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406616210937,291.220947265625,1.0,0.4953809082508087,0.8798800706863403,0.8798800706863403,1.0,1.0,-2.313753128051758,1.0442317724227903,1.2695213556289673,0.5163037180900574,0.0,0.0,0.6775309443473816,167.6211700439453,141.0,0.7314392924308777,-23195.123046875,1364.0396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.439697265625,310.2208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,31271.513671875,30960.0,0.0,0.0,0.5390715599060059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062030792236328,1.0620447397232056,-1.3921257959736977e-05,0.0,0.0005470890901051,0.0,0.0,177.53213500976562,0.0,0.0,0.0,0.6423018574714661,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2467225193977356,-4707.08203125,304.1652526855469,0.7739875316619873,0.3293084800243377,0.3008494973182678,293.2555847167969,297.1499938964844,293.1499938964844,0.2124745845794677,-4402.75537109375,304.1651611328125,0.7445110082626343,0.2916482090950012,0.2814000844955444,293.2123718261719,297.1499938964844,293.1499938964844,0.3733775615692138,-5077.70654296875,304.1608581542969,0.8615536689758301,0.4601327180862427,0.324647307395935,293.2436828613281,297.1499938964844,293.1499938964844,0.5297509431838989,-9037.9423828125,304.16473388671875,0.950333833694458,0.6072704195976257,0.5776749849319458,293.1963195800781,297.1499938964844,293.1499938964844,0.0460190549492836,-6623.47265625,304.1564636230469,0.4924250841140747,0.0887243002653122,0.4236210286617279,291.2225646972656,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2225341796875,1.0,0.4865619242191314,0.8781929612159729,0.8781929612159729,1.0,1.0,-2.290621042251587,1.032827854156494,1.2577930688858032,0.5102826356887817,0.0,0.0,0.6677300930023193,158.94412231445312,129.0,1.66823410987854,-22846.99609375,1302.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4854431152344,310.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,31256.25390625,29880.0,0.0,0.0,0.5293561220169067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032556414604187,1.0325698852539062,-1.3542910892283544e-05,0.0,0.0005372291780076,0.0,0.0,166.7481231689453,0.0,0.0,0.0,0.6148395538330078,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2467225193977356,-4707.08203125,304.1652526855469,0.7739875316619873,0.3293084800243377,0.3008494973182678,293.2555847167969,297.1499938964844,293.1499938964844,0.2124745845794677,-4402.75537109375,304.1651611328125,0.7445110082626343,0.2916482090950012,0.2814000844955444,293.2123718261719,297.1499938964844,293.1499938964844,0.3733775615692138,-5077.70654296875,304.1608581542969,0.8615536689758301,0.4601327180862427,0.324647307395935,293.2436828613281,297.1499938964844,293.1499938964844,0.5297509431838989,-9037.9423828125,304.16473388671875,0.950333833694458,0.6072704195976257,0.5776749849319458,293.1963195800781,297.1499938964844,293.1499938964844,0.0460190549492836,-6623.47265625,304.1564636230469,0.4924250841140747,0.0887243002653122,0.4236210286617279,291.2225646972656,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2225341796875,1.0,0.4865619242191314,0.8781929612159729,0.8781929612159729,1.0,1.0,-2.290621042251587,1.032827854156494,1.2577930688858032,0.5102826356887817,0.0,0.0,0.6677300930023193,158.94412231445312,129.0,1.66823410987854,-22846.99609375,1302.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4854431152344,310.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,31256.25390625,29880.0,0.0,0.0,0.5293561220169067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032556414604187,1.0325698852539062,-1.3542910892283544e-05,0.0,0.0005372291780076,0.0,0.0,166.7481231689453,0.0,0.0,0.0,0.6148395538330078,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2438125312328338,-4663.37646484375,304.1651306152344,0.7812593579292297,0.3260940015316009,0.2976286113262176,293.259521484375,297.1499938964844,293.1499938964844,0.2094036042690277,-4352.39697265625,304.1653137207031,0.7505310773849487,0.2881781160831451,0.2777765691280365,293.21551513671875,297.1499938964844,293.1499938964844,0.371394544839859,-5056.72119140625,304.16070556640625,0.8710013031959534,0.4579143226146698,0.3228425085544586,293.2469787597656,297.1499938964844,293.1499938964844,0.5269486308097839,-9000.6884765625,304.16473388671875,0.9615043997764589,0.6042267084121704,0.5744642019271851,293.19696044921875,297.1499938964844,293.1499938964844,0.0446674637496471,-6514.1728515625,304.1565856933594,0.4959648847579956,0.0874239280819892,0.4160247147083282,291.2033386230469,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.204345703125,1.0,0.4767381250858307,0.8766162991523743,0.8766162991523743,1.0,1.0,-2.267250299453736,1.0213152170181274,1.245935082435608,0.5042347311973572,0.0,0.0,0.662815511226654,149.06378173828125,117.0,-4.948996067047119,-22460.720703125,1237.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53680419921875,310.1606140136719,278.1499938964844,0.0,18000.0,313.1499938964844,30121.548828125,29880.0,0.0,0.0,0.5193852782249451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983938932418824,0.9984067678451538,-1.2864975360571408e-05,0.0,0.0005271100089885,0.0,0.0,152.57943725585938,0.0,0.0,0.0,0.612070620059967,4.0,0.0,1.0
