time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2438125312328338,-4663.37646484375,304.1651306152344,0.7812593579292297,0.3260940015316009,0.2976286113262176,293.259521484375,297.1499938964844,293.1499938964844,0.2094036042690277,-4352.39697265625,304.1653137207031,0.7505310773849487,0.2881781160831451,0.2777765691280365,293.21551513671875,297.1499938964844,293.1499938964844,0.371394544839859,-5056.72119140625,304.16070556640625,0.8710013031959534,0.4579143226146698,0.3228425085544586,293.2469787597656,297.1499938964844,293.1499938964844,0.5269486308097839,-9000.6884765625,304.16473388671875,0.9615043997764589,0.6042267084121704,0.5744642019271851,293.19696044921875,297.1499938964844,293.1499938964844,0.0446674637496471,-6514.1728515625,304.1565856933594,0.4959648847579956,0.0874239280819892,0.4160247147083282,291.2033386230469,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.204345703125,1.0,0.4767381250858307,0.8766162991523743,0.8766162991523743,1.0,1.0,-2.267250299453736,1.0213152170181274,1.245935082435608,0.5042347311973572,0.0,0.0,0.662815511226654,149.06378173828125,117.0,-4.948996067047119,-22460.720703125,1237.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53680419921875,310.1606140136719,278.1499938964844,0.0,18000.0,313.1499938964844,30121.548828125,29880.0,0.0,0.0,0.5193852782249451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983938932418824,0.9984067678451538,-1.2864975360571408e-05,0.0,0.0005271100089885,0.0,0.0,152.57943725585938,0.0,0.0,0.0,0.612070620059967,4.0,0.0,1.0
722580,293.2632141113281,297.1499938964844,293.1499938964844,0.2403615713119506,-4610.7138671875,304.1658020019531,0.7903280258178711,0.3228760361671448,0.2943841218948364,293.2631530761719,297.1499938964844,293.1499938964844,0.2058310359716415,-4292.96826171875,304.1661376953125,0.7581864595413208,0.2846652567386627,0.274089366197586,293.2184143066406,297.1499938964844,293.1499938964844,0.3685695230960846,-5026.05322265625,304.16180419921875,0.882575273513794,0.4556635320186615,0.3210014998912811,293.2500915527344,297.1499938964844,293.1499938964844,0.522977888584137,-8946.6748046875,304.1663818359375,0.9739697575569152,0.6011423468589783,0.571200430393219,293.1973571777344,297.1499938964844,293.1499938964844,0.0431808419525623,-6392.62158203125,304.1568603515625,0.5006408095359802,0.0861511304974556,0.4084366858005523,291.2095642089844,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.25030517578125,291.20953369140625,1.0,0.4662267565727234,0.8750396370887756,0.8750396370887756,1.0,1.0,-2.243678331375122,1.009702205657959,1.233976125717163,0.4981654584407806,0.0,0.0,0.6542227268218994,138.50436401367188,105.0,1.4139615297317505,-22118.87109375,1170.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54840087890625,310.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,30122.30859375,29880.0,0.0,0.0,0.5096911787986755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737356901168824,0.97374826669693,-1.2569846148835497e-05,0.0,0.0005172717501409,0.0,0.0,144.4859161376953,0.0,0.0,0.0,0.6017775535583496,4.0,0.0,1.0
722640,293.2632141113281,297.1499938964844,293.1499938964844,0.2403615713119506,-4610.7138671875,304.1658020019531,0.7903280258178711,0.3228760361671448,0.2943841218948364,293.2631530761719,297.1499938964844,293.1499938964844,0.2058310359716415,-4292.96826171875,304.1661376953125,0.7581864595413208,0.2846652567386627,0.274089366197586,293.2184143066406,297.1499938964844,293.1499938964844,0.3685695230960846,-5026.05322265625,304.16180419921875,0.882575273513794,0.4556635320186615,0.3210014998912811,293.2500915527344,297.1499938964844,293.1499938964844,0.522977888584137,-8946.6748046875,304.1663818359375,0.9739697575569152,0.6011423468589783,0.571200430393219,293.1973571777344,297.1499938964844,293.1499938964844,0.0431808419525623,-6392.62158203125,304.1568603515625,0.5006408095359802,0.0861511304974556,0.4084366858005523,291.2095642089844,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.25030517578125,291.20953369140625,1.0,0.4662267565727234,0.8750396370887756,0.8750396370887756,1.0,1.0,-2.243678331375122,1.009702205657959,1.233976125717163,0.4981654584407806,0.0,0.0,0.6542227268218994,138.50436401367188,105.0,1.4139615297317505,-22118.87109375,1170.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54840087890625,310.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,30122.30859375,29880.0,0.0,0.0,0.5096911787986755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737356901168824,0.97374826669693,-1.2569846148835497e-05,0.0,0.0005172717501409,0.0,0.0,144.4859161376953,0.0,0.0,0.0,0.6017775535583496,4.0,0.0,1.0
722700,293.2640991210937,297.1499938964844,293.1499938964844,0.2386736422777176,-4584.96484375,304.1659851074219,0.795545756816864,0.3212679922580719,0.2927560210227966,293.2648620605469,297.1499938964844,293.1499938964844,0.2040633708238601,-4263.546875,304.1664123535156,0.7626655101776123,0.2828926742076874,0.2722240090370178,293.21978759765625,297.1499938964844,293.1499938964844,0.3671999871730804,-5011.24658203125,304.1621398925781,0.8891835808753967,0.4545301496982574,0.3200696408748626,293.25152587890625,297.1499938964844,293.1499938964844,0.5210501551628113,-8920.5966796875,304.1669006347656,0.9804843068122864,0.5995920300483704,0.569551944732666,293.197509765625,297.1499938964844,293.1499938964844,0.0424484051764011,-6332.95751953125,304.1569519042969,0.5034388899803162,0.0855222791433334,0.4046501815319061,291.2104187011719,291.1499938964844,267.0036926269531,264.9923095703125,281.4450378417969,293.25164794921875,291.2104187011719,1.0,0.4607722163200378,0.8742513060569763,0.8742513060569763,1.0,1.0,-2.231834650039673,1.0038665533065796,1.2279680967330933,0.4951275587081909,0.0,0.0,0.6501080393791199,133.06753540039062,105.0,1.855601668357849,-21946.841796875,1137.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.545654296875,310.0941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,30114.69140625,28800.0,0.0,0.0,0.5049237608909607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9620521664619446,0.962064564228058,-1.243078258994501e-05,0.0,0.0005124334129504,0.0,0.0,140.74911499023438,0.0,0.0,0.0,0.5819295048713684,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2375082671642303,-4567.8486328125,304.1651916503906,0.8012404441833496,0.3196641504764557,0.2911266088485718,293.2665405273437,297.1499938964844,293.1499938964844,0.2027326077222824,-4242.0146484375,304.1658630371094,0.7676195502281189,0.2811112403869629,0.2703462839126587,293.2210388183594,297.1499938964844,293.1499938964844,0.3666200339794159,-5005.658203125,304.1609802246094,0.8963689208030701,0.4533981084823608,0.3191335499286651,293.2528381347656,297.1499938964844,293.1499938964844,0.5202162265777588,-8910.560546875,304.1653137207031,0.9870880842208862,0.598046600818634,0.5678988099098206,293.1976318359375,297.1499938964844,293.1499938964844,0.041847076267004,-6285.66650390625,304.1567687988281,0.5065833330154419,0.084897480905056,0.4008697271347046,291.1864624023437,291.1499938964844,267.04461669921875,265.02154541015625,281.4701538085937,293.2528991699219,291.1849670410156,1.0,0.4552078545093536,0.8735051155090332,0.8735051155090332,1.0,1.0,-2.219971179962158,0.9980241060256958,1.2219470739364624,0.4920961260795593,0.0,0.0,0.6498644948005676,127.56160736083984,93.0,-29.150287628173828,-21689.09375,1103.5059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5547180175781,310.0348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,29130.244140625,28800.0,0.0,0.0,0.5000341534614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9391074776649476,0.9391194581985474,-1.1943259778490756e-05,0.0,0.0005074710934422,0.0,0.0,131.75404357910156,0.0,0.0,0.0,0.5844165086746216,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339399307966232,-4512.91162109375,304.16607666015625,0.8136202692985535,0.3164553344249725,0.2878731787204742,293.26971435546875,297.1499938964844,293.1499938964844,0.198985069990158,-4179.0810546875,304.16680908203125,0.7788410186767578,0.2775169014930725,0.2665633857250213,293.2234191894531,297.1499938964844,293.1499938964844,0.3635574877262115,-4972.1591796875,304.16241455078125,0.912773072719574,0.4511157572269439,0.317257285118103,293.25518798828125,297.1499938964844,293.1499938964844,0.5148623585700989,-8836.3828125,304.16943359375,0.9990000128746032,0.5949621796607971,0.5635228753089905,293.1977844238281,297.1499938964844,293.1499938964844,0.0403404831886291,-6162.39306640625,304.1570129394531,0.5138992071151733,0.0836615189909935,0.3933664560317993,291.1976318359375,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.19781494140625,1.0,0.443738728761673,0.872012734413147,0.872012734413147,1.0,1.0,-2.194952726364136,0.9856824278831482,1.2092702388763428,0.4858425855636596,0.0,0.0,0.6429819464683533,116.57137298583984,81.0,2.8747646808624268,-21396.658203125,1036.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53936767578125,310.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,28997.744140625,28800.0,0.0,0.0,0.4905847609043121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237924814224244,0.9238042235374452,-1.1740045010810718e-05,0.0,0.0004978811484761,0.0,0.0,126.94625091552734,0.0,0.0,0.0,0.5775088667869568,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339399307966232,-4512.91162109375,304.16607666015625,0.8136202692985535,0.3164553344249725,0.2878731787204742,293.26971435546875,297.1499938964844,293.1499938964844,0.198985069990158,-4179.0810546875,304.16680908203125,0.7788410186767578,0.2775169014930725,0.2665633857250213,293.2234191894531,297.1499938964844,293.1499938964844,0.3635574877262115,-4972.1591796875,304.16241455078125,0.912773072719574,0.4511157572269439,0.317257285118103,293.25518798828125,297.1499938964844,293.1499938964844,0.5148623585700989,-8836.3828125,304.16943359375,0.9990000128746032,0.5949621796607971,0.5635228753089905,293.1977844238281,297.1499938964844,293.1499938964844,0.0403404831886291,-6162.39306640625,304.1570129394531,0.5138992071151733,0.0836615189909935,0.3933664560317993,291.1976318359375,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.19781494140625,1.0,0.443738728761673,0.872012734413147,0.872012734413147,1.0,1.0,-2.194952726364136,0.9856824278831482,1.2092702388763428,0.4858425855636596,0.0,0.0,0.6429819464683533,116.57137298583984,81.0,2.8747646808624268,-21396.658203125,1036.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53936767578125,310.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,28997.744140625,28800.0,0.0,0.0,0.4905847609043121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237924814224244,0.9238042235374452,-1.1740045010810718e-05,0.0,0.0004978811484761,0.0,0.0,126.94625091552734,0.0,0.0,0.0,0.5775088667869568,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301841974258422,-4454.654296875,304.1669921875,0.8229085803031921,0.313268631696701,0.2847440540790558,293.2724914550781,297.1499938964844,293.1499938964844,0.1950748562812805,-4112.90185546875,304.167724609375,0.7876726388931274,0.273920327425003,0.2628839313983917,293.2255249023437,297.1499938964844,293.1499938964844,0.3600963354110718,-4934.08740234375,304.1640930175781,0.9273874163627625,0.4488322138786316,0.3154606521129608,293.2389831542969,297.1499938964844,293.1499938964844,0.4879769384860992,-8452.3662109375,304.2078857421875,0.9990000128746032,0.5955141186714172,0.5386815071105957,293.197509765625,297.1499938964844,293.1499938964844,0.0389146618545055,-6044.68310546875,304.1570739746094,0.5198519825935364,0.0825045406818389,0.3866770267486572,291.2245483398437,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518005371094,291.2260437011719,1.0,0.4307411015033722,0.8705203533172607,0.8705203533172607,1.0,1.0,-2.1464743614196777,0.9619280695915222,1.1845462322235107,0.473783016204834,0.0,0.0,0.6316214203834534,107.62567901611328,69.0,30.5471134185791,-20900.529296875,955.020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5253601074219,309.964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29080.263671875,27720.0,0.0,0.0,0.4812089502811432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8981055617332458,0.8981170058250427,-1.1474519851617517e-05,0.0,0.0004883659421466,0.0,0.0,119.7279052734375,0.0,0.0,0.0,0.552051305770874,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301841974258422,-4454.654296875,304.1669921875,0.8229085803031921,0.313268631696701,0.2847440540790558,293.2724914550781,297.1499938964844,293.1499938964844,0.1950748562812805,-4112.90185546875,304.167724609375,0.7876726388931274,0.273920327425003,0.2628839313983917,293.2255249023437,297.1499938964844,293.1499938964844,0.3600963354110718,-4934.08740234375,304.1640930175781,0.9273874163627625,0.4488322138786316,0.3154606521129608,293.2389831542969,297.1499938964844,293.1499938964844,0.4879769384860992,-8452.3662109375,304.2078857421875,0.9990000128746032,0.5955141186714172,0.5386815071105957,293.197509765625,297.1499938964844,293.1499938964844,0.0389146618545055,-6044.68310546875,304.1570739746094,0.5198519825935364,0.0825045406818389,0.3866770267486572,291.2245483398437,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518005371094,291.2260437011719,1.0,0.4307411015033722,0.8705203533172607,0.8705203533172607,1.0,1.0,-2.1464743614196777,0.9619280695915222,1.1845462322235107,0.473783016204834,0.0,0.0,0.6316214203834534,107.62567901611328,69.0,30.5471134185791,-20900.529296875,955.020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5253601074219,309.964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29080.263671875,27720.0,0.0,0.0,0.4812089502811432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8981055617332458,0.8981170058250427,-1.1474519851617517e-05,0.0,0.0004883659421466,0.0,0.0,119.7279052734375,0.0,0.0,0.0,0.552051305770874,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268216907978058,-4402.84130859375,304.16705322265625,0.8342028260231018,0.3100319802761078,0.2815568447113037,293.275390625,297.1499938964844,293.1499938964844,0.1914684772491455,-4052.119140625,304.1679382324219,0.7987319231033325,0.2702313065528869,0.2591107487678528,293.2276916503906,297.1499938964844,293.1499938964844,0.3572269082069397,-4902.99365234375,304.1643371582031,0.9451200366020204,0.4464806616306305,0.3136065602302551,293.1963806152344,297.1499938964844,293.1499938964844,0.4574738442897796,-8017.0791015625,304.2395324707031,0.9990000128746032,0.6018503904342651,0.5098086595535278,293.1972351074219,297.1499938964844,293.1499938964844,0.0376034900546073,-5937.47900390625,304.15692138671875,0.5276942253112793,0.0813546329736709,0.3799927234649658,291.2296142578125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2324523925781,1.0,0.4165214300155639,0.8692595958709717,0.8692595958709717,1.0,1.0,-2.093523025512696,0.9360733032226562,1.157449722290039,0.4605345129966736,0.0,0.0,0.6216445565223694,98.1263427734375,72.0,29.64640045166016,-20293.970703125,870.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5952453613281,309.9317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,28043.15234375,27720.0,0.0,0.0,0.4708835184574127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8562256097793579,0.8562363982200623,-1.07938249129802e-05,0.0,0.0004778869333676,0.0,0.0,106.57645416259766,0.0,0.0,0.0,0.5464885830879211,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268216907978058,-4402.84130859375,304.16705322265625,0.8342028260231018,0.3100319802761078,0.2815568447113037,293.275390625,297.1499938964844,293.1499938964844,0.1914684772491455,-4052.119140625,304.1679382324219,0.7987319231033325,0.2702313065528869,0.2591107487678528,293.2276916503906,297.1499938964844,293.1499938964844,0.3572269082069397,-4902.99365234375,304.1643371582031,0.9451200366020204,0.4464806616306305,0.3136065602302551,293.1963806152344,297.1499938964844,293.1499938964844,0.4574738442897796,-8017.0791015625,304.2395324707031,0.9990000128746032,0.6018503904342651,0.5098086595535278,293.1972351074219,297.1499938964844,293.1499938964844,0.0376034900546073,-5937.47900390625,304.15692138671875,0.5276942253112793,0.0813546329736709,0.3799927234649658,291.2296142578125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2324523925781,1.0,0.4165214300155639,0.8692595958709717,0.8692595958709717,1.0,1.0,-2.093523025512696,0.9360733032226562,1.157449722290039,0.4605345129966736,0.0,0.0,0.6216445565223694,98.1263427734375,72.0,29.64640045166016,-20293.970703125,870.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5952453613281,309.9317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,28043.15234375,27720.0,0.0,0.0,0.4708835184574127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8562256097793579,0.8562363982200623,-1.07938249129802e-05,0.0,0.0004778869333676,0.0,0.0,106.57645416259766,0.0,0.0,0.0,0.5464885830879211,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.2232917696237564,-4348.07861328125,304.16717529296875,0.8411564230918884,0.3067081868648529,0.2784211933612823,293.278564453125,297.1499938964844,293.1499938964844,0.1876943707466125,-3988.048583984375,304.1681823730469,0.8050572276115417,0.2664089798927307,0.2553472816944122,293.2301330566406,297.1499938964844,293.1499938964844,0.354021668434143,-4868.0576171875,304.164794921875,0.9562181830406188,0.4440155625343323,0.3117745518684387,293.1431579589844,297.1499938964844,293.1499938964844,0.4356671273708343,-7713.65869140625,304.2452392578125,0.9990000128746032,0.6114690899848938,0.4909662902355194,293.1971740722656,297.1499938964844,293.1499938964844,0.0363340377807617,-5832.6220703125,304.1567077636719,0.5322446823120117,0.0801716521382331,0.373784452676773,291.248046875,291.1499938964844,267.3519287109375,265.2449035644531,281.68817138671875,293.24468994140625,291.2479248046875,1.0,0.4068954288959503,0.8679987788200378,0.8679987788200378,1.0,1.0,-2.052936792373657,0.9162403345108032,1.136696457862854,0.4504163861274719,0.0,0.0,0.6066188216209412,92.03668975830078,90.0,16.939739227294922,-19776.150390625,812.8848266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6952209472656,309.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,28078.845703125,27720.0,0.0,0.0,0.4599117934703827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165769577026367,0.8165873885154724,-1.0399142411188222e-05,0.0,0.0004667520115617,0.0,0.0,96.75243377685548,0.0,0.0,0.0,0.530972421169281,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.2232917696237564,-4348.07861328125,304.16717529296875,0.8411564230918884,0.3067081868648529,0.2784211933612823,293.278564453125,297.1499938964844,293.1499938964844,0.1876943707466125,-3988.048583984375,304.1681823730469,0.8050572276115417,0.2664089798927307,0.2553472816944122,293.2301330566406,297.1499938964844,293.1499938964844,0.354021668434143,-4868.0576171875,304.164794921875,0.9562181830406188,0.4440155625343323,0.3117745518684387,293.1431579589844,297.1499938964844,293.1499938964844,0.4356671273708343,-7713.65869140625,304.2452392578125,0.9990000128746032,0.6114690899848938,0.4909662902355194,293.1971740722656,297.1499938964844,293.1499938964844,0.0363340377807617,-5832.6220703125,304.1567077636719,0.5322446823120117,0.0801716521382331,0.373784452676773,291.248046875,291.1499938964844,267.3519287109375,265.2449035644531,281.68817138671875,293.24468994140625,291.2479248046875,1.0,0.4068954288959503,0.8679987788200378,0.8679987788200378,1.0,1.0,-2.052936792373657,0.9162403345108032,1.136696457862854,0.4504163861274719,0.0,0.0,0.6066188216209412,92.03668975830078,90.0,16.939739227294922,-19776.150390625,812.8848266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6952209472656,309.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,28078.845703125,27720.0,0.0,0.0,0.4599117934703827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165769577026367,0.8165873885154724,-1.0399142411188222e-05,0.0,0.0004667520115617,0.0,0.0,96.75243377685548,0.0,0.0,0.0,0.530972421169281,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218129187822342,-4325.39013671875,304.166748046875,0.8404601216316223,0.3050027191638946,0.2769004702568054,293.28033447265625,297.1499938964844,293.1499938964844,0.186039999127388,-3960.169677734375,304.1678771972656,0.8038414716720581,0.2644352912902832,0.2534974217414856,293.2314758300781,297.1499938964844,293.1499938964844,0.3528336882591247,-4855.41943359375,304.16424560546875,0.9562233686447144,0.4427361190319061,0.3108912706375122,293.1218566894531,297.1499938964844,293.1499938964844,0.4331474006175995,-7685.904296875,304.2322998046875,0.9990000128746032,0.6157483458518982,0.4895678758621216,293.1972045898437,297.1499938964844,293.1499938964844,0.0358259193599224,-5791.24609375,304.1564025878906,0.5312657356262207,0.0795659720897674,0.3710382282733917,291.2449645996094,291.1499938964844,267.3871765136719,265.2712097167969,281.7113647460937,293.2474670410156,291.2436828613281,1.0,0.405573159456253,0.8673683404922485,0.8673683404922485,1.0,1.0,-2.042835235595703,0.911290168762207,1.1315449476242063,0.4478310644626617,0.0,0.0,0.6005132794380188,91.41077423095705,90.0,1.130933165550232,-19587.57421875,801.9061889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74609375,309.8924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,28046.337890625,26640.0,0.0,0.0,0.4542601406574249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993935942649841,0.7994038462638855,-1.0223170647805093e-05,0.0,0.0004610163159668,0.0,0.0,92.6349639892578,0.0,0.0,0.0,0.5092781186103821,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2210802435874939,-4315.2041015625,304.1650085449219,0.8370993733406067,0.3032746613025665,0.2753994762897491,293.2821655273437,297.1499938964844,293.1499938964844,0.1850025206804275,-3943.6376953125,304.16650390625,0.7998310327529907,0.2624255120754242,0.2516567409038543,293.2328491210937,297.1499938964844,293.1499938964844,0.3528144359588623,-4856.4716796875,304.16168212890625,0.9527458548545836,0.4414370954036712,0.3100234270095825,293.1094970703125,297.1499938964844,293.1499938964844,0.4371332228183746,-7753.6943359375,304.2099914550781,0.9990000128746032,0.6185399293899536,0.4931611716747284,293.1973571777344,297.1499938964844,293.1499938964844,0.0355229005217552,-5769.208984375,304.1557922363281,0.528199315071106,0.0789410769939422,0.368458092212677,291.2048645019531,291.1499938964844,267.4216003417969,265.2970886230469,281.73101806640625,293.2502136230469,291.2007141113281,1.0,0.406042218208313,0.8668667078018188,0.8668667078018188,1.0,1.0,-2.0389890670776367,0.9093707203865052,1.1296184062957764,0.4468664526939392,0.0,0.0,0.6005289554595947,92.2578125,108.0,-53.39484024047852,-19365.3359375,801.5200805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7997131347656,309.8330078125,278.1499938964844,0.0,18000.0,313.1499938964844,27002.341796875,26640.0,0.0,0.0,0.4484774172306061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7755690813064575,0.7755787968635559,-9.759214663063176e-06,0.0,0.000455147557659,0.0,0.0,85.55526733398438,0.0,0.0,0.0,0.5114625692367554,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2186078876256942,-4277.51318359375,304.16412353515625,0.824862003326416,0.2997482419013977,0.2724533379077911,293.28594970703125,297.1499938964844,293.1499938964844,0.1820583343505859,-3894.158935546875,304.1659240722656,0.7859106063842773,0.2583076655864715,0.248001754283905,293.23565673828125,297.1499938964844,293.1499938964844,0.3511901199817657,-4839.50537109375,304.1604919433594,0.9378436803817748,0.438769519329071,0.3083352744579315,293.1152648925781,297.1499938964844,293.1499938964844,0.4549415707588196,-8027.83349609375,304.1600952148437,0.9990000128746032,0.6184827089309692,0.5115185976028442,293.19830322265625,297.1499938964844,293.1499938964844,0.0346769653260707,-5701.328125,304.1552734375,0.5177509188652039,0.077552393078804,0.363390564918518,291.1775207519531,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.175048828125,1.0,0.4114130139350891,0.8658634424209595,0.8658634424209595,1.0,1.0,-2.044983148574829,0.9121769666671752,1.1328063011169434,0.4483105540275574,0.0,0.0,0.5988443493843079,97.34112548828124,126.0,-43.95390701293945,-19313.173828125,824.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80181884765625,309.8004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,26728.955078125,26640.0,0.0,0.0,0.4377988874912262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690786123275757,0.7690882086753845,-9.63650927587878e-06,0.0,0.0004443101934157,0.0,0.0,83.70376586914062,0.0,0.0,0.0,0.5081179141998291,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2186078876256942,-4277.51318359375,304.16412353515625,0.824862003326416,0.2997482419013977,0.2724533379077911,293.28594970703125,297.1499938964844,293.1499938964844,0.1820583343505859,-3894.158935546875,304.1659240722656,0.7859106063842773,0.2583076655864715,0.248001754283905,293.23565673828125,297.1499938964844,293.1499938964844,0.3511901199817657,-4839.50537109375,304.1604919433594,0.9378436803817748,0.438769519329071,0.3083352744579315,293.1152648925781,297.1499938964844,293.1499938964844,0.4549415707588196,-8027.83349609375,304.1600952148437,0.9990000128746032,0.6184827089309692,0.5115185976028442,293.19830322265625,297.1499938964844,293.1499938964844,0.0346769653260707,-5701.328125,304.1552734375,0.5177509188652039,0.077552393078804,0.363390564918518,291.1775207519531,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.175048828125,1.0,0.4114130139350891,0.8658634424209595,0.8658634424209595,1.0,1.0,-2.044983148574829,0.9121769666671752,1.1328063011169434,0.4483105540275574,0.0,0.0,0.5988443493843079,97.34112548828124,126.0,-43.95390701293945,-19313.173828125,824.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80181884765625,309.8004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,26728.955078125,26640.0,0.0,0.0,0.4377988874912262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690786123275757,0.7690882086753845,-9.63650927587878e-06,0.0,0.0004443101934157,0.0,0.0,83.70376586914062,0.0,0.0,0.0,0.5081179141998291,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2165057212114334,-4245.86962890625,304.1629333496094,0.8074087500572205,0.2961183190345764,0.26953986287117,293.2899475097656,297.1499938964844,293.1499938964844,0.1793975085020065,-3849.720947265625,304.1650695800781,0.7672144174575806,0.2540545463562011,0.2443514615297317,293.2386169433594,297.1499938964844,293.1499938964844,0.3501479625701904,-4829.2060546875,304.15875244140625,0.9157225489616394,0.4359969794750213,0.3066700994968414,293.160400390625,297.1499938964844,293.1499938964844,0.4859240651130676,-8484.90625,304.1051330566406,0.9990000128746032,0.6102923154830933,0.5410781502723694,293.20050048828125,297.1499938964844,293.1499938964844,0.0338099747896194,-5632.501953125,304.15496826171875,0.503953218460083,0.0758825540542602,0.3577857315540313,291.1331787109375,291.1499938964844,267.54998779296875,265.3959045410156,281.7799987792969,293.251953125,291.1307678222656,1.0,0.4212366342544555,0.8648601174354553,0.8648601174354553,1.0,1.0,-2.063861608505249,0.9212430715560912,1.1426186561584473,0.4529147148132324,0.0,0.0,0.6040458083152771,106.14108276367188,129.0,-55.52378845214844,-19352.078125,872.0829467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64520263671875,309.6749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,26564.154296875,25560.0,0.0,0.0,0.4290167093276977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7749295830726624,0.774939239025116,-9.654097993916366e-06,0.0,0.0004353974363766,0.0,0.0,84.71843719482422,0.0,0.0,0.0,0.495168387889862,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2165057212114334,-4245.86962890625,304.1629333496094,0.8074087500572205,0.2961183190345764,0.26953986287117,293.2899475097656,297.1499938964844,293.1499938964844,0.1793975085020065,-3849.720947265625,304.1650695800781,0.7672144174575806,0.2540545463562011,0.2443514615297317,293.2386169433594,297.1499938964844,293.1499938964844,0.3501479625701904,-4829.2060546875,304.15875244140625,0.9157225489616394,0.4359969794750213,0.3066700994968414,293.160400390625,297.1499938964844,293.1499938964844,0.4859240651130676,-8484.90625,304.1051330566406,0.9990000128746032,0.6102923154830933,0.5410781502723694,293.20050048828125,297.1499938964844,293.1499938964844,0.0338099747896194,-5632.501953125,304.15496826171875,0.503953218460083,0.0758825540542602,0.3577857315540313,291.1331787109375,291.1499938964844,267.54998779296875,265.3959045410156,281.7799987792969,293.251953125,291.1307678222656,1.0,0.4212366342544555,0.8648601174354553,0.8648601174354553,1.0,1.0,-2.063861608505249,0.9212430715560912,1.1426186561584473,0.4529147148132324,0.0,0.0,0.6040458083152771,106.14108276367188,129.0,-55.52378845214844,-19352.078125,872.0829467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64520263671875,309.6749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,26564.154296875,25560.0,0.0,0.0,0.4290167093276977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7749295830726624,0.774939239025116,-9.654097993916366e-06,0.0,0.0004353974363766,0.0,0.0,84.71843719482422,0.0,0.0,0.0,0.495168387889862,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2144931852817535,-4215.50341796875,304.1621398925781,0.7921987771987915,0.2926200628280639,0.266630619764328,293.2929382324219,297.1499938964844,293.1499938964844,0.1767772138118744,-3805.807861328125,304.1645202636719,0.7522719502449036,0.2499017417430877,0.2406732141971588,293.2405700683594,297.1499938964844,293.1499938964844,0.3492751717567444,-4820.59521484375,304.15753173828125,0.8993164300918579,0.4333552718162536,0.3050097525119781,293.2293701171875,297.1499938964844,293.1499938964844,0.5139114260673523,-8883.1005859375,304.074462890625,0.9990000128746032,0.596065878868103,0.5656519532203674,293.2023620605469,297.1499938964844,293.1499938964844,0.0328327529132366,-5554.28125,304.15496826171875,0.4928154945373535,0.0742228627204895,0.3515006005764007,291.0830383300781,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0838317871094,1.0,0.428580492734909,0.8632449507713318,0.8632449507713318,1.0,1.0,-2.075941562652588,0.926919400691986,1.149022102355957,0.4559228718280792,0.0,0.0,0.6177112460136414,113.77703857421876,132.0,-43.11503982543945,-19359.4453125,910.0816040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3636779785156,309.494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,25353.62109375,25560.0,0.0,0.0,0.4223640263080597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888302206993103,0.7888397574424744,-9.512335964245722e-06,0.0,0.0004286457842681,0.0,0.0,85.84737396240234,0.0,0.0,0.0,0.5110790729522705,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2144931852817535,-4215.50341796875,304.1621398925781,0.7921987771987915,0.2926200628280639,0.266630619764328,293.2929382324219,297.1499938964844,293.1499938964844,0.1767772138118744,-3805.807861328125,304.1645202636719,0.7522719502449036,0.2499017417430877,0.2406732141971588,293.2405700683594,297.1499938964844,293.1499938964844,0.3492751717567444,-4820.59521484375,304.15753173828125,0.8993164300918579,0.4333552718162536,0.3050097525119781,293.2293701171875,297.1499938964844,293.1499938964844,0.5139114260673523,-8883.1005859375,304.074462890625,0.9990000128746032,0.596065878868103,0.5656519532203674,293.2023620605469,297.1499938964844,293.1499938964844,0.0328327529132366,-5554.28125,304.15496826171875,0.4928154945373535,0.0742228627204895,0.3515006005764007,291.0830383300781,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0838317871094,1.0,0.428580492734909,0.8632449507713318,0.8632449507713318,1.0,1.0,-2.075941562652588,0.926919400691986,1.149022102355957,0.4559228718280792,0.0,0.0,0.6177112460136414,113.77703857421876,132.0,-43.11503982543945,-19359.4453125,910.0816040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3636779785156,309.494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,25353.62109375,25560.0,0.0,0.0,0.4223640263080597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888302206993103,0.7888397574424744,-9.512335964245722e-06,0.0,0.0004286457842681,0.0,0.0,85.84737396240234,0.0,0.0,0.0,0.5110790729522705,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113305330276489,-4165.27587890625,304.1633605957031,0.7749508023262024,0.2893129289150238,0.2640214264392853,293.29449462890625,297.1499938964844,293.1499938964844,0.1732628643512725,-3744.648193359375,304.1655578613281,0.7361605167388916,0.2459650933742523,0.2373197972774505,293.241455078125,297.1499938964844,293.1499938964844,0.3463644683361053,-4787.92431640625,304.1598815917969,0.8812128305435181,0.4308807253837585,0.3035695254802704,293.2760314941406,297.1499938964844,293.1499938964844,0.5058013796806335,-8749.05078125,304.11334228515625,0.9815611839294434,0.5844937562942505,0.5566802024841309,293.2026672363281,297.1499938964844,293.1499938964844,0.0318440161645412,-5469.26611328125,304.15496826171875,0.4807523488998413,0.0728364959359169,0.34690061211586,291.1119384765625,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.2741394042969,291.113525390625,1.0,0.4328762888908386,0.8616297245025635,0.8616297245025635,1.0,1.0,-2.050776481628418,0.9144784808158876,1.1362979412078855,0.4498479664325714,0.0,0.0,0.621246337890625,123.01312255859376,135.0,17.498619079589844,-19147.43359375,919.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9958801269531,309.3037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,25447.73828125,25560.0,0.0,0.0,0.4179276823997497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8043426275253296,0.804352343082428,-9.683696589490864e-06,0.0,0.0004241434799041,0.0,0.0,89.50708770751953,0.0,0.0,0.0,0.5171297788619995,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113305330276489,-4165.27587890625,304.1633605957031,0.7749508023262024,0.2893129289150238,0.2640214264392853,293.29449462890625,297.1499938964844,293.1499938964844,0.1732628643512725,-3744.648193359375,304.1655578613281,0.7361605167388916,0.2459650933742523,0.2373197972774505,293.241455078125,297.1499938964844,293.1499938964844,0.3463644683361053,-4787.92431640625,304.1598815917969,0.8812128305435181,0.4308807253837585,0.3035695254802704,293.2760314941406,297.1499938964844,293.1499938964844,0.5058013796806335,-8749.05078125,304.11334228515625,0.9815611839294434,0.5844937562942505,0.5566802024841309,293.2026672363281,297.1499938964844,293.1499938964844,0.0318440161645412,-5469.26611328125,304.15496826171875,0.4807523488998413,0.0728364959359169,0.34690061211586,291.1119384765625,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.2741394042969,291.113525390625,1.0,0.4328762888908386,0.8616297245025635,0.8616297245025635,1.0,1.0,-2.050776481628418,0.9144784808158876,1.1362979412078855,0.4498479664325714,0.0,0.0,0.621246337890625,123.01312255859376,135.0,17.498619079589844,-19147.43359375,919.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9958801269531,309.3037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,25447.73828125,25560.0,0.0,0.0,0.4179276823997497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8043426275253296,0.804352343082428,-9.683696589490864e-06,0.0,0.0004241434799041,0.0,0.0,89.50708770751953,0.0,0.0,0.0,0.5171297788619995,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2098058313131332,-4141.1533203125,304.1636962890625,0.7684840559959412,0.2876422703266144,0.2626738250255584,293.2952575683594,297.1499938964844,293.1499938964844,0.1715577244758606,-3715.017333984375,304.16583251953125,0.7300528883934021,0.2439808398485183,0.2356058210134506,293.24200439453125,297.1499938964844,293.1499938964844,0.3449991047382355,-4772.76611328125,304.1605529785156,0.8745816349983215,0.4296170473098755,0.3028098046779632,293.28546142578125,297.1499938964844,293.1499938964844,0.5022953748703003,-8693.8681640625,304.1263122558594,0.9737305641174316,0.5810416340827942,0.5530261993408203,293.2027282714844,297.1499938964844,293.1499938964844,0.0313658453524112,-5428.1904296875,304.1549377441406,0.4756013751029968,0.0721567720174789,0.3445430099964142,291.1216735839844,291.1499938964844,267.7003479003906,265.5145263671875,281.87921142578125,293.2779846191406,291.1224365234375,1.0,0.4343080222606659,0.8608221411705017,0.8608221411705017,1.0,1.0,-2.0389552116394043,0.9086686372756958,1.130286693572998,0.4468522369861603,0.0,0.0,0.6221185922622681,126.55548858642578,135.0,19.98111724853516,-19006.05859375,920.5795288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82598876953125,309.1941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,25492.96484375,24480.0,0.0,0.0,0.4161077737808227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069190382957458,0.8069287538528442,-9.71913232206134e-06,0.0,0.0004222964926157,0.0,0.0,90.17466735839844,0.0,0.0,0.0,0.5032835602760315,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2087956517934799,-4125.82080078125,304.1630249023437,0.7629979252815247,0.2859851717948913,0.2613078951835632,293.2959899902344,297.1499938964844,293.1499938964844,0.1702647358179092,-3693.152587890625,304.165283203125,0.7247295379638672,0.2419977188110351,0.233864739537239,293.2424621582031,297.1499938964844,293.1499938964844,0.3444716930389404,-4767.55078125,304.1595764160156,0.8690469264984131,0.4283623099327087,0.3020315170288086,293.2906799316406,297.1499938964844,293.1499938964844,0.5007345676422119,-8668.6357421875,304.1333923339844,0.9670361280441284,0.5782982110977173,0.5502663254737854,293.2026672363281,297.1499938964844,293.1499938964844,0.0310043822973966,-5398.91796875,304.1546936035156,0.4706554114818573,0.0715008452534675,0.3421582877635956,291.1024475097656,291.1499938964844,267.7303771972656,265.53826904296875,281.9000549316406,293.2802734375,291.1010437011719,1.0,0.4354399740695953,0.860118567943573,0.860118567943573,1.0,1.0,-2.0281100273132324,0.9033454656600952,1.1247644424438477,0.444097638130188,0.0,0.0,0.6269494295120239,129.566162109375,138.0,-14.665911674499512,-18784.76171875,920.9922485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6869812011719,309.0561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,24545.826171875,24480.0,0.0,0.0,0.414289265871048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7977659702301025,0.797775387763977,-9.415745807928031e-06,0.0,0.0004204509314149,0.0,0.0,86.5322265625,0.0,0.0,0.0,0.511094331741333,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056155949831009,-4075.156494140625,304.1640014648437,0.7539212107658386,0.2827154397964477,0.2585766911506653,293.2972412109375,297.1499938964844,293.1499938964844,0.1667102724313736,-3630.90234375,304.1661071777344,0.7153558731079102,0.2380453795194625,0.2303504198789596,293.2431640625,297.1499938964844,293.1499938964844,0.341499000787735,-4734.3271484375,304.1613464355469,0.8600721955299377,0.4258739948272705,0.3004631400108337,293.2953796386719,297.1499938964844,293.1499938964844,0.4958022832870483,-8593.564453125,304.1470031738281,0.955793797969818,0.5737701058387756,0.5459849238395691,293.2021484375,297.1499938964844,293.1499938964844,0.0300552695989608,-5315.9423828125,304.1546936035156,0.4607473015785217,0.0702729970216751,0.3375481069087982,291.1263427734375,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.1273498535156,1.0,0.43708336353302,0.8587113618850708,0.8587113618850708,1.0,1.0,-2.0080466270446777,0.8935067653656006,1.1145398616790771,0.4389456808567047,0.0,0.0,0.6288928389549255,134.53707885742188,141.0,21.144779205322266,-18608.677734375,919.629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42596435546875,308.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,24439.01171875,24480.0,0.0,0.0,0.4112803936004638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077064156532288,0.807715892791748,-9.48850174609106e-06,0.0,0.0004173973284196,0.0,0.0,88.61140441894531,0.0,0.0,0.0,0.5144071578979492,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056155949831009,-4075.156494140625,304.1640014648437,0.7539212107658386,0.2827154397964477,0.2585766911506653,293.2972412109375,297.1499938964844,293.1499938964844,0.1667102724313736,-3630.90234375,304.1661071777344,0.7153558731079102,0.2380453795194625,0.2303504198789596,293.2431640625,297.1499938964844,293.1499938964844,0.341499000787735,-4734.3271484375,304.1613464355469,0.8600721955299377,0.4258739948272705,0.3004631400108337,293.2953796386719,297.1499938964844,293.1499938964844,0.4958022832870483,-8593.564453125,304.1470031738281,0.955793797969818,0.5737701058387756,0.5459849238395691,293.2021484375,297.1499938964844,293.1499938964844,0.0300552695989608,-5315.9423828125,304.1546936035156,0.4607473015785217,0.0702729970216751,0.3375481069087982,291.1263427734375,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.1273498535156,1.0,0.43708336353302,0.8587113618850708,0.8587113618850708,1.0,1.0,-2.0080466270446777,0.8935067653656006,1.1145398616790771,0.4389456808567047,0.0,0.0,0.6288928389549255,134.53707885742188,141.0,21.144779205322266,-18608.677734375,919.629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42596435546875,308.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,24439.01171875,24480.0,0.0,0.0,0.4112803936004638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077064156532288,0.807715892791748,-9.48850174609106e-06,0.0,0.0004173973284196,0.0,0.0,88.61140441894531,0.0,0.0,0.0,0.5144071578979492,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026351243257522,-4027.82177734375,304.164306640625,0.7463750839233398,0.2795009613037109,0.255860835313797,293.2982482910156,297.1499938964844,293.1499938964844,0.1633017659187317,-3571.216796875,304.1664123535156,0.7065953612327576,0.2341126948595047,0.226818636059761,293.2436828613281,297.1499938964844,293.1499938964844,0.3387823104858398,-4704.28173828125,304.1620788574219,0.8527624011039734,0.4234085977077484,0.2988823056221008,293.29705810546875,297.1499938964844,293.1499938964844,0.4915507435798645,-8531.1103515625,304.1549987792969,0.946172833442688,0.5697418451309204,0.5423086881637573,293.2012023925781,297.1499938964844,293.1499938964844,0.0291996169835329,-5242.09033203125,304.1545715332031,0.4519216120243072,0.0691407695412635,0.3332281112670898,291.141357421875,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.14227294921875,1.0,0.4382006824016571,0.8573042154312134,0.8573042154312134,1.0,1.0,-1.989042043685913,0.8842057585716248,1.104836344718933,0.4339860081672668,0.0,0.0,0.6290508508682251,138.65589904785156,144.0,21.29267311096192,-18387.509765625,916.2808837890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2065124511719,308.77374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,24468.962890625,23400.0,0.0,0.0,0.4088283181190491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091164231300354,0.8091259598731995,-9.509118171990847e-06,0.0,0.0004149087762925,0.0,0.0,88.98432159423828,0.0,0.0,0.0,0.5000320076942444,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026351243257522,-4027.82177734375,304.164306640625,0.7463750839233398,0.2795009613037109,0.255860835313797,293.2982482910156,297.1499938964844,293.1499938964844,0.1633017659187317,-3571.216796875,304.1664123535156,0.7065953612327576,0.2341126948595047,0.226818636059761,293.2436828613281,297.1499938964844,293.1499938964844,0.3387823104858398,-4704.28173828125,304.1620788574219,0.8527624011039734,0.4234085977077484,0.2988823056221008,293.29705810546875,297.1499938964844,293.1499938964844,0.4915507435798645,-8531.1103515625,304.1549987792969,0.946172833442688,0.5697418451309204,0.5423086881637573,293.2012023925781,297.1499938964844,293.1499938964844,0.0291996169835329,-5242.09033203125,304.1545715332031,0.4519216120243072,0.0691407695412635,0.3332281112670898,291.141357421875,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.14227294921875,1.0,0.4382006824016571,0.8573042154312134,0.8573042154312134,1.0,1.0,-1.989042043685913,0.8842057585716248,1.104836344718933,0.4339860081672668,0.0,0.0,0.6290508508682251,138.65589904785156,144.0,21.29267311096192,-18387.509765625,916.2808837890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2065124511719,308.77374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,24468.962890625,23400.0,0.0,0.0,0.4088283181190491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091164231300354,0.8091259598731995,-9.509118171990847e-06,0.0,0.0004149087762925,0.0,0.0,88.98432159423828,0.0,0.0,0.0,0.5000320076942444,4.0,0.0,1.0
